time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12093240,298.0944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5357971191406,0.0,0.0,0.0,298.0587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.53668212890625,0.0,0.0,0.0,298.5019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5385437011719,0.0,0.0,0.0,297.8772277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5346374511719,0.0,0.0,0.0,298.1498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5332336425781,0.0,0.0,0.0,287.43487548828125,294.1499938964844,281.9035339355469,281.53326416015625,286.3823547363281,284.3235168457031,286.9073181152344,0.0,0.0,0.0,0.0,1.0,1.0,-2.5477390379682885e-13,-1.1013842854513948e-17,2.5478490844887973e-13,-9.323937021771256e-13,0.0,0.0,0.0,0.0,60.0,-9.206071808876004e-06,-0.0,-0.0,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093300,298.0921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5357971191406,0.0,0.0,0.0,298.056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53668212890625,0.0,0.0,0.0,298.50018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5385437011719,0.0,0.0,0.0,297.875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5346374511719,0.0,0.0,0.0,298.1489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5332336425781,0.0,0.0,0.0,287.43487548828125,294.1499938964844,281.8930358886719,281.51922607421875,286.3823547363281,284.3235168457031,286.9071044921875,0.0,0.0,0.0,0.0,1.0,1.0,-2.5477390379682885e-13,-1.1013842854513948e-17,2.5478490844887973e-13,-9.323937021771256e-13,0.0,0.0,0.0,0.0,60.0,-7.488496976293391e-06,-0.0,-0.0,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093360,298.0899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5357971191406,0.0,0.0,0.0,298.0550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.53668212890625,0.0,0.0,0.0,298.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5385437011719,0.0,0.0,0.0,297.8742370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5346374511719,0.0,0.0,0.0,298.1480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5332336425781,0.0,0.0,0.0,287.43487548828125,294.1499938964844,281.8825378417969,281.50518798828125,286.3823547363281,284.3235168457031,286.90692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-2.5477390379682885e-13,-1.1013842854513948e-17,2.5478490844887973e-13,-9.323937021771256e-13,0.0,0.0,0.0,0.0,60.0,-6.186794962559361e-06,-0.0,-0.0,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093420,298.0855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5357971191406,0.0,0.0,-2.5584040636884853e-13,298.05133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53668212890625,0.0,0.0,-2.69412964160054e-13,298.4947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5385437011719,0.0,0.0,-1.9898764981683e-13,297.8712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5346374511719,0.0,0.0,-2.694122052185333e-13,298.1462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5332336425781,0.0,0.0,-1.2779710015925485e-12,287.43487548828125,294.1499938964844,281.8615417480469,281.4770812988281,286.3823547363281,284.3235168457031,286.9065856933594,0.0,0.0,0.0,0.0,1.0,1.0,-2.9659371746787455e-12,-8.972523230133135e-18,2.9659462819769944e-12,-3.587897774021132e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-4.1364623939443845e-06,-0.0,-5.066788513209878e-25,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093480,298.0855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5357971191406,0.0,0.0,-2.5584040636884853e-13,298.05133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53668212890625,0.0,0.0,-2.69412964160054e-13,298.4947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5385437011719,0.0,0.0,-1.9898764981683e-13,297.8712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5346374511719,0.0,0.0,-2.694122052185333e-13,298.1462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5332336425781,0.0,0.0,-1.2779710015925485e-12,287.43487548828125,294.1499938964844,281.8615417480469,281.4770812988281,286.3823547363281,284.3235168457031,286.9065856933594,0.0,0.0,0.0,0.0,1.0,1.0,-2.9659371746787455e-12,-8.972523230133135e-18,2.9659462819769944e-12,-3.587897774021132e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-4.1364623939443845e-06,-0.0,-5.066788513209878e-25,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093540,298.08111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5357971191406,0.0,0.0,-2.5584040636884853e-13,298.04766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53668212890625,0.0,0.0,-2.69412964160054e-13,298.4911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5385437011719,0.0,0.0,-1.9898764981683e-13,297.8681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5346374511719,0.0,0.0,-2.694122052185333e-13,298.1444396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5332336425781,0.0,0.0,-1.2779710015925485e-12,287.43487548828125,294.1499938964844,281.8406066894531,281.4489440917969,286.3823547363281,284.3235168457031,286.90625,0.0,0.0,0.0,0.0,1.0,1.0,-3.104310970607205e-13,-1.1632256315348393e-17,3.1044272512902053e-13,7.4908297880566e-13,0.0,0.0,0.0,0.0,60.0,-3.008209887411794e-06,-0.0,-5.066788513209878e-25,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093600,298.08111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5357971191406,0.0,0.0,-2.5584040636884853e-13,298.04766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53668212890625,0.0,0.0,-2.69412964160054e-13,298.4911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5385437011719,0.0,0.0,-1.9898764981683e-13,297.8681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5346374511719,0.0,0.0,-2.694122052185333e-13,298.1444396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5332336425781,0.0,0.0,-1.2779710015925485e-12,287.43487548828125,294.1499938964844,281.8406066894531,281.4489440917969,286.3823547363281,284.3235168457031,286.90625,0.0,0.0,0.0,0.0,1.0,1.0,-3.104310970607205e-13,-1.1632256315348393e-17,3.1044272512902053e-13,7.4908297880566e-13,0.0,0.0,0.0,0.0,60.0,-3.008209887411794e-06,-0.0,-5.066788513209878e-25,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093660,298.0767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5357971191406,0.0,0.0,-2.5584040636884853e-13,298.0440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.53668212890625,0.0,0.0,-2.69412964160054e-13,298.48748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5385437011719,0.0,0.0,-1.9898764981683e-13,297.8652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5346374511719,0.0,0.0,-2.694122052185333e-13,298.1426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5332336425781,0.0,0.0,-1.2779710015925485e-12,287.43487548828125,294.1499938964844,281.8197021484375,281.4208068847656,286.3823547363281,284.3235168457031,286.9059143066406,0.0,0.0,0.0,0.0,1.0,1.0,-3.104310970607205e-13,-1.1632256315348393e-17,3.1044272512902053e-13,7.4908297880566e-13,0.0,0.0,0.0,0.0,60.0,-2.3549907837150386e-06,-0.0,-5.066788513209878e-25,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093720,298.0767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5357971191406,0.0,0.0,-2.5584040636884853e-13,298.0440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.53668212890625,0.0,0.0,-2.69412964160054e-13,298.48748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5385437011719,0.0,0.0,-1.9898764981683e-13,297.8652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5346374511719,0.0,0.0,-2.694122052185333e-13,298.1426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5332336425781,0.0,0.0,-1.2779710015925485e-12,287.43487548828125,294.1499938964844,281.8197021484375,281.4208068847656,286.3823547363281,284.3235168457031,286.9059143066406,0.0,0.0,0.0,0.0,1.0,1.0,-3.104310970607205e-13,-1.1632256315348393e-17,3.1044272512902053e-13,7.4908297880566e-13,0.0,0.0,0.0,0.0,60.0,-2.3549907837150386e-06,-0.0,-5.066788513209878e-25,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093780,298.0724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5357971191406,0.0,0.0,0.0,298.0404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.53668212890625,0.0,0.0,0.0,298.4838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5385437011719,0.0,0.0,0.0,297.8621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5346374511719,0.0,0.0,0.0,298.1407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5332336425781,0.0,0.0,0.0,287.43487548828125,294.1499938964844,281.7988586425781,281.3926696777344,286.3823547363281,284.3235168457031,286.9056396484375,0.0,0.0,0.0,0.0,1.0,1.0,2.4007321738211958e-12,-1.3673575939729204e-17,-2.400718512873823e-12,3.4045869422294484e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.9540100311132846e-06,-0.0,-0.0,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093840,298.0724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5357971191406,0.0,0.0,0.0,298.0404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.53668212890625,0.0,0.0,0.0,298.4838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5385437011719,0.0,0.0,0.0,297.8621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5346374511719,0.0,0.0,0.0,298.1407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5332336425781,0.0,0.0,0.0,287.43487548828125,294.1499938964844,281.7988586425781,281.3926696777344,286.3823547363281,284.3235168457031,286.9056396484375,0.0,0.0,0.0,0.0,1.0,1.0,2.4007321738211958e-12,-1.3673575939729204e-17,-2.400718512873823e-12,3.4045869422294484e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.9540100311132846e-06,-0.0,-0.0,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093900,298.0703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5357971191406,0.0,0.0,-2.5584040636884853e-13,298.03863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53668212890625,0.0,0.0,-2.69412964160054e-13,298.4820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5385437011719,0.0,0.0,-1.9898764981683e-13,297.8606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5346374511719,0.0,0.0,-2.694122052185333e-13,298.1398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5332336425781,0.0,0.0,-1.2779710015925485e-12,287.43487548828125,294.1499938964844,281.7884826660156,281.37860107421875,286.3823547363281,284.3235168457031,286.905517578125,0.0,0.0,0.0,0.0,1.0,1.0,-3.104310970607205e-13,-1.1632256315348393e-17,3.1044272512902053e-13,7.4908297880566e-13,0.0,0.0,0.0,0.0,60.0,-1.821845103222585e-06,-0.0,-5.066788513209878e-25,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093960,298.0682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5357971191406,0.0,0.0,0.0,298.036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.53668212890625,0.0,0.0,0.0,298.480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5385437011719,0.0,0.0,0.0,297.85919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5346374511719,0.0,0.0,0.0,298.13885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5332336425781,0.0,0.0,0.0,287.43487548828125,294.1499938964844,281.7781066894531,281.3645324707031,286.3823547363281,284.3235168457031,286.9053649902344,0.0,0.0,0.0,0.0,1.0,1.0,-2.5477390379682885e-13,-1.1013842854513948e-17,2.5478490844887973e-13,-9.323937021771256e-13,0.0,0.0,0.0,0.0,60.0,-1.7108119436670677e-06,-0.0,-0.0,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094020,298.0639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5357971191406,0.0,0.0,-5.116808127376974e-13,298.0332946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.53668212890625,0.0,0.0,-5.38825928320108e-13,298.47662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5385437011719,0.0,0.0,-3.9797529963366e-13,297.856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5346374511719,0.0,0.0,-5.388244104370665e-13,298.1369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5332336425781,0.0,0.0,-2.555942003185097e-12,287.43487548828125,294.1499938964844,281.7574462890625,281.3363952636719,286.3823547363281,284.3235168457031,286.9051208496094,0.0,0.0,0.0,0.0,1.0,1.0,-3.0215944763628544e-12,-9.59093669096758e-18,3.021604017341973e-12,-1.9064212014585635e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.5149782939261058e-06,-0.0,-2.0267154052839512e-24,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094080,298.0639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5357971191406,0.0,0.0,-5.116808127376974e-13,298.0332946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.53668212890625,0.0,0.0,-5.38825928320108e-13,298.47662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5385437011719,0.0,0.0,-3.9797529963366e-13,297.856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5346374511719,0.0,0.0,-5.388244104370665e-13,298.1369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5332336425781,0.0,0.0,-2.555942003185097e-12,287.43487548828125,294.1499938964844,281.7574462890625,281.3363952636719,286.3823547363281,284.3235168457031,286.9051208496094,0.0,0.0,0.0,0.0,1.0,1.0,-3.0215944763628544e-12,-9.59093669096758e-18,3.021604017341973e-12,-1.9064212014585635e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.5149782939261058e-06,-0.0,-2.0267154052839512e-24,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094140,298.059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5357971191406,0.0,0.0,0.0,298.0297546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.53668212890625,0.0,0.0,0.0,298.4729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5385437011719,0.0,0.0,0.0,297.85321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5346374511719,0.0,0.0,0.0,298.13507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5332336425781,0.0,0.0,0.0,287.43487548828125,294.1499938964844,281.73687744140625,281.3083190917969,286.3823547363281,284.3235168457031,286.9048767089844,0.0,0.0,0.0,0.0,1.0,1.0,-2.5477390379682885e-13,-1.101384368169456e-17,2.5478490844887973e-13,-9.323937021771256e-13,0.0,0.0,0.0,0.0,60.0,-1.368854441352596e-06,-0.0,-0.0,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094200,298.059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5357971191406,0.0,0.0,0.0,298.0297546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.53668212890625,0.0,0.0,0.0,298.4729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5385437011719,0.0,0.0,0.0,297.85321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5346374511719,0.0,0.0,0.0,298.13507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5332336425781,0.0,0.0,0.0,287.43487548828125,294.1499938964844,281.73687744140625,281.3083190917969,286.3823547363281,284.3235168457031,286.9048767089844,0.0,0.0,0.0,0.0,1.0,1.0,-2.5477390379682885e-13,-1.101384368169456e-17,2.5478490844887973e-13,-9.323937021771256e-13,0.0,0.0,0.0,0.0,60.0,-1.368854441352596e-06,-0.0,-0.0,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094260,298.0556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5357971191406,0.0,0.0,-2.5584040636884853e-13,298.0262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.53668212890625,0.0,0.0,-2.69412964160054e-13,298.4693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5385437011719,0.0,0.0,-1.9898764981683e-13,297.8502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5346374511719,0.0,0.0,-2.694122052185333e-13,298.1331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5332336425781,0.0,0.0,-1.2779710015925485e-12,287.43487548828125,294.1499938964844,281.7164001464844,281.2802734375,286.3823547363281,284.3235168457031,286.9046630859375,0.0,0.0,0.0,0.0,1.0,1.0,-2.9659371746787455e-12,-8.972524057313747e-18,2.9659462819769944e-12,-3.587897774021132e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.2524245676104329e-06,-0.0,-5.066788513209878e-25,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094320,298.0556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5357971191406,0.0,0.0,-2.5584040636884853e-13,298.0262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.53668212890625,0.0,0.0,-2.69412964160054e-13,298.4693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5385437011719,0.0,0.0,-1.9898764981683e-13,297.8502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5346374511719,0.0,0.0,-2.694122052185333e-13,298.1331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5332336425781,0.0,0.0,-1.2779710015925485e-12,287.43487548828125,294.1499938964844,281.7164001464844,281.2802734375,286.3823547363281,284.3235168457031,286.9046630859375,0.0,0.0,0.0,0.0,1.0,1.0,-2.9659371746787455e-12,-8.972524057313747e-18,2.9659462819769944e-12,-3.587897774021132e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.2524245676104329e-06,-0.0,-5.066788513209878e-25,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094380,298.0515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5357971191406,0.0,0.0,0.0,298.0226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.53668212890625,0.0,0.0,0.0,298.4656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5385437011719,0.0,0.0,0.0,297.8472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5346374511719,0.0,0.0,0.0,298.1312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5332336425781,0.0,0.0,0.0,287.43487548828125,294.1499938964844,281.69610595703125,281.25225830078125,286.3823547363281,284.3235168457031,286.9044494628906,0.0,0.0,0.0,0.0,1.0,1.0,-2.5477390379682885e-13,-1.1013844508875173e-17,2.5478490844887973e-13,-9.323937021771256e-13,0.0,0.0,0.0,0.0,60.0,-1.1548493148438863e-06,-0.0,-0.0,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094440,298.0515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5357971191406,0.0,0.0,0.0,298.0226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.53668212890625,0.0,0.0,0.0,298.4656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5385437011719,0.0,0.0,0.0,297.8472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5346374511719,0.0,0.0,0.0,298.1312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5332336425781,0.0,0.0,0.0,287.43487548828125,294.1499938964844,281.69610595703125,281.25225830078125,286.3823547363281,284.3235168457031,286.9044494628906,0.0,0.0,0.0,0.0,1.0,1.0,-2.5477390379682885e-13,-1.1013844508875173e-17,2.5478490844887973e-13,-9.323937021771256e-13,0.0,0.0,0.0,0.0,60.0,-1.1548493148438863e-06,-0.0,-0.0,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094500,298.0494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5357971191406,0.0,0.0,0.0,298.0209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.53668212890625,0.0,0.0,0.0,298.4638977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5385437011719,0.0,0.0,0.0,297.84576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5346374511719,0.0,0.0,0.0,298.1302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5332336425781,0.0,0.0,0.0,287.43487548828125,294.1499938964844,281.6859741210937,281.23828125,286.3823547363281,284.3235168457031,286.90435791015625,0.0,0.0,0.0,0.0,1.0,1.0,-2.910280089835071e-12,-8.354111423659917e-18,2.910288329771582e-12,-5.2693743465837e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.1197358844583505e-06,-0.0,-0.0,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094560,298.0474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5357971191406,0.0,0.0,0.0,298.0191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53668212890625,0.0,0.0,0.0,298.4620666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5385437011719,0.0,0.0,0.0,297.8442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5346374511719,0.0,0.0,0.0,298.1293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5332336425781,0.0,0.0,0.0,287.43487548828125,294.1499938964844,281.6759033203125,281.2243347167969,286.3823547363281,284.3235168457031,286.9042663574219,0.0,0.0,0.0,0.0,1.0,1.0,-2.910280089835071e-12,-8.354110596479303e-18,2.910288329771582e-12,-5.2693743465837e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.0787701967274188e-06,-0.0,-0.0,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094620,298.0433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5357971191406,0.0,0.0,0.0,298.0156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.53668212890625,0.0,0.0,0.0,298.4584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5385437011719,0.0,0.0,0.0,297.8412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5346374511719,0.0,0.0,0.0,298.1273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5332336425781,0.0,0.0,0.0,287.43487548828125,294.1499938964844,281.6558837890625,281.1964416503906,286.3823547363281,284.3235168457031,286.9040832519531,0.0,0.0,0.0,0.0,1.0,1.0,-2.910280089835071e-12,-8.354109769298689e-18,2.910288329771582e-12,-5.2693743465837e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.0003684565162985e-06,-0.0,-0.0,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094680,298.0433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5357971191406,0.0,0.0,0.0,298.0156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.53668212890625,0.0,0.0,0.0,298.4584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5385437011719,0.0,0.0,0.0,297.8412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5346374511719,0.0,0.0,0.0,298.1273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5332336425781,0.0,0.0,0.0,287.43487548828125,294.1499938964844,281.6558837890625,281.1964416503906,286.3823547363281,284.3235168457031,286.9040832519531,0.0,0.0,0.0,0.0,1.0,1.0,-2.910280089835071e-12,-8.354109769298689e-18,2.910288329771582e-12,-5.2693743465837e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.0003684565162985e-06,-0.0,-0.0,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094740,298.0393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5357971191406,0.0,0.0,-2.5584040636884853e-13,298.0121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.53668212890625,0.0,0.0,-2.69412964160054e-13,298.45477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5385437011719,0.0,0.0,-1.9898764981683e-13,297.8382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5346374511719,0.0,0.0,-2.694122052185333e-13,298.1253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5332336425781,0.0,0.0,-1.2779710015925485e-12,287.43487548828125,294.1499938964844,281.63604736328125,281.16864013671875,286.3823547363281,284.3235168457031,286.9039306640625,0.0,0.0,0.0,0.0,1.0,1.0,-2.9659371746787455e-12,-8.972522402952522e-18,2.9659462819769944e-12,-3.587897774021132e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-9.299821499553218e-07,-0.0,-5.066788513209878e-25,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094800,298.0393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5357971191406,0.0,0.0,-2.5584040636884853e-13,298.0121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.53668212890625,0.0,0.0,-2.69412964160054e-13,298.45477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5385437011719,0.0,0.0,-1.9898764981683e-13,297.8382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5346374511719,0.0,0.0,-2.694122052185333e-13,298.1253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5332336425781,0.0,0.0,-1.2779710015925485e-12,287.43487548828125,294.1499938964844,281.63604736328125,281.16864013671875,286.3823547363281,284.3235168457031,286.9039306640625,0.0,0.0,0.0,0.0,1.0,1.0,-2.9659371746787455e-12,-8.972522402952522e-18,2.9659462819769944e-12,-3.587897774021132e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-9.299821499553218e-07,-0.0,-5.066788513209878e-25,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094860,298.0353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5357971191406,0.0,0.0,0.0,298.0086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.53668212890625,0.0,0.0,0.0,298.4511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5385437011719,0.0,0.0,0.0,297.8352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5346374511719,0.0,0.0,0.0,298.1233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5332336425781,0.0,0.0,0.0,287.43487548828125,294.1499938964844,281.61639404296875,281.14093017578125,286.3823547363281,284.3235168457031,286.9037780761719,0.0,0.0,0.0,0.0,1.0,1.0,-2.5477390379682885e-13,-1.1013842027333334e-17,2.5478490844887973e-13,-9.323937021771256e-13,0.0,0.0,0.0,0.0,60.0,-8.660629760015581e-07,-0.0,-0.0,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094920,298.0353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5357971191406,0.0,0.0,0.0,298.0086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.53668212890625,0.0,0.0,0.0,298.4511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5385437011719,0.0,0.0,0.0,297.8352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5346374511719,0.0,0.0,0.0,298.1233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5332336425781,0.0,0.0,0.0,287.43487548828125,294.1499938964844,281.61639404296875,281.14093017578125,286.3823547363281,284.3235168457031,286.9037780761719,0.0,0.0,0.0,0.0,1.0,1.0,-2.5477390379682885e-13,-1.1013842027333334e-17,2.5478490844887973e-13,-9.323937021771256e-13,0.0,0.0,0.0,0.0,60.0,-8.660629760015581e-07,-0.0,-0.0,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094980,298.03131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5357971191406,0.0,0.0,-2.5584040636884853e-13,298.005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53668212890625,0.0,0.0,-2.69412964160054e-13,298.4474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5385437011719,0.0,0.0,-1.9898764981683e-13,297.83221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5346374511719,0.0,0.0,-2.694122052185333e-13,298.12139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5332336425781,0.0,0.0,-1.2779710015925485e-12,287.43487548828125,294.1499938964844,281.596923828125,281.1133117675781,286.3823547363281,284.3235168457031,286.90362548828125,0.0,0.0,0.0,0.0,1.0,1.0,-2.9659371746787455e-12,-8.972523230133135e-18,2.9659462819769944e-12,-3.587897774021132e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-8.072900641309388e-07,-0.0,-5.066788513209878e-25,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095040,298.03131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5357971191406,0.0,0.0,-2.5584040636884853e-13,298.005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53668212890625,0.0,0.0,-2.69412964160054e-13,298.4474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5385437011719,0.0,0.0,-1.9898764981683e-13,297.83221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5346374511719,0.0,0.0,-2.694122052185333e-13,298.12139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5332336425781,0.0,0.0,-1.2779710015925485e-12,287.43487548828125,294.1499938964844,281.596923828125,281.1133117675781,286.3823547363281,284.3235168457031,286.90362548828125,0.0,0.0,0.0,0.0,1.0,1.0,-2.9659371746787455e-12,-8.972523230133135e-18,2.9659462819769944e-12,-3.587897774021132e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-8.072900641309388e-07,-0.0,-5.066788513209878e-25,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095100,298.029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5357971191406,0.0,0.0,0.0,298.0033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.53668212890625,0.0,0.0,0.0,298.4455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5385437011719,0.0,0.0,0.0,297.8307189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5346374511719,0.0,0.0,0.0,298.120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5332336425781,0.0,0.0,0.0,287.43487548828125,294.1499938964844,281.5872497558594,281.0995178222656,286.3823547363281,284.3235168457031,286.903564453125,0.0,0.0,0.0,0.0,1.0,1.0,-2.5477390379682885e-13,-1.1013842854513948e-17,2.5478490844887973e-13,-9.323937021771256e-13,0.0,0.0,0.0,0.0,60.0,-7.803971016073774e-07,-0.0,-0.0,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095160,298.0273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5357971191406,0.0,0.0,0.0,298.0016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.53668212890625,0.0,0.0,0.0,298.4437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5385437011719,0.0,0.0,0.0,297.8291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5346374511719,0.0,0.0,0.0,298.1193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5332336425781,0.0,0.0,0.0,287.43487548828125,294.1499938964844,281.5776672363281,281.0857849121094,286.3823547363281,284.3235168457031,286.9034729003906,0.0,0.0,0.0,0.0,1.0,1.0,-2.5477390379682885e-13,-1.1013842854513948e-17,2.5478490844887973e-13,-9.323937021771256e-13,0.0,0.0,0.0,0.0,60.0,-7.544605296061491e-07,-0.0,-0.0,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095220,298.0233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5357971191406,0.0,0.0,-5.116808127376974e-13,297.99810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53668212890625,0.0,0.0,-5.38825928320108e-13,298.4400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5385437011719,0.0,0.0,-3.9797529963366e-13,297.8261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5346374511719,0.0,0.0,-5.388244104370665e-13,298.1173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5332336425781,0.0,0.0,-2.555942003185097e-12,287.43487548828125,294.1499938964844,281.5586242675781,281.0583801269531,286.3823547363281,284.3235168457031,286.9033508300781,0.0,0.0,0.0,0.0,1.0,1.0,-3.0215944763628544e-12,-9.59093669096758e-18,3.021604017341973e-12,-1.9064212014585635e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-7.050011845421977e-07,-0.0,-2.0267154052839512e-24,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095280,298.0233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5357971191406,0.0,0.0,-5.116808127376974e-13,297.99810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53668212890625,0.0,0.0,-5.38825928320108e-13,298.4400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5385437011719,0.0,0.0,-3.9797529963366e-13,297.8261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5346374511719,0.0,0.0,-5.388244104370665e-13,298.1173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5332336425781,0.0,0.0,-2.555942003185097e-12,287.43487548828125,294.1499938964844,281.5586242675781,281.0583801269531,286.3823547363281,284.3235168457031,286.9033508300781,0.0,0.0,0.0,0.0,1.0,1.0,-3.0215944763628544e-12,-9.59093669096758e-18,3.021604017341973e-12,-1.9064212014585635e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-7.050011845421977e-07,-0.0,-2.0267154052839512e-24,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095340,298.01934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5357971191406,0.0,0.0,0.0,297.9945983886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.53668212890625,0.0,0.0,0.0,298.4363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5385437011719,0.0,0.0,0.0,297.8230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5346374511719,0.0,0.0,0.0,298.1152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5332336425781,0.0,0.0,0.0,287.43487548828125,294.1499938964844,281.53985595703125,281.0310974121094,286.3823547363281,284.3235168457031,286.9032287597656,0.0,0.0,0.0,0.0,1.0,1.0,-2.5477390379682885e-13,-1.101384368169456e-17,2.5478490844887973e-13,-9.323937021771256e-13,0.0,0.0,0.0,0.0,60.0,-6.585020742022607e-07,-0.0,-0.0,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095400,298.01934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5357971191406,0.0,0.0,0.0,297.9945983886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.53668212890625,0.0,0.0,0.0,298.4363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5385437011719,0.0,0.0,0.0,297.8230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5346374511719,0.0,0.0,0.0,298.1152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5332336425781,0.0,0.0,0.0,287.43487548828125,294.1499938964844,281.53985595703125,281.0310974121094,286.3823547363281,284.3235168457031,286.9032287597656,0.0,0.0,0.0,0.0,1.0,1.0,-2.5477390379682885e-13,-1.101384368169456e-17,2.5478490844887973e-13,-9.323937021771256e-13,0.0,0.0,0.0,0.0,60.0,-6.585020742022607e-07,-0.0,-0.0,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095460,298.0153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5357971191406,0.0,0.0,-2.5584040636884853e-13,297.9910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.53668212890625,0.0,0.0,-2.69412964160054e-13,298.4325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5385437011719,0.0,0.0,-1.9898764981683e-13,297.82000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5346374511719,0.0,0.0,-2.694122052185333e-13,298.1131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5332336425781,0.0,0.0,-1.2779710015925485e-12,287.43487548828125,294.1499938964844,281.5213317871094,281.0039367675781,286.3823547363281,284.3235168457031,286.90313720703125,0.0,0.0,0.0,0.0,1.0,1.0,-2.9659371746787455e-12,-8.972524057313747e-18,2.9659462819769944e-12,-3.587897774021132e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-6.152137075332575e-07,-0.0,-5.066788513209878e-25,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095520,298.0153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5357971191406,0.0,0.0,-2.5584040636884853e-13,297.9910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.53668212890625,0.0,0.0,-2.69412964160054e-13,298.4325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5385437011719,0.0,0.0,-1.9898764981683e-13,297.82000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5346374511719,0.0,0.0,-2.694122052185333e-13,298.1131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5332336425781,0.0,0.0,-1.2779710015925485e-12,287.43487548828125,294.1499938964844,281.5213317871094,281.0039367675781,286.3823547363281,284.3235168457031,286.90313720703125,0.0,0.0,0.0,0.0,1.0,1.0,-2.9659371746787455e-12,-8.972524057313747e-18,2.9659462819769944e-12,-3.587897774021132e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-6.152137075332575e-07,-0.0,-5.066788513209878e-25,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095580,298.0113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5357971191406,0.0,0.0,0.0,297.9875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.53668212890625,0.0,0.0,0.0,298.4288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5385437011719,0.0,0.0,0.0,297.81689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5346374511719,0.0,0.0,0.0,298.111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5332336425781,0.0,0.0,0.0,287.43487548828125,294.1499938964844,281.5030517578125,280.9769287109375,286.3823547363281,284.3235168457031,286.90301513671875,0.0,0.0,0.0,0.0,1.0,1.0,-2.5477390379682885e-13,-1.1013844508875173e-17,2.5478490844887973e-13,-9.323937021771256e-13,0.0,0.0,0.0,0.0,60.0,-5.749539582211582e-07,-0.0,-0.0,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
