time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12095640,298.0113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5357971191406,0.0,0.0,0.0,297.9875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.53668212890625,0.0,0.0,0.0,298.4288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5385437011719,0.0,0.0,0.0,297.81689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5346374511719,0.0,0.0,0.0,298.111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5332336425781,0.0,0.0,0.0,287.43487548828125,294.1499938964844,281.5030517578125,280.9769287109375,286.3823547363281,284.3235168457031,286.90301513671875,0.0,0.0,0.0,0.0,1.0,1.0,-2.5477390379682885e-13,-1.1013844508875173e-17,2.5478490844887973e-13,-9.323937021771256e-13,0.0,0.0,0.0,0.0,60.0,-5.749539582211582e-07,-0.0,-0.0,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095700,298.0093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5357971191406,0.0,0.0,2.5584040636884853e-13,297.9857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.53668212890625,0.0,0.0,2.69412964160054e-13,298.4269714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5385437011719,0.0,0.0,1.9898764981683e-13,297.8153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5346374511719,0.0,0.0,2.694122052185333e-13,298.11004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5332336425781,0.0,0.0,1.2779710015925485e-12,287.43487548828125,294.1499938964844,281.4940185546875,280.9634704589844,286.3823547363281,284.3235168457031,286.9029846191406,0.0,0.0,0.0,0.0,1.0,1.0,-1.991166969804101e-13,-1.0395431048040729e-17,1.9912709176873882e-13,-2.6138702747396936e-12,0.0,0.0,0.0,0.0,60.0,-5.81375445563026e-07,-0.0,-5.066788513209878e-25,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095760,298.0074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5357971191406,0.0,0.0,0.0,297.9839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.53668212890625,0.0,0.0,0.0,298.4250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5385437011719,0.0,0.0,0.0,297.81378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5346374511719,0.0,0.0,0.0,298.1089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5332336425781,0.0,0.0,0.0,287.43487548828125,294.1499938964844,281.4850769042969,280.9500732421875,286.3823547363281,284.3235168457031,286.9029235839844,0.0,0.0,0.0,0.0,1.0,1.0,-2.910280089835071e-12,-8.354112250840528e-18,2.910288329771582e-12,-5.2693743465837e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-5.587179998656211e-07,-0.0,-0.0,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095820,298.00341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5357971191406,0.0,0.0,0.0,297.9804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.53668212890625,0.0,0.0,0.0,298.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5385437011719,0.0,0.0,0.0,297.8106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5346374511719,0.0,0.0,0.0,298.1068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5332336425781,0.0,0.0,0.0,287.43487548828125,294.1499938964844,281.4673767089844,280.9233703613281,286.3823547363281,284.3235168457031,286.90283203125,0.0,0.0,0.0,0.0,1.0,1.0,-2.910280089835071e-12,-8.354111423659917e-18,2.910288329771582e-12,-5.2693743465837e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-5.152929816176766e-07,-0.0,-0.0,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095880,298.00341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5357971191406,0.0,0.0,0.0,297.9804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.53668212890625,0.0,0.0,0.0,298.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5385437011719,0.0,0.0,0.0,297.8106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5346374511719,0.0,0.0,0.0,298.1068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5332336425781,0.0,0.0,0.0,287.43487548828125,294.1499938964844,281.4673767089844,280.9233703613281,286.3823547363281,284.3235168457031,286.90283203125,0.0,0.0,0.0,0.0,1.0,1.0,-2.910280089835071e-12,-8.354111423659917e-18,2.910288329771582e-12,-5.2693743465837e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-5.152929816176766e-07,-0.0,-0.0,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095940,297.99951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5357971191406,0.0,0.0,2.5584040636884853e-13,297.9769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.53668212890625,0.0,0.0,2.69412964160054e-13,298.4175720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5385437011719,0.0,0.0,1.9898764981683e-13,297.8075561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5346374511719,0.0,0.0,2.694122052185333e-13,298.1047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5332336425781,0.0,0.0,1.2779710015925485e-12,287.43487548828125,294.1499938964844,281.45001220703125,280.8968505859375,286.3823547363281,284.3235168457031,286.9027404785156,0.0,0.0,0.0,0.0,1.0,1.0,-1.991166969804101e-13,-1.0395431048040729e-17,1.9912709176873882e-13,-2.6138702747396936e-12,0.0,0.0,0.0,0.0,60.0,-7.649353506167245e-07,-0.0,-5.066788513209878e-25,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096000,297.99951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5357971191406,0.0,0.0,2.5584040636884853e-13,297.9769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.53668212890625,0.0,0.0,2.69412964160054e-13,298.4175720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5385437011719,0.0,0.0,1.9898764981683e-13,297.8075561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5346374511719,0.0,0.0,2.694122052185333e-13,298.1047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5332336425781,0.0,0.0,1.2779710015925485e-12,287.43487548828125,294.1499938964844,281.45001220703125,280.8968505859375,286.3823547363281,284.3235168457031,286.9027404785156,0.0,0.0,0.0,0.0,1.0,1.0,-1.991166969804101e-13,-1.0395431048040729e-17,1.9912709176873882e-13,-2.6138702747396936e-12,0.0,0.0,0.0,0.0,60.0,-7.649353506167245e-07,-0.0,-5.066788513209878e-25,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096060,297.9956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5357971191406,0.0,0.0,0.0,297.97344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53668212890625,0.0,0.0,0.0,298.4138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5385437011719,0.0,0.0,0.0,297.80450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5346374511719,0.0,0.0,0.0,298.10272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5332336425781,0.0,0.0,0.0,287.43487548828125,294.1499938964844,281.4328308105469,280.87030029296875,286.3823547363281,284.3235168457031,286.9026794433594,0.0,0.0,0.0,0.0,1.0,1.0,-2.5477390379682885e-13,-1.1013844508875173e-17,2.5478490844887973e-13,-9.323937021771256e-13,0.0,0.0,0.0,0.0,60.0,-8.885610327524773e-07,-0.0,-0.0,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096120,297.9956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5357971191406,0.0,0.0,0.0,297.97344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53668212890625,0.0,0.0,0.0,298.4138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5385437011719,0.0,0.0,0.0,297.80450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5346374511719,0.0,0.0,0.0,298.10272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5332336425781,0.0,0.0,0.0,287.43487548828125,294.1499938964844,281.4328308105469,280.87030029296875,286.3823547363281,284.3235168457031,286.9026794433594,0.0,0.0,0.0,0.0,1.0,1.0,-2.5477390379682885e-13,-1.1013844508875173e-17,2.5478490844887973e-13,-9.323937021771256e-13,0.0,0.0,0.0,0.0,60.0,-8.885610327524773e-07,-0.0,-0.0,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096180,297.9917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5357971191406,0.0,0.0,0.0,297.9700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.53668212890625,0.0,0.0,0.0,298.4101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5385437011719,0.0,0.0,0.0,297.8014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5346374511719,0.0,0.0,0.0,298.1007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5332336425781,0.0,0.0,0.0,287.43487548828125,294.1499938964844,281.4157409667969,280.8435974121094,286.3823547363281,284.3235168457031,286.902587890625,0.0,0.0,0.0,0.0,1.0,1.0,-2.5477390379682885e-13,-1.1013845336055784e-17,2.5478490844887973e-13,-9.323937021771256e-13,0.0,0.0,0.0,0.0,60.0,-1.3049420886090957e-05,-0.0,-0.0,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096240,297.9917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5357971191406,0.0,0.0,0.0,297.9700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.53668212890625,0.0,0.0,0.0,298.4101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5385437011719,0.0,0.0,0.0,297.8014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5346374511719,0.0,0.0,0.0,298.1007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5332336425781,0.0,0.0,0.0,287.43487548828125,294.1499938964844,281.4157409667969,280.8435974121094,286.3823547363281,284.3235168457031,286.902587890625,0.0,0.0,0.0,0.0,1.0,1.0,-2.5477390379682885e-13,-1.1013845336055784e-17,2.5478490844887973e-13,-9.323937021771256e-13,0.0,0.0,0.0,0.0,60.0,-1.3049420886090957e-05,-0.0,-0.0,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096300,297.9898986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5357971191406,0.0,0.0,2.5584040636884853e-13,297.9682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.53668212890625,0.0,0.0,2.69412964160054e-13,298.4083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5385437011719,0.0,0.0,1.9898764981683e-13,297.79998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5346374511719,0.0,0.0,2.694122052185333e-13,298.0997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5332336425781,0.0,0.0,1.2779710015925485e-12,287.43487548828125,294.1499938964844,281.4072265625,280.8302001953125,286.3823547363281,284.3235168457031,286.9025573730469,0.0,0.0,0.0,0.0,1.0,1.0,-1.991166969804101e-13,-1.0395432702401953e-17,1.9912709176873882e-13,-2.6138702747396936e-12,0.0,0.0,0.0,0.0,60.0,-1.0814754205057396e-05,-0.0,-5.066788513209878e-25,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096360,297.9880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5357971191406,0.0,0.0,2.5584040636884853e-13,297.9665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.53668212890625,0.0,0.0,2.69412964160054e-13,298.4065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5385437011719,0.0,0.0,1.9898764981683e-13,297.7984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5346374511719,0.0,0.0,2.694122052185333e-13,298.0987243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5332336425781,0.0,0.0,1.2779710015925485e-12,287.43487548828125,294.1499938964844,281.3987121582031,280.8167419433594,286.3823547363281,284.3235168457031,286.90252685546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.991166969804101e-13,-1.0395433529582565e-17,1.9912709176873882e-13,-2.6138702747396936e-12,0.0,0.0,0.0,0.0,60.0,-1.981005516427104e-05,-0.0,-5.066788513209878e-25,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096420,297.9842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5357971191406,0.0,0.0,-2.5584040636884853e-13,297.9631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.53668212890625,0.0,0.0,-2.69412964160054e-13,298.4028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5385437011719,0.0,0.0,-1.9898764981683e-13,297.79547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5346374511719,0.0,0.0,-2.694122052185333e-13,298.09674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5332336425781,0.0,0.0,-1.2779710015925485e-12,287.43487548828125,294.1499938964844,281.3817749023437,280.7897644042969,286.3823547363281,284.3235168457031,286.9024658203125,0.0,0.0,0.0,0.0,1.0,1.0,-2.9659371746787455e-12,-8.972526538855585e-18,2.9659462819769944e-12,-3.587897774021132e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.3123541975801343e-05,-0.0,-5.066788513209878e-25,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096480,297.9842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5357971191406,0.0,0.0,-2.5584040636884853e-13,297.9631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.53668212890625,0.0,0.0,-2.69412964160054e-13,298.4028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5385437011719,0.0,0.0,-1.9898764981683e-13,297.79547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5346374511719,0.0,0.0,-2.694122052185333e-13,298.09674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5332336425781,0.0,0.0,-1.2779710015925485e-12,287.43487548828125,294.1499938964844,281.3817749023437,280.7897644042969,286.3823547363281,284.3235168457031,286.9024658203125,0.0,0.0,0.0,0.0,1.0,1.0,-2.9659371746787455e-12,-8.972526538855585e-18,2.9659462819769944e-12,-3.587897774021132e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.3123541975801343e-05,-0.0,-5.066788513209878e-25,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096540,297.98052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5357971191406,0.0,0.0,2.5584040636884853e-13,297.95977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53668212890625,0.0,0.0,2.69412964160054e-13,298.39923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5385437011719,0.0,0.0,1.9898764981683e-13,297.7924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5346374511719,0.0,0.0,2.694122052185333e-13,298.09478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5332336425781,0.0,0.0,1.2779710015925485e-12,287.43487548828125,294.1499938964844,281.36492919921875,280.7626647949219,286.3823547363281,284.3235168457031,286.90240478515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.991166969804101e-13,-1.0395432702401953e-17,1.9912709176873882e-13,-2.6138702747396936e-12,0.0,0.0,0.0,0.0,60.0,-8.631504897493869e-06,-0.0,-5.066788513209878e-25,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096600,297.98052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5357971191406,0.0,0.0,2.5584040636884853e-13,297.95977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53668212890625,0.0,0.0,2.69412964160054e-13,298.39923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5385437011719,0.0,0.0,1.9898764981683e-13,297.7924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5346374511719,0.0,0.0,2.694122052185333e-13,298.09478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5332336425781,0.0,0.0,1.2779710015925485e-12,287.43487548828125,294.1499938964844,281.36492919921875,280.7626647949219,286.3823547363281,284.3235168457031,286.90240478515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.991166969804101e-13,-1.0395432702401953e-17,1.9912709176873882e-13,-2.6138702747396936e-12,0.0,0.0,0.0,0.0,60.0,-8.631504897493869e-06,-0.0,-5.066788513209878e-25,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096660,297.9769592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5357971191406,0.0,0.0,0.0,297.9563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.53668212890625,0.0,0.0,0.0,298.3955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5385437011719,0.0,0.0,0.0,297.7893371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5346374511719,0.0,0.0,0.0,298.09283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5332336425781,0.0,0.0,0.0,287.43487548828125,294.1499938964844,281.3481140136719,280.7354431152344,286.3823547363281,284.3235168457031,286.90234375,0.0,0.0,0.0,0.0,1.0,1.0,-2.5477390379682885e-13,-1.1013846163236397e-17,2.5478490844887973e-13,-9.323937021771256e-13,0.0,0.0,0.0,0.0,60.0,-5.6945241340145e-06,-0.0,-0.0,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096720,297.9769592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5357971191406,0.0,0.0,0.0,297.9563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.53668212890625,0.0,0.0,0.0,298.3955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5385437011719,0.0,0.0,0.0,297.7893371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5346374511719,0.0,0.0,0.0,298.09283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5332336425781,0.0,0.0,0.0,287.43487548828125,294.1499938964844,281.3481140136719,280.7354431152344,286.3823547363281,284.3235168457031,286.90234375,0.0,0.0,0.0,0.0,1.0,1.0,-2.5477390379682885e-13,-1.1013846163236397e-17,2.5478490844887973e-13,-9.323937021771256e-13,0.0,0.0,0.0,0.0,60.0,-5.6945241340145e-06,-0.0,-0.0,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096780,297.97344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5357971191406,0.0,0.0,-2.5584040636884853e-13,297.9530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53668212890625,0.0,0.0,-2.69412964160054e-13,298.3919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5385437011719,0.0,0.0,-1.9898764981683e-13,297.78619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5346374511719,0.0,0.0,-2.694122052185333e-13,298.09088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5332336425781,0.0,0.0,-1.2779710015925485e-12,287.43487548828125,294.1499938964844,281.33135986328125,280.7081298828125,286.3823547363281,284.3235168457031,286.9022827148437,0.0,0.0,0.0,0.0,1.0,1.0,-2.9659371746787455e-12,-8.972527366036199e-18,2.9659462819769944e-12,-3.587897774021132e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.5967501894920133e-05,-0.0,-5.066788513209878e-25,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096840,297.97344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5357971191406,0.0,0.0,-2.5584040636884853e-13,297.9530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53668212890625,0.0,0.0,-2.69412964160054e-13,298.3919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5385437011719,0.0,0.0,-1.9898764981683e-13,297.78619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5346374511719,0.0,0.0,-2.694122052185333e-13,298.09088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5332336425781,0.0,0.0,-1.2779710015925485e-12,287.43487548828125,294.1499938964844,281.33135986328125,280.7081298828125,286.3823547363281,284.3235168457031,286.9022827148437,0.0,0.0,0.0,0.0,1.0,1.0,-2.9659371746787455e-12,-8.972527366036199e-18,2.9659462819769944e-12,-3.587897774021132e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.5967501894920133e-05,-0.0,-5.066788513209878e-25,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096900,297.9717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5357971191406,0.0,0.0,0.0,297.9513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.53668212890625,0.0,0.0,0.0,298.39013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5385437011719,0.0,0.0,0.0,297.7846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5346374511719,0.0,0.0,0.0,298.08990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5332336425781,0.0,0.0,0.0,287.43487548828125,294.1499938964844,281.3230285644531,280.6944580078125,286.3823547363281,284.3235168457031,286.9022521972656,0.0,0.0,0.0,0.0,1.0,1.0,-2.5477390379682885e-13,-1.101384699041701e-17,2.5478490844887973e-13,-9.323937021771256e-13,0.0,0.0,0.0,0.0,60.0,-1.272747977054678e-05,-0.0,-0.0,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096960,297.9700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5357971191406,0.0,0.0,0.0,297.9496154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.53668212890625,0.0,0.0,0.0,298.3883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5385437011719,0.0,0.0,0.0,297.78302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5346374511719,0.0,0.0,0.0,298.08892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5332336425781,0.0,0.0,0.0,287.43487548828125,294.1499938964844,281.3146667480469,280.6807556152344,286.3823547363281,284.3235168457031,286.9022521972656,0.0,0.0,0.0,0.0,1.0,1.0,-2.5477390379682885e-13,-1.101384699041701e-17,2.5478490844887973e-13,-9.323937021771256e-13,0.0,0.0,0.0,0.0,60.0,-1.0609265700622927e-05,-0.0,-0.0,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097020,297.9665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5357971191406,0.0,0.0,0.0,297.9462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.53668212890625,0.0,0.0,0.0,298.3846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5385437011719,0.0,0.0,0.0,297.77984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5346374511719,0.0,0.0,0.0,298.0869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5332336425781,0.0,0.0,0.0,287.43487548828125,294.1499938964844,281.29803466796875,280.6533203125,286.3823547363281,284.3235168457031,286.9021911621094,0.0,0.0,0.0,0.0,1.0,1.0,-2.910280089835071e-12,-8.354114732382366e-18,2.910288329771582e-12,-5.2693743465837e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.966825766430702e-05,-0.0,-0.0,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097080,297.9665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5357971191406,0.0,0.0,0.0,297.9462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.53668212890625,0.0,0.0,0.0,298.3846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5385437011719,0.0,0.0,0.0,297.77984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5346374511719,0.0,0.0,0.0,298.0869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5332336425781,0.0,0.0,0.0,287.43487548828125,294.1499938964844,281.29803466796875,280.6533203125,286.3823547363281,284.3235168457031,286.9021911621094,0.0,0.0,0.0,0.0,1.0,1.0,-2.910280089835071e-12,-8.354114732382366e-18,2.910288329771582e-12,-5.2693743465837e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.966825766430702e-05,-0.0,-0.0,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097140,297.96319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5357971191406,0.0,0.0,0.0,297.94287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.53668212890625,0.0,0.0,0.0,298.38104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5385437011719,0.0,0.0,0.0,297.7766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5346374511719,0.0,0.0,0.0,298.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5332336425781,0.0,0.0,0.0,287.43487548828125,294.1499938964844,281.28143310546875,280.6258544921875,286.3823547363281,284.3235168457031,286.90216064453125,0.0,0.0,0.0,0.0,1.0,1.0,-2.910280089835071e-12,-8.354114732382366e-18,2.910288329771582e-12,-5.2693743465837e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.3227675481175538e-05,-0.0,-0.0,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097200,297.96319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5357971191406,0.0,0.0,0.0,297.94287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.53668212890625,0.0,0.0,0.0,298.38104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5385437011719,0.0,0.0,0.0,297.7766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5346374511719,0.0,0.0,0.0,298.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5332336425781,0.0,0.0,0.0,287.43487548828125,294.1499938964844,281.28143310546875,280.6258544921875,286.3823547363281,284.3235168457031,286.90216064453125,0.0,0.0,0.0,0.0,1.0,1.0,-2.910280089835071e-12,-8.354114732382366e-18,2.910288329771582e-12,-5.2693743465837e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.3227675481175538e-05,-0.0,-0.0,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097260,297.9598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5357971191406,0.0,0.0,-2.5584040636884853e-13,297.93951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53668212890625,0.0,0.0,-2.69412964160054e-13,298.3774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5385437011719,0.0,0.0,-1.9898764981683e-13,297.7734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5346374511719,0.0,0.0,-2.694122052185333e-13,298.0830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5332336425781,0.0,0.0,-1.2779710015925485e-12,287.43487548828125,294.1499938964844,281.2648620605469,280.5983581542969,286.3823547363281,284.3235168457031,286.902099609375,0.0,0.0,0.0,0.0,1.0,1.0,-2.9659371746787455e-12,-8.972527366036199e-18,2.9659462819769944e-12,-3.587897774021132e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-9.0605853984016e-06,-0.0,-5.066788513209878e-25,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097320,297.9598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5357971191406,0.0,0.0,-2.5584040636884853e-13,297.93951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53668212890625,0.0,0.0,-2.69412964160054e-13,298.3774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5385437011719,0.0,0.0,-1.9898764981683e-13,297.7734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5346374511719,0.0,0.0,-2.694122052185333e-13,298.0830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5332336425781,0.0,0.0,-1.2779710015925485e-12,287.43487548828125,294.1499938964844,281.2648620605469,280.5983581542969,286.3823547363281,284.3235168457031,286.902099609375,0.0,0.0,0.0,0.0,1.0,1.0,-2.9659371746787455e-12,-8.972527366036199e-18,2.9659462819769944e-12,-3.587897774021132e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-9.0605853984016e-06,-0.0,-5.066788513209878e-25,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097380,297.9564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5357971191406,0.0,0.0,2.5584040636884853e-13,297.9361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.53668212890625,0.0,0.0,2.69412964160054e-13,298.3737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5385437011719,0.0,0.0,1.9898764981683e-13,297.7701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5346374511719,0.0,0.0,2.694122052185333e-13,298.0810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5332336425781,0.0,0.0,1.2779710015925485e-12,287.43487548828125,294.1499938964844,281.24835205078125,280.57086181640625,286.3823547363281,284.3235168457031,286.9020690917969,0.0,0.0,0.0,0.0,1.0,1.0,-1.991166969804101e-13,-1.0395433529582565e-17,1.9912709176873882e-13,-2.6138702747396936e-12,0.0,0.0,0.0,0.0,60.0,-6.076786576159066e-06,-0.0,-5.066788513209878e-25,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097440,297.9564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5357971191406,0.0,0.0,2.5584040636884853e-13,297.9361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.53668212890625,0.0,0.0,2.69412964160054e-13,298.3737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5385437011719,0.0,0.0,1.9898764981683e-13,297.7701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5346374511719,0.0,0.0,2.694122052185333e-13,298.0810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5332336425781,0.0,0.0,1.2779710015925485e-12,287.43487548828125,294.1499938964844,281.24835205078125,280.57086181640625,286.3823547363281,284.3235168457031,286.9020690917969,0.0,0.0,0.0,0.0,1.0,1.0,-1.991166969804101e-13,-1.0395433529582565e-17,1.9912709176873882e-13,-2.6138702747396936e-12,0.0,0.0,0.0,0.0,60.0,-6.076786576159066e-06,-0.0,-5.066788513209878e-25,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097500,297.9548034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5357971191406,0.0,0.0,0.0,297.9344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53668212890625,0.0,0.0,0.0,298.3719177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5385437011719,0.0,0.0,0.0,297.7685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5346374511719,0.0,0.0,0.0,298.0800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5332336425781,0.0,0.0,0.0,287.43487548828125,294.1499938964844,281.2400817871094,280.5570983886719,286.3823547363281,284.3235168457031,286.9020690917969,0.0,0.0,0.0,0.0,1.0,1.0,-2.910280089835071e-12,-8.354114732382366e-18,2.910288329771582e-12,-5.2693743465837e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.6338903151336126e-05,-0.0,-0.0,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097560,297.9531555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5357971191406,0.0,0.0,-2.5584040636884853e-13,297.9327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.53668212890625,0.0,0.0,-2.69412964160054e-13,298.3700866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5385437011719,0.0,0.0,-1.9898764981683e-13,297.7669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5346374511719,0.0,0.0,-2.694122052185333e-13,298.0790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5332336425781,0.0,0.0,-1.2779710015925485e-12,287.43487548828125,294.1499938964844,281.2318420410156,280.5433654785156,286.3823547363281,284.3235168457031,286.90203857421875,0.0,0.0,0.0,0.0,1.0,1.0,-2.9659371746787455e-12,-8.97252819321681e-18,2.9659462819769944e-12,-3.587897774021132e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.3969703104521614e-05,-0.0,-5.066788513209878e-25,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097620,297.9497985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5357971191406,0.0,0.0,2.5584040636884853e-13,297.92938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53668212890625,0.0,0.0,2.69412964160054e-13,298.3664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5385437011719,0.0,0.0,1.9898764981683e-13,297.763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5346374511719,0.0,0.0,2.694122052185333e-13,298.0769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5332336425781,0.0,0.0,1.2779710015925485e-12,287.43487548828125,294.1499938964844,281.2153625488281,280.515869140625,286.3823547363281,284.3235168457031,286.9020080566406,0.0,0.0,0.0,0.0,1.0,1.0,-1.991166969804101e-13,-1.0395434356763179e-17,1.9912709176873882e-13,-2.6138702747396936e-12,0.0,0.0,0.0,0.0,60.0,-9.364993275084998e-06,-0.0,-5.066788513209878e-25,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097680,297.9497985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5357971191406,0.0,0.0,2.5584040636884853e-13,297.92938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53668212890625,0.0,0.0,2.69412964160054e-13,298.3664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5385437011719,0.0,0.0,1.9898764981683e-13,297.763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5346374511719,0.0,0.0,2.694122052185333e-13,298.0769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5332336425781,0.0,0.0,1.2779710015925485e-12,287.43487548828125,294.1499938964844,281.2153625488281,280.515869140625,286.3823547363281,284.3235168457031,286.9020080566406,0.0,0.0,0.0,0.0,1.0,1.0,-1.991166969804101e-13,-1.0395434356763179e-17,1.9912709176873882e-13,-2.6138702747396936e-12,0.0,0.0,0.0,0.0,60.0,-9.364993275084998e-06,-0.0,-5.066788513209878e-25,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097740,297.94647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5357971191406,0.0,0.0,0.0,297.9259948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.53668212890625,0.0,0.0,0.0,298.3627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5385437011719,0.0,0.0,0.0,297.7604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5346374511719,0.0,0.0,0.0,298.074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5332336425781,0.0,0.0,0.0,287.43487548828125,294.1499938964844,281.1988830566406,280.4884338378906,286.3823547363281,284.3235168457031,286.9019775390625,0.0,0.0,0.0,0.0,1.0,1.0,-2.5477390379682885e-13,-1.1013847817597622e-17,2.5478490844887973e-13,-9.323937021771256e-13,0.0,0.0,0.0,0.0,60.0,-6.5785534388851374e-06,-0.0,-0.0,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097800,297.94647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5357971191406,0.0,0.0,0.0,297.9259948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.53668212890625,0.0,0.0,0.0,298.3627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5385437011719,0.0,0.0,0.0,297.7604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5346374511719,0.0,0.0,0.0,298.074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5332336425781,0.0,0.0,0.0,287.43487548828125,294.1499938964844,281.1988830566406,280.4884338378906,286.3823547363281,284.3235168457031,286.9019775390625,0.0,0.0,0.0,0.0,1.0,1.0,-2.5477390379682885e-13,-1.1013847817597622e-17,2.5478490844887973e-13,-9.323937021771256e-13,0.0,0.0,0.0,0.0,60.0,-6.5785534388851374e-06,-0.0,-0.0,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097860,297.9431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5357971191406,0.0,0.0,-2.5584040636884853e-13,297.922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53668212890625,0.0,0.0,-2.69412964160054e-13,298.35906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5385437011719,0.0,0.0,-1.9898764981683e-13,297.75714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5346374511719,0.0,0.0,-2.694122052185333e-13,298.0729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5332336425781,0.0,0.0,-1.2779710015925485e-12,287.43487548828125,294.1499938964844,281.1824035644531,280.4610595703125,286.3823547363281,284.3235168457031,286.9019470214844,0.0,0.0,0.0,0.0,1.0,1.0,-2.9659371746787455e-12,-8.972529020397424e-18,2.9659462819769944e-12,-3.587897774021132e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.773385338310618e-05,-0.0,-5.066788513209878e-25,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097920,297.9431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5357971191406,0.0,0.0,-2.5584040636884853e-13,297.922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53668212890625,0.0,0.0,-2.69412964160054e-13,298.35906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5385437011719,0.0,0.0,-1.9898764981683e-13,297.75714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5346374511719,0.0,0.0,-2.694122052185333e-13,298.0729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5332336425781,0.0,0.0,-1.2779710015925485e-12,287.43487548828125,294.1499938964844,281.1824035644531,280.4610595703125,286.3823547363281,284.3235168457031,286.9019470214844,0.0,0.0,0.0,0.0,1.0,1.0,-2.9659371746787455e-12,-8.972529020397424e-18,2.9659462819769944e-12,-3.587897774021132e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.773385338310618e-05,-0.0,-5.066788513209878e-25,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097980,297.9398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5357971191406,0.0,0.0,2.5584040636884853e-13,297.9192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.53668212890625,0.0,0.0,2.69412964160054e-13,298.3553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5385437011719,0.0,0.0,1.9898764981683e-13,297.7538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5346374511719,0.0,0.0,2.694122052185333e-13,298.07080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5332336425781,0.0,0.0,1.2779710015925485e-12,287.43487548828125,294.1499938964844,281.1659545898437,280.4337463378906,286.3823547363281,284.3235168457031,286.90191650390625,0.0,0.0,0.0,0.0,1.0,1.0,2.456389475505305e-12,-1.3055168269159046e-17,-2.4563764650792352e-12,1.723110369666881e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.2049781616951805e-05,-0.0,-5.066788513209878e-25,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
