time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12098040,297.9398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5357971191406,0.0,0.0,2.5584040636884853e-13,297.9192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.53668212890625,0.0,0.0,2.69412964160054e-13,298.3553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5385437011719,0.0,0.0,1.9898764981683e-13,297.7538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5346374511719,0.0,0.0,2.694122052185333e-13,298.07080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5332336425781,0.0,0.0,1.2779710015925485e-12,287.43487548828125,294.1499938964844,281.1659545898437,280.4337463378906,286.3823547363281,284.3235168457031,286.90191650390625,0.0,0.0,0.0,0.0,1.0,1.0,2.456389475505305e-12,-1.3055168269159046e-17,-2.4563764650792352e-12,1.723110369666881e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.2049781616951805e-05,-0.0,-5.066788513209878e-25,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098100,297.9381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5357971191406,0.0,0.0,-2.5584040636884853e-13,297.91754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53668212890625,0.0,0.0,-2.69412964160054e-13,298.353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5385437011719,0.0,0.0,-1.9898764981683e-13,297.7522277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5346374511719,0.0,0.0,-2.694122052185333e-13,298.0697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5332336425781,0.0,0.0,-1.2779710015925485e-12,287.43487548828125,294.1499938964844,281.1577453613281,280.4201354980469,286.3823547363281,284.3235168457031,286.90191650390625,0.0,0.0,0.0,0.0,1.0,1.0,-2.9659371746787455e-12,-8.972529020397424e-18,2.9659462819769944e-12,-3.587897774021132e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.4564080629497766e-05,-0.0,-5.066788513209878e-25,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098160,297.9364624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5357971191406,0.0,0.0,0.0,297.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53668212890625,0.0,0.0,0.0,298.3516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5385437011719,0.0,0.0,0.0,297.7505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5346374511719,0.0,0.0,0.0,298.0686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5332336425781,0.0,0.0,0.0,287.43487548828125,294.1499938964844,281.1495056152344,280.4065246582031,286.3823547363281,284.3235168457031,286.9018859863281,0.0,0.0,0.0,0.0,1.0,1.0,-2.5477390379682885e-13,-1.1013849471958849e-17,2.5478490844887973e-13,-9.323937021771256e-13,0.0,0.0,0.0,0.0,60.0,-1.2377529856166802e-05,-0.0,-0.0,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098220,297.9331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5357971191406,0.0,0.0,-2.5584040636884853e-13,297.9124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.53668212890625,0.0,0.0,-2.69412964160054e-13,298.3479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5385437011719,0.0,0.0,-1.9898764981683e-13,297.7472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5346374511719,0.0,0.0,-2.694122052185333e-13,298.0665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5332336425781,0.0,0.0,-1.2779710015925485e-12,287.43487548828125,294.1499938964844,281.133056640625,280.37939453125,286.3823547363281,284.3235168457031,286.90185546875,0.0,0.0,0.0,0.0,1.0,1.0,-2.9659371746787455e-12,-8.972530674758648e-18,2.9659462819769944e-12,-3.587897774021132e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.1820787878823467e-05,-0.0,-5.066788513209878e-25,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098280,297.9331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5357971191406,0.0,0.0,-2.5584040636884853e-13,297.9124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.53668212890625,0.0,0.0,-2.69412964160054e-13,298.3479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5385437011719,0.0,0.0,-1.9898764981683e-13,297.7472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5346374511719,0.0,0.0,-2.694122052185333e-13,298.0665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5332336425781,0.0,0.0,-1.2779710015925485e-12,287.43487548828125,294.1499938964844,281.133056640625,280.37939453125,286.3823547363281,284.3235168457031,286.90185546875,0.0,0.0,0.0,0.0,1.0,1.0,-2.9659371746787455e-12,-8.972530674758648e-18,2.9659462819769944e-12,-3.587897774021132e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.1820787878823467e-05,-0.0,-5.066788513209878e-25,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098340,297.9297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5357971191406,0.0,0.0,0.0,297.9090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.53668212890625,0.0,0.0,0.0,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5385437011719,0.0,0.0,0.0,297.7439880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5346374511719,0.0,0.0,0.0,298.0643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5332336425781,0.0,0.0,0.0,287.43487548828125,294.1499938964844,281.1165771484375,280.3523864746094,286.3823547363281,284.3235168457031,286.90185546875,0.0,0.0,0.0,0.0,1.0,1.0,-2.5477390379682885e-13,-1.1013849471958849e-17,2.5478490844887973e-13,-9.323937021771256e-13,0.0,0.0,0.0,0.0,60.0,-1.4873087820888031e-05,-0.0,-0.0,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098400,297.9297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5357971191406,0.0,0.0,0.0,297.9090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.53668212890625,0.0,0.0,0.0,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5385437011719,0.0,0.0,0.0,297.7439880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5346374511719,0.0,0.0,0.0,298.0643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5332336425781,0.0,0.0,0.0,287.43487548828125,294.1499938964844,281.1165771484375,280.3523864746094,286.3823547363281,284.3235168457031,286.90185546875,0.0,0.0,0.0,0.0,1.0,1.0,-2.5477390379682885e-13,-1.1013849471958849e-17,2.5478490844887973e-13,-9.323937021771256e-13,0.0,0.0,0.0,0.0,60.0,-1.4873087820888031e-05,-0.0,-0.0,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098460,297.9264221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5357971191406,0.0,0.0,-2.5584040636884853e-13,297.9056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.53668212890625,0.0,0.0,-2.69412964160054e-13,298.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5385437011719,0.0,0.0,-1.9898764981683e-13,297.7406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5346374511719,0.0,0.0,-2.694122052185333e-13,298.0621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5332336425781,0.0,0.0,-1.2779710015925485e-12,287.43487548828125,294.1499938964844,281.1000671386719,280.3255310058594,286.3823547363281,284.3235168457031,286.9018249511719,0.0,0.0,0.0,0.0,1.0,1.0,-2.9659371746787455e-12,-8.972531501939259e-18,2.9659462819769944e-12,-3.587897774021132e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.3683576728217304e-05,-0.0,-5.066788513209878e-25,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098520,297.9264221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5357971191406,0.0,0.0,-2.5584040636884853e-13,297.9056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.53668212890625,0.0,0.0,-2.69412964160054e-13,298.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5385437011719,0.0,0.0,-1.9898764981683e-13,297.7406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5346374511719,0.0,0.0,-2.694122052185333e-13,298.0621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5332336425781,0.0,0.0,-1.2779710015925485e-12,287.43487548828125,294.1499938964844,281.1000671386719,280.3255310058594,286.3823547363281,284.3235168457031,286.9018249511719,0.0,0.0,0.0,0.0,1.0,1.0,-2.9659371746787455e-12,-8.972531501939259e-18,2.9659462819769944e-12,-3.587897774021132e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.3683576728217304e-05,-0.0,-5.066788513209878e-25,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098580,297.9230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5357971191406,0.0,0.0,2.5584040636884853e-13,297.9021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.53668212890625,0.0,0.0,2.69412964160054e-13,298.336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5385437011719,0.0,0.0,1.9898764981683e-13,297.73736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5346374511719,0.0,0.0,2.694122052185333e-13,298.0599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5332336425781,0.0,0.0,1.2779710015925485e-12,287.43487548828125,294.1499938964844,281.08355712890625,280.2987976074219,286.3823547363281,284.3235168457031,286.9017944335937,0.0,0.0,0.0,0.0,1.0,1.0,-1.991166969804101e-13,-1.0395437665485628e-17,1.9912709176873882e-13,-2.6138702747396936e-12,0.0,0.0,0.0,0.0,60.0,-1.61797088367166e-05,-0.0,-5.066788513209878e-25,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098640,297.9230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5357971191406,0.0,0.0,2.5584040636884853e-13,297.9021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.53668212890625,0.0,0.0,2.69412964160054e-13,298.336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5385437011719,0.0,0.0,1.9898764981683e-13,297.73736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5346374511719,0.0,0.0,2.694122052185333e-13,298.0599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5332336425781,0.0,0.0,1.2779710015925485e-12,287.43487548828125,294.1499938964844,281.08355712890625,280.2987976074219,286.3823547363281,284.3235168457031,286.9017944335937,0.0,0.0,0.0,0.0,1.0,1.0,-1.991166969804101e-13,-1.0395437665485628e-17,1.9912709176873882e-13,-2.6138702747396936e-12,0.0,0.0,0.0,0.0,60.0,-1.61797088367166e-05,-0.0,-5.066788513209878e-25,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098700,297.9213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5357971191406,0.0,0.0,2.5584040636884853e-13,297.9004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.53668212890625,0.0,0.0,2.69412964160054e-13,298.33477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5385437011719,0.0,0.0,1.9898764981683e-13,297.7356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5346374511719,0.0,0.0,2.694122052185333e-13,298.0587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5332336425781,0.0,0.0,1.2779710015925485e-12,287.43487548828125,294.1499938964844,281.0752868652344,280.2854919433594,286.3823547363281,284.3235168457031,286.9017944335937,0.0,0.0,0.0,0.0,1.0,1.0,-1.991166969804101e-13,-1.0395438492666239e-17,1.9912709176873882e-13,-2.6138702747396936e-12,0.0,0.0,0.0,0.0,60.0,-2.540565947128925e-05,-0.0,-5.066788513209878e-25,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098760,297.919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5357971191406,0.0,0.0,0.0,297.89874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53668212890625,0.0,0.0,0.0,298.3328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5385437011719,0.0,0.0,0.0,297.7340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5346374511719,0.0,0.0,0.0,298.0575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5332336425781,0.0,0.0,0.0,287.43487548828125,294.1499938964844,281.0670166015625,280.2722473144531,286.3823547363281,284.3235168457031,286.9017944335937,0.0,0.0,0.0,0.0,1.0,1.0,-2.910280089835071e-12,-8.354118041104816e-18,2.910288329771582e-12,-5.2693743465837e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.349718826939352e-05,-0.0,-0.0,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098820,297.916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5357971191406,0.0,0.0,2.5584040636884853e-13,297.8952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.53668212890625,0.0,0.0,2.69412964160054e-13,298.3290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5385437011719,0.0,0.0,1.9898764981683e-13,297.73065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5346374511719,0.0,0.0,2.694122052185333e-13,298.05517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5332336425781,0.0,0.0,1.2779710015925485e-12,287.43487548828125,294.1499938964844,281.0504455566406,280.2458801269531,286.3823547363281,284.3235168457031,286.9017639160156,0.0,0.0,0.0,0.0,1.0,1.0,-1.991166969804101e-13,-1.0395436838305017e-17,1.9912709176873882e-13,-2.6138702747396936e-12,0.0,0.0,0.0,0.0,60.0,-2.295805825269781e-05,-0.0,-5.066788513209878e-25,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098880,297.916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5357971191406,0.0,0.0,2.5584040636884853e-13,297.8952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.53668212890625,0.0,0.0,2.69412964160054e-13,298.3290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5385437011719,0.0,0.0,1.9898764981683e-13,297.73065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5346374511719,0.0,0.0,2.694122052185333e-13,298.05517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5332336425781,0.0,0.0,1.2779710015925485e-12,287.43487548828125,294.1499938964844,281.0504455566406,280.2458801269531,286.3823547363281,284.3235168457031,286.9017639160156,0.0,0.0,0.0,0.0,1.0,1.0,-1.991166969804101e-13,-1.0395436838305017e-17,1.9912709176873882e-13,-2.6138702747396936e-12,0.0,0.0,0.0,0.0,60.0,-2.295805825269781e-05,-0.0,-5.066788513209878e-25,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098940,297.912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5357971191406,0.0,0.0,0.0,297.891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53668212890625,0.0,0.0,0.0,298.3252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5385437011719,0.0,0.0,0.0,297.727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5346374511719,0.0,0.0,0.0,298.0527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5332336425781,0.0,0.0,0.0,287.43487548828125,294.1499938964844,281.0338439941406,280.2196960449219,286.3823547363281,284.3235168457031,286.9017639160156,0.0,0.0,0.0,0.0,1.0,1.0,-2.5477390379682885e-13,-1.1013849471958849e-17,2.5478490844887973e-13,-9.323937021771256e-13,0.0,0.0,0.0,0.0,60.0,-1.5703331882832572e-05,-0.0,-0.0,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099000,297.912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5357971191406,0.0,0.0,0.0,297.891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53668212890625,0.0,0.0,0.0,298.3252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5385437011719,0.0,0.0,0.0,297.727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5346374511719,0.0,0.0,0.0,298.0527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5332336425781,0.0,0.0,0.0,287.43487548828125,294.1499938964844,281.0338439941406,280.2196960449219,286.3823547363281,284.3235168457031,286.9017639160156,0.0,0.0,0.0,0.0,1.0,1.0,-2.5477390379682885e-13,-1.1013849471958849e-17,2.5478490844887973e-13,-9.323937021771256e-13,0.0,0.0,0.0,0.0,60.0,-1.5703331882832572e-05,-0.0,-0.0,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099060,297.909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5357971191406,0.0,0.0,-2.5584040636884853e-13,297.88836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53668212890625,0.0,0.0,-2.69412964160054e-13,298.32135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5385437011719,0.0,0.0,-1.9898764981683e-13,297.72393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5346374511719,0.0,0.0,-2.694122052185333e-13,298.05035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5332336425781,0.0,0.0,-1.2779710015925485e-12,287.43487548828125,294.1499938964844,281.0171813964844,280.1937255859375,286.3823547363281,284.3235168457031,286.9017333984375,0.0,0.0,0.0,0.0,1.0,1.0,-2.9659371746787455e-12,-8.972529847578035e-18,2.9659462819769944e-12,-3.587897774021132e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.431568645988591e-05,-0.0,-5.066788513209878e-25,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099120,297.909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5357971191406,0.0,0.0,-2.5584040636884853e-13,297.88836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53668212890625,0.0,0.0,-2.69412964160054e-13,298.32135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5385437011719,0.0,0.0,-1.9898764981683e-13,297.72393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5346374511719,0.0,0.0,-2.694122052185333e-13,298.05035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5332336425781,0.0,0.0,-1.2779710015925485e-12,287.43487548828125,294.1499938964844,281.0171813964844,280.1937255859375,286.3823547363281,284.3235168457031,286.9017333984375,0.0,0.0,0.0,0.0,1.0,1.0,-2.9659371746787455e-12,-8.972529847578035e-18,2.9659462819769944e-12,-3.587897774021132e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.431568645988591e-05,-0.0,-5.066788513209878e-25,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099180,297.906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5357971191406,0.0,0.0,2.5584040636884853e-13,297.8849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.53668212890625,0.0,0.0,2.69412964160054e-13,298.3175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5385437011719,0.0,0.0,1.9898764981683e-13,297.7205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5346374511719,0.0,0.0,2.694122052185333e-13,298.0478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5332336425781,0.0,0.0,1.2779710015925485e-12,287.43487548828125,294.1499938964844,281.00048828125,280.1679992675781,286.3823547363281,284.3235168457031,286.9017333984375,0.0,0.0,0.0,0.0,1.0,1.0,-1.991166969804101e-13,-1.0395436838305017e-17,1.9912709176873882e-13,-2.6138702747396936e-12,0.0,0.0,0.0,0.0,60.0,-1.649793739488814e-05,-0.0,-5.066788513209878e-25,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099240,297.906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5357971191406,0.0,0.0,2.5584040636884853e-13,297.8849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.53668212890625,0.0,0.0,2.69412964160054e-13,298.3175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5385437011719,0.0,0.0,1.9898764981683e-13,297.7205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5346374511719,0.0,0.0,2.694122052185333e-13,298.0478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5332336425781,0.0,0.0,1.2779710015925485e-12,287.43487548828125,294.1499938964844,281.00048828125,280.1679992675781,286.3823547363281,284.3235168457031,286.9017333984375,0.0,0.0,0.0,0.0,1.0,1.0,-1.991166969804101e-13,-1.0395436838305017e-17,1.9912709176873882e-13,-2.6138702747396936e-12,0.0,0.0,0.0,0.0,60.0,-1.649793739488814e-05,-0.0,-5.066788513209878e-25,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099300,297.904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5357971191406,0.0,0.0,-2.5584040636884853e-13,297.8831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.53668212890625,0.0,0.0,-2.69412964160054e-13,298.3155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5385437011719,0.0,0.0,-1.9898764981683e-13,297.7189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5346374511719,0.0,0.0,-2.694122052185333e-13,298.0466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5332336425781,0.0,0.0,-1.2779710015925485e-12,287.43487548828125,294.1499938964844,280.9920959472656,280.1552429199219,286.3823547363281,284.3235168457031,286.9017333984375,0.0,0.0,0.0,0.0,1.0,1.0,-2.9659371746787455e-12,-8.972529847578035e-18,2.9659462819769944e-12,-3.587897774021132e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.0295266949688084e-05,-0.0,-5.066788513209878e-25,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099360,297.902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5357971191406,0.0,0.0,0.0,297.8814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.53668212890625,0.0,0.0,0.0,298.3136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5385437011719,0.0,0.0,0.0,297.7171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5346374511719,0.0,0.0,0.0,298.0454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5332336425781,0.0,0.0,0.0,287.43487548828125,294.1499938964844,280.98370361328125,280.1425170898437,286.3823547363281,284.3235168457031,286.9017028808594,0.0,0.0,0.0,0.0,1.0,1.0,-2.5477390379682885e-13,-1.101385029913946e-17,2.5478490844887973e-13,-9.323937021771256e-13,0.0,0.0,0.0,0.0,60.0,-1.713535311864689e-05,-0.0,-0.0,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099420,297.899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5357971191406,0.0,0.0,-2.5584040636884853e-13,297.87799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53668212890625,0.0,0.0,-2.69412964160054e-13,298.3097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5385437011719,0.0,0.0,-1.9898764981683e-13,297.7138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5346374511719,0.0,0.0,-2.694122052185333e-13,298.04302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5332336425781,0.0,0.0,-1.2779710015925485e-12,287.43487548828125,294.1499938964844,280.9668884277344,280.1172790527344,286.3823547363281,284.3235168457031,286.9017028808594,0.0,0.0,0.0,0.0,1.0,1.0,-2.9659371746787455e-12,-8.972531501939259e-18,2.9659462819769944e-12,-3.587897774021132e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.529430821596179e-05,-0.0,-5.066788513209878e-25,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099480,297.899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5357971191406,0.0,0.0,-2.5584040636884853e-13,297.87799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53668212890625,0.0,0.0,-2.69412964160054e-13,298.3097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5385437011719,0.0,0.0,-1.9898764981683e-13,297.7138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5346374511719,0.0,0.0,-2.694122052185333e-13,298.04302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5332336425781,0.0,0.0,-1.2779710015925485e-12,287.43487548828125,294.1499938964844,280.9668884277344,280.1172790527344,286.3823547363281,284.3235168457031,286.9017028808594,0.0,0.0,0.0,0.0,1.0,1.0,-2.9659371746787455e-12,-8.972531501939259e-18,2.9659462819769944e-12,-3.587897774021132e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.529430821596179e-05,-0.0,-5.066788513209878e-25,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099540,297.8957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5357971191406,0.0,0.0,0.0,297.8745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.53668212890625,0.0,0.0,0.0,298.3059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5385437011719,0.0,0.0,0.0,297.71051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5346374511719,0.0,0.0,0.0,298.0406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5332336425781,0.0,0.0,0.0,287.43487548828125,294.1499938964844,280.95001220703125,280.0923156738281,286.3823547363281,284.3235168457031,286.9017028808594,0.0,0.0,0.0,0.0,1.0,1.0,-2.5477390379682885e-13,-1.1013851126320072e-17,2.5478490844887973e-13,-9.323937021771256e-13,0.0,0.0,0.0,0.0,60.0,-1.7085119907278568e-05,-0.0,-0.0,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099600,297.8957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5357971191406,0.0,0.0,0.0,297.8745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.53668212890625,0.0,0.0,0.0,298.3059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5385437011719,0.0,0.0,0.0,297.71051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5346374511719,0.0,0.0,0.0,298.0406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5332336425781,0.0,0.0,0.0,287.43487548828125,294.1499938964844,280.95001220703125,280.0923156738281,286.3823547363281,284.3235168457031,286.9017028808594,0.0,0.0,0.0,0.0,1.0,1.0,-2.5477390379682885e-13,-1.1013851126320072e-17,2.5478490844887973e-13,-9.323937021771256e-13,0.0,0.0,0.0,0.0,60.0,-1.7085119907278568e-05,-0.0,-0.0,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099660,297.89239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5357971191406,0.0,0.0,2.5584040636884853e-13,297.8711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.53668212890625,0.0,0.0,2.69412964160054e-13,298.3020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5385437011719,0.0,0.0,1.9898764981683e-13,297.7071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5346374511719,0.0,0.0,2.694122052185333e-13,298.0382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5332336425781,0.0,0.0,1.2779710015925485e-12,287.43487548828125,294.1499938964844,280.9326477050781,280.06756591796875,286.3823547363281,284.3235168457031,286.90167236328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.991166969804101e-13,-1.0395438492666239e-17,1.9912709176873882e-13,-2.6138702747396936e-12,0.0,0.0,0.0,0.0,60.0,-2.5497109163552523e-05,-0.0,-5.066788513209878e-25,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099720,297.89239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5357971191406,0.0,0.0,2.5584040636884853e-13,297.8711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.53668212890625,0.0,0.0,2.69412964160054e-13,298.3020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5385437011719,0.0,0.0,1.9898764981683e-13,297.7071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5346374511719,0.0,0.0,2.694122052185333e-13,298.0382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5332336425781,0.0,0.0,1.2779710015925485e-12,287.43487548828125,294.1499938964844,280.9326477050781,280.06756591796875,286.3823547363281,284.3235168457031,286.90167236328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.991166969804101e-13,-1.0395438492666239e-17,1.9912709176873882e-13,-2.6138702747396936e-12,0.0,0.0,0.0,0.0,60.0,-2.5497109163552523e-05,-0.0,-5.066788513209878e-25,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099780,297.8890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5357971191406,0.0,0.0,2.5584040636884853e-13,297.86767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53668212890625,0.0,0.0,2.69412964160054e-13,298.2982788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5385437011719,0.0,0.0,1.9898764981683e-13,297.7038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5346374511719,0.0,0.0,2.694122052185333e-13,298.0358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5332336425781,0.0,0.0,1.2779710015925485e-12,287.43487548828125,294.1499938964844,280.9145202636719,280.0428771972656,286.3823547363281,284.3235168457031,286.90167236328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.991166969804101e-13,-1.0395438492666239e-17,1.9912709176873882e-13,-2.6138702747396936e-12,0.0,0.0,0.0,0.0,60.0,-1.7816764739109203e-05,-0.0,-5.066788513209878e-25,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099840,297.8890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5357971191406,0.0,0.0,2.5584040636884853e-13,297.86767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53668212890625,0.0,0.0,2.69412964160054e-13,298.2982788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5385437011719,0.0,0.0,1.9898764981683e-13,297.7038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5346374511719,0.0,0.0,2.694122052185333e-13,298.0358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5332336425781,0.0,0.0,1.2779710015925485e-12,287.43487548828125,294.1499938964844,280.9145202636719,280.0428771972656,286.3823547363281,284.3235168457031,286.90167236328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.991166969804101e-13,-1.0395438492666239e-17,1.9912709176873882e-13,-2.6138702747396936e-12,0.0,0.0,0.0,0.0,60.0,-1.7816764739109203e-05,-0.0,-5.066788513209878e-25,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099900,297.8873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5357971191406,0.0,0.0,0.0,297.8659973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.53668212890625,0.0,0.0,0.0,298.29638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5385437011719,0.0,0.0,0.0,297.7021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5346374511719,0.0,0.0,0.0,298.0346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5332336425781,0.0,0.0,0.0,287.43487548828125,294.1499938964844,280.9051818847656,280.0306091308594,286.3823547363281,284.3235168457031,286.90167236328125,0.0,0.0,0.0,0.0,1.0,1.0,-2.910280089835071e-12,-8.35411886828543e-18,2.910288329771582e-12,-5.2693743465837e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.745187157415785e-05,-0.0,-0.0,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099960,297.8856811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5357971191406,0.0,0.0,0.0,297.8642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.53668212890625,0.0,0.0,0.0,298.29449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5385437011719,0.0,0.0,0.0,297.7005310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5346374511719,0.0,0.0,0.0,298.0335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5332336425781,0.0,0.0,0.0,287.43487548828125,294.1499938964844,280.89569091796875,280.0183410644531,286.3823547363281,284.3235168457031,286.90167236328125,0.0,0.0,0.0,0.0,1.0,1.0,-2.910280089835071e-12,-8.354118041104816e-18,2.910288329771582e-12,-5.2693743465837e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.3662807507207617e-05,-0.0,-0.0,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100020,297.88232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5357971191406,0.0,0.0,2.5584040636884853e-13,297.86090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53668212890625,0.0,0.0,2.69412964160054e-13,298.29071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5385437011719,0.0,0.0,1.9898764981683e-13,297.6972351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5346374511719,0.0,0.0,2.694122052185333e-13,298.03125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5332336425781,0.0,0.0,1.2779710015925485e-12,287.43487548828125,294.1499938964844,280.87615966796875,279.99395751953125,286.3823547363281,284.3235168457031,286.9016418457031,0.0,0.0,0.0,0.0,1.0,1.0,-1.991166969804101e-13,-1.0395436838305017e-17,1.9912709176873882e-13,-2.6138702747396936e-12,0.0,0.0,0.0,0.0,60.0,-1.6693886209395714e-05,-0.0,-5.066788513209878e-25,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100080,297.88232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5357971191406,0.0,0.0,2.5584040636884853e-13,297.86090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53668212890625,0.0,0.0,2.69412964160054e-13,298.29071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5385437011719,0.0,0.0,1.9898764981683e-13,297.6972351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5346374511719,0.0,0.0,2.694122052185333e-13,298.03125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5332336425781,0.0,0.0,1.2779710015925485e-12,287.43487548828125,294.1499938964844,280.87615966796875,279.99395751953125,286.3823547363281,284.3235168457031,286.9016418457031,0.0,0.0,0.0,0.0,1.0,1.0,-1.991166969804101e-13,-1.0395436838305017e-17,1.9912709176873882e-13,-2.6138702747396936e-12,0.0,0.0,0.0,0.0,60.0,-1.6693886209395714e-05,-0.0,-5.066788513209878e-25,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100140,297.8790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5357971191406,0.0,0.0,-2.5584040636884853e-13,297.8575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.53668212890625,0.0,0.0,-2.69412964160054e-13,298.2869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5385437011719,0.0,0.0,-1.9898764981683e-13,297.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5346374511719,0.0,0.0,-2.694122052185333e-13,298.02899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5332336425781,0.0,0.0,-1.2779710015925485e-12,287.43487548828125,294.1499938964844,280.8560485839844,279.96978759765625,286.3823547363281,284.3235168457031,286.9016418457031,0.0,0.0,0.0,0.0,1.0,1.0,-2.9659371746787455e-12,-8.972529847578035e-18,2.9659462819769944e-12,-3.587897774021132e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.1891862413904164e-05,-0.0,-5.066788513209878e-25,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100200,297.8790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5357971191406,0.0,0.0,-2.5584040636884853e-13,297.8575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.53668212890625,0.0,0.0,-2.69412964160054e-13,298.2869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5385437011719,0.0,0.0,-1.9898764981683e-13,297.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5346374511719,0.0,0.0,-2.694122052185333e-13,298.02899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5332336425781,0.0,0.0,-1.2779710015925485e-12,287.43487548828125,294.1499938964844,280.8560485839844,279.96978759765625,286.3823547363281,284.3235168457031,286.9016418457031,0.0,0.0,0.0,0.0,1.0,1.0,-2.9659371746787455e-12,-8.972529847578035e-18,2.9659462819769944e-12,-3.587897774021132e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.1891862413904164e-05,-0.0,-5.066788513209878e-25,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100260,297.8757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5357971191406,0.0,0.0,0.0,297.8541564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.53668212890625,0.0,0.0,0.0,298.283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5385437011719,0.0,0.0,0.0,297.690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5346374511719,0.0,0.0,0.0,298.0267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5332336425781,0.0,0.0,0.0,287.43487548828125,294.1499938964844,280.8354187011719,279.94580078125,286.3823547363281,284.3235168457031,286.9016418457031,0.0,0.0,0.0,0.0,1.0,1.0,-2.5477390379682885e-13,-1.1013848644778236e-17,2.5478490844887973e-13,-9.323937021771256e-13,0.0,0.0,0.0,0.0,60.0,-8.323477231897414e-06,-0.0,-0.0,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100320,297.8757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5357971191406,0.0,0.0,0.0,297.8541564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.53668212890625,0.0,0.0,0.0,298.283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5385437011719,0.0,0.0,0.0,297.690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5346374511719,0.0,0.0,0.0,298.0267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5332336425781,0.0,0.0,0.0,287.43487548828125,294.1499938964844,280.8354187011719,279.94580078125,286.3823547363281,284.3235168457031,286.9016418457031,0.0,0.0,0.0,0.0,1.0,1.0,-2.5477390379682885e-13,-1.1013848644778236e-17,2.5478490844887973e-13,-9.323937021771256e-13,0.0,0.0,0.0,0.0,60.0,-8.323477231897414e-06,-0.0,-0.0,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
