time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12100380,297.8724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5357971191406,0.0,0.0,2.5584040636884853e-13,297.8507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.53668212890625,0.0,0.0,2.69412964160054e-13,298.2794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5385437011719,0.0,0.0,1.9898764981683e-13,297.6874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5346374511719,0.0,0.0,2.694122052185333e-13,298.0245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5332336425781,0.0,0.0,1.2779710015925485e-12,287.43487548828125,294.1499938964844,280.8143005371094,279.92205810546875,286.3823547363281,284.3235168457031,286.9016418457031,0.0,0.0,0.0,0.0,1.0,1.0,-1.991166969804101e-13,-1.0395436011124404e-17,1.9912709176873882e-13,-2.6138702747396936e-12,0.0,0.0,0.0,0.0,60.0,-2.027718619501684e-05,-0.0,-5.066788513209878e-25,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100440,297.8724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5357971191406,0.0,0.0,2.5584040636884853e-13,297.8507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.53668212890625,0.0,0.0,2.69412964160054e-13,298.2794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5385437011719,0.0,0.0,1.9898764981683e-13,297.6874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5346374511719,0.0,0.0,2.694122052185333e-13,298.0245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5332336425781,0.0,0.0,1.2779710015925485e-12,287.43487548828125,294.1499938964844,280.8143005371094,279.92205810546875,286.3823547363281,284.3235168457031,286.9016418457031,0.0,0.0,0.0,0.0,1.0,1.0,-1.991166969804101e-13,-1.0395436011124404e-17,1.9912709176873882e-13,-2.6138702747396936e-12,0.0,0.0,0.0,0.0,60.0,-2.027718619501684e-05,-0.0,-5.066788513209878e-25,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100500,297.8708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5357971191406,0.0,0.0,0.0,297.84912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.53668212890625,0.0,0.0,0.0,298.277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5385437011719,0.0,0.0,0.0,297.6858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5346374511719,0.0,0.0,0.0,298.0234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5332336425781,0.0,0.0,0.0,287.43487548828125,294.1499938964844,280.8036193847656,279.9103088378906,286.3823547363281,284.3235168457031,286.901611328125,0.0,0.0,0.0,0.0,1.0,1.0,-2.910280089835071e-12,-8.35411886828543e-18,2.910288329771582e-12,-5.2693743465837e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.986579420394264e-05,-0.0,-0.0,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100560,297.8691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5357971191406,0.0,0.0,0.0,297.84747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53668212890625,0.0,0.0,0.0,298.2757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5385437011719,0.0,0.0,0.0,297.6842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5346374511719,0.0,0.0,0.0,298.0223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5332336425781,0.0,0.0,0.0,287.43487548828125,294.1499938964844,280.7928161621094,279.89862060546875,286.3823547363281,284.3235168457031,286.901611328125,0.0,0.0,0.0,0.0,1.0,1.0,-5.565786113242988e-12,-5.69438495588956e-18,5.565791751094285e-12,-9.60635477414984e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,-2.582185152277816e-05,-0.0,-0.0,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100620,297.8659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5357971191406,0.0,0.0,2.5584040636884853e-13,297.8441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.53668212890625,0.0,0.0,2.69412964160054e-13,298.27203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5385437011719,0.0,0.0,1.9898764981683e-13,297.68096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5346374511719,0.0,0.0,2.694122052185333e-13,298.0202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5332336425781,0.0,0.0,1.2779710015925485e-12,287.43487548828125,294.1499938964844,280.7709655761719,279.8754577636719,286.3823547363281,284.3235168457031,286.901611328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.991166969804101e-13,-1.0395435183943789e-17,1.9912709176873882e-13,-2.6138702747396936e-12,0.0,0.0,0.0,0.0,60.0,-1.8536111383582465e-05,-0.0,-5.066788513209878e-25,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100680,297.8659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5357971191406,0.0,0.0,2.5584040636884853e-13,297.8441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.53668212890625,0.0,0.0,2.69412964160054e-13,298.27203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5385437011719,0.0,0.0,1.9898764981683e-13,297.68096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5346374511719,0.0,0.0,2.694122052185333e-13,298.0202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5332336425781,0.0,0.0,1.2779710015925485e-12,287.43487548828125,294.1499938964844,280.7709655761719,279.8754577636719,286.3823547363281,284.3235168457031,286.901611328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.991166969804101e-13,-1.0395435183943789e-17,1.9912709176873882e-13,-2.6138702747396936e-12,0.0,0.0,0.0,0.0,60.0,-1.8536111383582465e-05,-0.0,-5.066788513209878e-25,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100740,297.8627014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5357971191406,0.0,0.0,0.0,297.8408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.53668212890625,0.0,0.0,0.0,298.2683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5385437011719,0.0,0.0,0.0,297.6777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5346374511719,0.0,0.0,0.0,298.01812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5332336425781,0.0,0.0,0.0,287.43487548828125,294.1499938964844,280.7488708496094,279.8526611328125,286.3823547363281,284.3235168457031,286.901611328125,0.0,0.0,0.0,0.0,1.0,1.0,-2.5477390379682885e-13,-1.1013848644778236e-17,2.5478490844887973e-13,-9.323937021771256e-13,0.0,0.0,0.0,0.0,60.0,-1.3259668776299804e-05,-0.0,-0.0,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100800,297.8627014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5357971191406,0.0,0.0,0.0,297.8408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.53668212890625,0.0,0.0,0.0,298.2683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5385437011719,0.0,0.0,0.0,297.6777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5346374511719,0.0,0.0,0.0,298.01812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5332336425781,0.0,0.0,0.0,287.43487548828125,294.1499938964844,280.7488708496094,279.8526611328125,286.3823547363281,284.3235168457031,286.901611328125,0.0,0.0,0.0,0.0,1.0,1.0,-2.5477390379682885e-13,-1.1013848644778236e-17,2.5478490844887973e-13,-9.323937021771256e-13,0.0,0.0,0.0,0.0,60.0,-1.3259668776299804e-05,-0.0,-0.0,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100860,297.8594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5357971191406,0.0,0.0,0.0,297.8375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.53668212890625,0.0,0.0,0.0,298.2646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5385437011719,0.0,0.0,0.0,297.674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5346374511719,0.0,0.0,0.0,298.0160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5332336425781,0.0,0.0,0.0,287.43487548828125,294.1499938964844,280.7265319824219,279.8302001953125,286.3823547363281,284.3235168457031,286.901611328125,0.0,0.0,0.0,0.0,1.0,1.0,-2.5477390379682885e-13,-1.1013849471958849e-17,2.5478490844887973e-13,-9.323937021771256e-13,0.0,0.0,0.0,0.0,60.0,-2.4007726096897383e-05,-0.0,-0.0,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100920,297.8594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5357971191406,0.0,0.0,0.0,297.8375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.53668212890625,0.0,0.0,0.0,298.2646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5385437011719,0.0,0.0,0.0,297.674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5346374511719,0.0,0.0,0.0,298.0160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5332336425781,0.0,0.0,0.0,287.43487548828125,294.1499938964844,280.7265319824219,279.8302001953125,286.3823547363281,284.3235168457031,286.901611328125,0.0,0.0,0.0,0.0,1.0,1.0,-2.5477390379682885e-13,-1.1013849471958849e-17,2.5478490844887973e-13,-9.323937021771256e-13,0.0,0.0,0.0,0.0,60.0,-2.4007726096897383e-05,-0.0,-0.0,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100980,297.8562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5357971191406,0.0,0.0,0.0,297.8342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.53668212890625,0.0,0.0,0.0,298.2610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5385437011719,0.0,0.0,0.0,297.67138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5346374511719,0.0,0.0,0.0,298.0139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5332336425781,0.0,0.0,0.0,287.43487548828125,294.1499938964844,280.7041015625,279.8081359863281,286.3823547363281,284.3235168457031,286.901611328125,0.0,0.0,0.0,0.0,1.0,1.0,-2.5477390379682885e-13,-1.101385029913946e-17,2.5478490844887973e-13,-9.323937021771256e-13,0.0,0.0,0.0,0.0,60.0,-3.165052112308331e-05,-0.0,-0.0,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101040,297.8562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5357971191406,0.0,0.0,0.0,297.8342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.53668212890625,0.0,0.0,0.0,298.2610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5385437011719,0.0,0.0,0.0,297.67138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5346374511719,0.0,0.0,0.0,298.0139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5332336425781,0.0,0.0,0.0,287.43487548828125,294.1499938964844,280.7041015625,279.8081359863281,286.3823547363281,284.3235168457031,286.901611328125,0.0,0.0,0.0,0.0,1.0,1.0,-2.5477390379682885e-13,-1.101385029913946e-17,2.5478490844887973e-13,-9.323937021771256e-13,0.0,0.0,0.0,0.0,60.0,-3.165052112308331e-05,-0.0,-0.0,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101100,297.8547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5357971191406,0.0,0.0,0.0,297.8326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53668212890625,0.0,0.0,0.0,298.2591857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5385437011719,0.0,0.0,0.0,297.6697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5346374511719,0.0,0.0,0.0,298.012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5332336425781,0.0,0.0,0.0,287.43487548828125,294.1499938964844,280.6928405761719,279.7972717285156,286.3823547363281,284.3235168457031,286.9015808105469,0.0,0.0,0.0,0.0,1.0,1.0,-2.5477390379682885e-13,-1.101385029913946e-17,2.5478490844887973e-13,-9.323937021771256e-13,0.0,0.0,0.0,0.0,60.0,-2.6989202524418943e-05,-0.0,-0.0,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101160,297.8531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5357971191406,0.0,0.0,0.0,297.8309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.53668212890625,0.0,0.0,0.0,298.2573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5385437011719,0.0,0.0,0.0,297.668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5346374511719,0.0,0.0,0.0,298.01190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5332336425781,0.0,0.0,0.0,287.43487548828125,294.1499938964844,280.6815490722656,279.7864990234375,286.3823547363281,284.3235168457031,286.9015808105469,0.0,0.0,0.0,0.0,1.0,1.0,-2.5477390379682885e-13,-1.101385029913946e-17,2.5478490844887973e-13,-9.323937021771256e-13,0.0,0.0,0.0,0.0,60.0,-2.320084604434669e-05,-0.0,-0.0,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101220,297.8499450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5357971191406,0.0,0.0,-2.5584040636884853e-13,297.8277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53668212890625,0.0,0.0,-2.69412964160054e-13,298.25372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5385437011719,0.0,0.0,-1.9898764981683e-13,297.6650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5346374511719,0.0,0.0,-2.694122052185333e-13,298.0098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5332336425781,0.0,0.0,-1.2779710015925485e-12,287.43487548828125,294.1499938964844,280.6590270996094,279.76531982421875,286.3823547363281,284.3235168457031,286.9015808105469,0.0,0.0,0.0,0.0,1.0,1.0,-2.9659371746787455e-12,-8.972531501939259e-18,2.9659462819769944e-12,-3.587897774021132e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.114001083304174e-05,-0.0,-5.066788513209878e-25,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101280,297.8499450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5357971191406,0.0,0.0,-2.5584040636884853e-13,297.8277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53668212890625,0.0,0.0,-2.69412964160054e-13,298.25372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5385437011719,0.0,0.0,-1.9898764981683e-13,297.6650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5346374511719,0.0,0.0,-2.694122052185333e-13,298.0098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5332336425781,0.0,0.0,-1.2779710015925485e-12,287.43487548828125,294.1499938964844,280.6590270996094,279.76531982421875,286.3823547363281,284.3235168457031,286.9015808105469,0.0,0.0,0.0,0.0,1.0,1.0,-2.9659371746787455e-12,-8.972531501939259e-18,2.9659462819769944e-12,-3.587897774021132e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.114001083304174e-05,-0.0,-5.066788513209878e-25,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101340,297.8468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5357971191406,0.0,0.0,0.0,297.82452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53668212890625,0.0,0.0,0.0,298.2500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5385437011719,0.0,0.0,0.0,297.66192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5346374511719,0.0,0.0,0.0,298.00787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5332336425781,0.0,0.0,0.0,287.43487548828125,294.1499938964844,280.63653564453125,279.7445983886719,286.3823547363281,284.3235168457031,286.9015808105469,0.0,0.0,0.0,0.0,1.0,1.0,-2.5477390379682885e-13,-1.1013851126320072e-17,2.5478490844887973e-13,-9.323937021771256e-13,0.0,0.0,0.0,0.0,60.0,-2.193198088207282e-05,-0.0,-0.0,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101400,297.8468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5357971191406,0.0,0.0,0.0,297.82452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53668212890625,0.0,0.0,0.0,298.2500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5385437011719,0.0,0.0,0.0,297.66192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5346374511719,0.0,0.0,0.0,298.00787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5332336425781,0.0,0.0,0.0,287.43487548828125,294.1499938964844,280.63653564453125,279.7445983886719,286.3823547363281,284.3235168457031,286.9015808105469,0.0,0.0,0.0,0.0,1.0,1.0,-2.5477390379682885e-13,-1.1013851126320072e-17,2.5478490844887973e-13,-9.323937021771256e-13,0.0,0.0,0.0,0.0,60.0,-2.193198088207282e-05,-0.0,-0.0,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101460,297.8436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5357971191406,0.0,0.0,-2.5584040636884853e-13,297.8212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53668212890625,0.0,0.0,-2.69412964160054e-13,298.2464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5385437011719,0.0,0.0,-1.9898764981683e-13,297.6587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5346374511719,0.0,0.0,-2.694122052185333e-13,298.0058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5332336425781,0.0,0.0,-1.2779710015925485e-12,287.43487548828125,294.1499938964844,280.6141662597656,279.7243957519531,286.3823547363281,284.3235168457031,286.9015808105469,0.0,0.0,0.0,0.0,1.0,1.0,-2.9659371746787455e-12,-8.972532329119873e-18,2.9659462819769944e-12,-3.587897774021132e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.044247932848521e-05,-0.0,-5.066788513209878e-25,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101520,297.8436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5357971191406,0.0,0.0,-2.5584040636884853e-13,297.8212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53668212890625,0.0,0.0,-2.69412964160054e-13,298.2464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5385437011719,0.0,0.0,-1.9898764981683e-13,297.6587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5346374511719,0.0,0.0,-2.694122052185333e-13,298.0058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5332336425781,0.0,0.0,-1.2779710015925485e-12,287.43487548828125,294.1499938964844,280.6141662597656,279.7243957519531,286.3823547363281,284.3235168457031,286.9015808105469,0.0,0.0,0.0,0.0,1.0,1.0,-2.9659371746787455e-12,-8.972532329119873e-18,2.9659462819769944e-12,-3.587897774021132e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.044247932848521e-05,-0.0,-5.066788513209878e-25,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101580,297.8405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5357971191406,0.0,0.0,0.0,297.81805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53668212890625,0.0,0.0,0.0,298.2428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5385437011719,0.0,0.0,0.0,297.6556701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5346374511719,0.0,0.0,0.0,298.0039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5332336425781,0.0,0.0,0.0,287.43487548828125,294.1499938964844,280.59197998046875,279.7047119140625,286.3823547363281,284.3235168457031,286.9015808105469,0.0,0.0,0.0,0.0,1.0,1.0,-2.5477390379682885e-13,-1.1013851953500685e-17,2.5478490844887973e-13,-9.323937021771256e-13,0.0,0.0,0.0,0.0,60.0,-2.149190186173655e-05,-0.0,-0.0,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101640,297.8405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5357971191406,0.0,0.0,0.0,297.81805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53668212890625,0.0,0.0,0.0,298.2428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5385437011719,0.0,0.0,0.0,297.6556701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5346374511719,0.0,0.0,0.0,298.0039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5332336425781,0.0,0.0,0.0,287.43487548828125,294.1499938964844,280.59197998046875,279.7047119140625,286.3823547363281,284.3235168457031,286.9015808105469,0.0,0.0,0.0,0.0,1.0,1.0,-2.5477390379682885e-13,-1.1013851953500685e-17,2.5478490844887973e-13,-9.323937021771256e-13,0.0,0.0,0.0,0.0,60.0,-2.149190186173655e-05,-0.0,-0.0,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101700,297.8390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5357971191406,0.0,0.0,0.0,297.81646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53668212890625,0.0,0.0,0.0,298.2410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5385437011719,0.0,0.0,0.0,297.65411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5346374511719,0.0,0.0,0.0,298.0029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5332336425781,0.0,0.0,0.0,287.43487548828125,294.1499938964844,280.5809936523437,279.6950988769531,286.3823547363281,284.3235168457031,286.9015808105469,0.0,0.0,0.0,0.0,1.0,1.0,-2.5477390379682885e-13,-1.1013851953500685e-17,2.5478490844887973e-13,-9.323937021771256e-13,0.0,0.0,0.0,0.0,60.0,-1.83472457138123e-05,-0.0,-0.0,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101760,297.8374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5357971191406,0.0,0.0,5.116808127376974e-13,297.8148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.53668212890625,0.0,0.0,5.38825928320108e-13,298.23931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5385437011719,0.0,0.0,3.9797529963366e-13,297.6525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5346374511719,0.0,0.0,5.388244104370665e-13,298.001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5332336425781,0.0,0.0,2.555942003185097e-12,287.43487548828125,294.1499938964844,280.570068359375,279.68560791015625,286.3823547363281,284.3235168457031,286.9015808105469,0.0,0.0,0.0,0.0,1.0,1.0,-1.4345950371651844e-13,-9.777025859012409e-18,1.4346927508859797e-13,-4.295347064142696e-12,0.0,0.0,0.0,0.0,60.0,-1.1593831004574897e-05,-0.0,-2.0267154052839512e-24,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101820,297.8343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5357971191406,0.0,0.0,0.0,297.8116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.53668212890625,0.0,0.0,0.0,298.2357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5385437011719,0.0,0.0,0.0,297.64947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5346374511719,0.0,0.0,0.0,298.0000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5332336425781,0.0,0.0,0.0,287.43487548828125,294.1499938964844,280.5484313964844,279.6671142578125,286.3823547363281,284.3235168457031,286.9015808105469,0.0,0.0,0.0,0.0,1.0,1.0,-2.910280089835071e-12,-8.354120522646655e-18,2.910288329771582e-12,-5.2693743465837e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.374417570332298e-05,-0.0,-0.0,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101880,297.8343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5357971191406,0.0,0.0,0.0,297.8116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.53668212890625,0.0,0.0,0.0,298.2357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5385437011719,0.0,0.0,0.0,297.64947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5346374511719,0.0,0.0,0.0,298.0000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5332336425781,0.0,0.0,0.0,287.43487548828125,294.1499938964844,280.5484313964844,279.6671142578125,286.3823547363281,284.3235168457031,286.9015808105469,0.0,0.0,0.0,0.0,1.0,1.0,-2.910280089835071e-12,-8.354120522646655e-18,2.910288329771582e-12,-5.2693743465837e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.374417570332298e-05,-0.0,-0.0,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101940,297.831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5357971191406,0.0,0.0,0.0,297.8085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.53668212890625,0.0,0.0,0.0,298.232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5385437011719,0.0,0.0,0.0,297.6463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5346374511719,0.0,0.0,0.0,297.9981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5332336425781,0.0,0.0,0.0,287.43487548828125,294.1499938964844,280.5272216796875,279.64923095703125,286.3823547363281,284.3235168457031,286.9015808105469,0.0,0.0,0.0,0.0,1.0,1.0,-2.910280089835071e-12,-8.354119695466041e-18,2.910288329771582e-12,-5.2693743465837e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.0082495464303063e-05,-0.0,-0.0,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102000,297.831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5357971191406,0.0,0.0,0.0,297.8085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.53668212890625,0.0,0.0,0.0,298.232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5385437011719,0.0,0.0,0.0,297.6463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5346374511719,0.0,0.0,0.0,297.9981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5332336425781,0.0,0.0,0.0,287.43487548828125,294.1499938964844,280.5272216796875,279.64923095703125,286.3823547363281,284.3235168457031,286.9015808105469,0.0,0.0,0.0,0.0,1.0,1.0,-2.910280089835071e-12,-8.354119695466041e-18,2.910288329771582e-12,-5.2693743465837e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.0082495464303063e-05,-0.0,-0.0,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102060,297.8282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5357971191406,0.0,0.0,0.0,297.8053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.53668212890625,0.0,0.0,0.0,298.2286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5385437011719,0.0,0.0,0.0,297.6433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5346374511719,0.0,0.0,0.0,297.9962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5332336425781,0.0,0.0,0.0,287.43487548828125,294.1499938964844,280.50640869140625,279.6319885253906,286.3823547363281,284.3235168457031,286.90155029296875,0.0,0.0,0.0,0.0,1.0,1.0,-2.910280089835071e-12,-8.354119695466041e-18,2.910288329771582e-12,-5.2693743465837e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-7.436350642819889e-06,-0.0,-0.0,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102120,297.8282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5357971191406,0.0,0.0,0.0,297.8053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.53668212890625,0.0,0.0,0.0,298.2286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5385437011719,0.0,0.0,0.0,297.6433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5346374511719,0.0,0.0,0.0,297.9962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5332336425781,0.0,0.0,0.0,287.43487548828125,294.1499938964844,280.50640869140625,279.6319885253906,286.3823547363281,284.3235168457031,286.90155029296875,0.0,0.0,0.0,0.0,1.0,1.0,-2.910280089835071e-12,-8.354119695466041e-18,2.910288329771582e-12,-5.2693743465837e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-7.436350642819889e-06,-0.0,-0.0,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102180,297.8251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5357971191406,0.0,0.0,-2.5584040636884853e-13,297.8021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.53668212890625,0.0,0.0,-2.69412964160054e-13,298.2250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5385437011719,0.0,0.0,-1.9898764981683e-13,297.6402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5346374511719,0.0,0.0,-2.694122052185333e-13,297.9943542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5332336425781,0.0,0.0,-1.2779710015925485e-12,287.43487548828125,294.1499938964844,280.48614501953125,279.6154479980469,286.3823547363281,284.3235168457031,286.90155029296875,0.0,0.0,0.0,0.0,1.0,1.0,-2.9659371746787455e-12,-8.972532329119873e-18,2.9659462819769944e-12,-3.587897774021132e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-5.543299266719259e-06,-0.0,-5.066788513209878e-25,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102240,297.8251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5357971191406,0.0,0.0,-2.5584040636884853e-13,297.8021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.53668212890625,0.0,0.0,-2.69412964160054e-13,298.2250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5385437011719,0.0,0.0,-1.9898764981683e-13,297.6402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5346374511719,0.0,0.0,-2.694122052185333e-13,297.9943542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5332336425781,0.0,0.0,-1.2779710015925485e-12,287.43487548828125,294.1499938964844,280.48614501953125,279.6154479980469,286.3823547363281,284.3235168457031,286.90155029296875,0.0,0.0,0.0,0.0,1.0,1.0,-2.9659371746787455e-12,-8.972532329119873e-18,2.9659462819769944e-12,-3.587897774021132e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-5.543299266719259e-06,-0.0,-5.066788513209878e-25,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102300,297.8236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5357971191406,0.0,0.0,-2.5584040636884853e-13,297.8006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.53668212890625,0.0,0.0,-2.69412964160054e-13,298.22332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5385437011719,0.0,0.0,-1.9898764981683e-13,297.6387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5346374511719,0.0,0.0,-2.694122052185333e-13,297.993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5332336425781,0.0,0.0,-1.2779710015925485e-12,287.43487548828125,294.1499938964844,280.4761962890625,279.6074523925781,286.3823547363281,284.3235168457031,286.90155029296875,0.0,0.0,0.0,0.0,1.0,1.0,-3.104310970607205e-13,-1.1632264587154517e-17,3.1044272512902053e-13,7.4908297880566e-13,0.0,0.0,0.0,0.0,60.0,-4.736624305223813e-06,-0.0,-5.066788513209878e-25,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102360,297.8221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5357971191406,0.0,0.0,0.0,297.7990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.53668212890625,0.0,0.0,0.0,298.2215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5385437011719,0.0,0.0,0.0,297.63726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5346374511719,0.0,0.0,0.0,297.99249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5332336425781,0.0,0.0,0.0,287.43487548828125,294.1499938964844,280.4664306640625,279.5996398925781,286.3823547363281,284.3235168457031,286.90155029296875,0.0,0.0,0.0,0.0,1.0,1.0,2.4007321738211958e-12,-1.3673583384354717e-17,-2.400718512873823e-12,3.4045869422294484e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-3.8898028833500575e-06,-0.0,-0.0,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102420,297.81915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5357971191406,0.0,0.0,-2.5584040636884853e-13,297.7959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.53668212890625,0.0,0.0,-2.69412964160054e-13,298.2180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5385437011719,0.0,0.0,-1.9898764981683e-13,297.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5346374511719,0.0,0.0,-2.694122052185333e-13,297.9906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5332336425781,0.0,0.0,-1.2779710015925485e-12,287.43487548828125,294.1499938964844,280.4473571777344,279.5845642089844,286.3823547363281,284.3235168457031,286.90155029296875,0.0,0.0,0.0,0.0,1.0,1.0,-3.104310970607205e-13,-1.1632263759973904e-17,3.1044272512902053e-13,7.4908297880566e-13,0.0,0.0,0.0,0.0,60.0,-6.822525847383076e-06,-0.0,-5.066788513209878e-25,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102480,297.81915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5357971191406,0.0,0.0,-2.5584040636884853e-13,297.7959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.53668212890625,0.0,0.0,-2.69412964160054e-13,298.2180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5385437011719,0.0,0.0,-1.9898764981683e-13,297.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5346374511719,0.0,0.0,-2.694122052185333e-13,297.9906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5332336425781,0.0,0.0,-1.2779710015925485e-12,287.43487548828125,294.1499938964844,280.4473571777344,279.5845642089844,286.3823547363281,284.3235168457031,286.90155029296875,0.0,0.0,0.0,0.0,1.0,1.0,-3.104310970607205e-13,-1.1632263759973904e-17,3.1044272512902053e-13,7.4908297880566e-13,0.0,0.0,0.0,0.0,60.0,-6.822525847383076e-06,-0.0,-5.066788513209878e-25,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102540,297.816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5357971191406,0.0,0.0,0.0,297.7928161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.53668212890625,0.0,0.0,0.0,298.21453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5385437011719,0.0,0.0,0.0,297.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5346374511719,0.0,0.0,0.0,297.9888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5332336425781,0.0,0.0,0.0,287.43487548828125,294.1499938964844,280.4289855957031,279.5702514648437,286.3823547363281,284.3235168457031,286.90155029296875,0.0,0.0,0.0,0.0,1.0,1.0,-2.5477390379682885e-13,-1.1013851126320072e-17,2.5478490844887973e-13,-9.323937021771256e-13,0.0,0.0,0.0,0.0,60.0,-4.548600827547489e-06,-0.0,-0.0,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102600,297.816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5357971191406,0.0,0.0,0.0,297.7928161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.53668212890625,0.0,0.0,0.0,298.21453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5385437011719,0.0,0.0,0.0,297.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5346374511719,0.0,0.0,0.0,297.9888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5332336425781,0.0,0.0,0.0,287.43487548828125,294.1499938964844,280.4289855957031,279.5702514648437,286.3823547363281,284.3235168457031,286.90155029296875,0.0,0.0,0.0,0.0,1.0,1.0,-2.5477390379682885e-13,-1.1013851126320072e-17,2.5478490844887973e-13,-9.323937021771256e-13,0.0,0.0,0.0,0.0,60.0,-4.548600827547489e-06,-0.0,-0.0,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102660,297.8132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5357971191406,0.0,0.0,-2.5584040636884853e-13,297.78973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53668212890625,0.0,0.0,-2.69412964160054e-13,298.2110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5385437011719,0.0,0.0,-1.9898764981683e-13,297.62823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5346374511719,0.0,0.0,-2.694122052185333e-13,297.9869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5332336425781,0.0,0.0,-1.2779710015925485e-12,287.43487548828125,294.1499938964844,280.4114074707031,279.5567626953125,286.3823547363281,284.3235168457031,286.90155029296875,0.0,0.0,0.0,0.0,1.0,1.0,-2.9659371746787455e-12,-8.972531501939259e-18,2.9659462819769944e-12,-3.587897774021132e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.860069096437656e-05,-0.0,-5.066788513209878e-25,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102720,297.8132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5357971191406,0.0,0.0,-2.5584040636884853e-13,297.78973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53668212890625,0.0,0.0,-2.69412964160054e-13,298.2110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5385437011719,0.0,0.0,-1.9898764981683e-13,297.62823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5346374511719,0.0,0.0,-2.694122052185333e-13,297.9869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5332336425781,0.0,0.0,-1.2779710015925485e-12,287.43487548828125,294.1499938964844,280.4114074707031,279.5567626953125,286.3823547363281,284.3235168457031,286.90155029296875,0.0,0.0,0.0,0.0,1.0,1.0,-2.9659371746787455e-12,-8.972531501939259e-18,2.9659462819769944e-12,-3.587897774021132e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.860069096437656e-05,-0.0,-5.066788513209878e-25,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
