time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12102780,297.8102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5357971191406,0.0,0.0,0.0,297.7866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.53668212890625,0.0,0.0,0.0,298.2075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5385437011719,0.0,0.0,0.0,297.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5346374511719,0.0,0.0,0.0,297.98516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5332336425781,0.0,0.0,0.0,287.43487548828125,294.1499938964844,280.3946228027344,279.5440979003906,286.3823547363281,284.3235168457031,286.90155029296875,0.0,0.0,0.0,0.0,1.0,1.0,-2.5477390379682885e-13,-1.1013851126320072e-17,2.5478490844887973e-13,-9.323937021771256e-13,0.0,0.0,0.0,0.0,60.0,-1.3028904504608365e-05,-0.0,-0.0,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102840,297.8102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5357971191406,0.0,0.0,0.0,297.7866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.53668212890625,0.0,0.0,0.0,298.2075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5385437011719,0.0,0.0,0.0,297.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5346374511719,0.0,0.0,0.0,297.98516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5332336425781,0.0,0.0,0.0,287.43487548828125,294.1499938964844,280.3946228027344,279.5440979003906,286.3823547363281,284.3235168457031,286.90155029296875,0.0,0.0,0.0,0.0,1.0,1.0,-2.5477390379682885e-13,-1.1013851126320072e-17,2.5478490844887973e-13,-9.323937021771256e-13,0.0,0.0,0.0,0.0,60.0,-1.3028904504608365e-05,-0.0,-0.0,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102900,297.8087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5357971191406,0.0,0.0,0.0,297.7851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.53668212890625,0.0,0.0,0.0,298.205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5385437011719,0.0,0.0,0.0,297.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5346374511719,0.0,0.0,0.0,297.9842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5332336425781,0.0,0.0,0.0,287.43487548828125,294.1499938964844,280.3865966796875,279.5381164550781,286.3823547363281,284.3235168457031,286.90155029296875,0.0,0.0,0.0,0.0,1.0,1.0,-2.5477390379682885e-13,-1.1013851126320072e-17,2.5478490844887973e-13,-9.323937021771256e-13,0.0,0.0,0.0,0.0,60.0,-1.108224932977464e-05,-0.0,-0.0,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102960,297.8072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5357971191406,0.0,0.0,0.0,297.7835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.53668212890625,0.0,0.0,0.0,298.2040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5385437011719,0.0,0.0,0.0,297.622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5346374511719,0.0,0.0,0.0,297.9833374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5332336425781,0.0,0.0,0.0,287.43487548828125,294.1499938964844,280.3787536621094,279.5323181152344,286.3823547363281,284.3235168457031,286.90155029296875,0.0,0.0,0.0,0.0,1.0,1.0,-2.5477390379682885e-13,-1.1013851126320072e-17,2.5478490844887973e-13,-9.323937021771256e-13,0.0,0.0,0.0,0.0,60.0,-7.795545570843387e-06,-0.0,-0.0,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103020,297.8043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5357971191406,0.0,0.0,1.0036619313424922e-09,297.780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53668212890625,0.0,0.0,1.0569070063581876e-09,298.2006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5385437011719,0.0,0.0,7.806285617917297e-10,297.6193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5346374511719,0.0,0.0,1.0569041197783235e-09,297.9815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5332336425781,0.0,0.0,5.013480297577644e-09,287.43487548828125,294.1499938964844,280.3638610839844,279.5214233398437,286.3823547363281,284.3235168457031,286.90155029296875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0699738872688158e-08,1.3369775562533954e-14,1.0699725550011864e-08,-2.4479792415377243e-08,0.0,0.0,0.0,-6.025948096066713e-08,60.0,-4.548441575025208e-05,-0.0,-7.797751398017974e-18,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103080,297.8043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5357971191406,0.0,0.0,1.0036619313424922e-09,297.780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53668212890625,0.0,0.0,1.0569070063581876e-09,298.2006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5385437011719,0.0,0.0,7.806285617917297e-10,297.6193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5346374511719,0.0,0.0,1.0569041197783235e-09,297.9815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5332336425781,0.0,0.0,5.013480297577644e-09,287.43487548828125,294.1499938964844,280.3638610839844,279.5214233398437,286.3823547363281,284.3235168457031,286.90155029296875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0699738872688158e-08,1.3369775562533954e-14,1.0699725550011864e-08,-2.4479792415377243e-08,0.0,0.0,0.0,-6.025948096066713e-08,60.0,-4.548441575025208e-05,-0.0,-7.797751398017974e-18,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103140,297.8013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5357971191406,0.0,0.0,3.6672163084006115e-09,297.7774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53668212890625,0.0,0.0,3.861765129897776e-09,298.1971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5385437011719,0.0,0.0,2.8522890715976246e-09,297.6164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5346374511719,0.0,0.0,3.8617544717567415e-09,297.97979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5332336425781,0.0,0.0,1.8318436545428085e-08,287.43487548828125,294.1499938964844,280.3500061035156,279.511474609375,286.3823547363281,284.3235168457031,286.90155029296875,0.0,0.0,0.0,0.0,1.0,1.0,-3.913789470288975e-08,4.895729817638168e-14,3.9137844964898256e-08,-8.951731444994948e-08,0.0,0.0,0.0,-2.204615157097578e-07,60.0,-0.0001509419380454,-0.0,-1.0410403513436304e-16,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103200,297.8013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5357971191406,0.0,0.0,3.6672163084006115e-09,297.7774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53668212890625,0.0,0.0,3.861765129897776e-09,298.1971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5385437011719,0.0,0.0,2.8522890715976246e-09,297.6164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5346374511719,0.0,0.0,3.8617544717567415e-09,297.97979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5332336425781,0.0,0.0,1.8318436545428085e-08,287.43487548828125,294.1499938964844,280.3500061035156,279.511474609375,286.3823547363281,284.3235168457031,286.90155029296875,0.0,0.0,0.0,0.0,1.0,1.0,-3.913789470288975e-08,4.895729817638168e-14,3.9137844964898256e-08,-8.951731444994948e-08,0.0,0.0,0.0,-2.204615157097578e-07,60.0,-0.0001509419380454,-0.0,-1.0410403513436304e-16,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103260,297.7984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5357971191406,0.0,0.0,9.76696323817805e-09,297.7744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53668212890625,0.0,0.0,1.0285108764662713e-08,298.1936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5385437011719,0.0,0.0,7.596552720201544e-09,297.61346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5346374511719,0.0,0.0,1.028508034295328e-08,297.97802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5332336425781,0.0,0.0,4.87878217825255e-08,287.43487548828125,294.1499938964844,280.33856201171875,279.504638671875,286.3823547363281,284.3235168457031,286.90155029296875,0.0,0.0,0.0,0.0,1.0,1.0,-1.041246378008509e-07,1.3020938765141018e-13,1.0412450279773112e-07,-2.382282389135071e-07,0.0,0.0,0.0,-5.865003913640976e-07,60.0,-0.0003631364670582,-0.0,-7.384372883065498e-16,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103320,297.7984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5357971191406,0.0,0.0,9.76696323817805e-09,297.7744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53668212890625,0.0,0.0,1.0285108764662713e-08,298.1936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5385437011719,0.0,0.0,7.596552720201544e-09,297.61346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5346374511719,0.0,0.0,1.028508034295328e-08,297.97802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5332336425781,0.0,0.0,4.87878217825255e-08,287.43487548828125,294.1499938964844,280.33856201171875,279.504638671875,286.3823547363281,284.3235168457031,286.90155029296875,0.0,0.0,0.0,0.0,1.0,1.0,-1.041246378008509e-07,1.3020938765141018e-13,1.0412450279773112e-07,-2.382282389135071e-07,0.0,0.0,0.0,-5.865003913640976e-07,60.0,-0.0003631364670582,-0.0,-7.384372883065498e-16,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103380,297.7955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5357971191406,0.0,0.0,1.1697330393189986e-07,297.7713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53668212890625,0.0,0.0,1.2317883602008808e-07,298.1902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5385437011719,0.0,0.0,9.09795403458702e-08,297.6105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5346374511719,0.0,0.0,1.231784949595749e-07,297.97625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5332336425781,0.0,0.0,5.843036774422217e-07,287.43487548828125,294.1499938964844,280.3308410644531,279.5028381347656,286.3823547363281,284.3235168457031,286.90155029296875,0.0,0.0,0.0,0.0,1.0,1.0,-1.2464312248994247e-06,1.55898482057798e-12,1.2464297469705343e-06,-2.8521142212412087e-06,0.0,0.0,0.0,-7.0208043325692415e-06,60.0,-0.0038791799452155,-0.0,-1.0591757370259289e-13,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103440,297.7955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5357971191406,0.0,0.0,1.1697330393189986e-07,297.7713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53668212890625,0.0,0.0,1.2317883602008808e-07,298.1902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5385437011719,0.0,0.0,9.09795403458702e-08,297.6105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5346374511719,0.0,0.0,1.231784949595749e-07,297.97625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5332336425781,0.0,0.0,5.843036774422217e-07,287.43487548828125,294.1499938964844,280.3308410644531,279.5028381347656,286.3823547363281,284.3235168457031,286.90155029296875,0.0,0.0,0.0,0.0,1.0,1.0,-1.2464312248994247e-06,1.55898482057798e-12,1.2464297469705343e-06,-2.8521142212412087e-06,0.0,0.0,0.0,-7.0208043325692415e-06,60.0,-0.0038791799452155,-0.0,-1.0591757370259289e-13,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103500,297.7940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5357971191406,0.0,0.0,2.397237324203161e-07,297.76983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53668212890625,0.0,0.0,2.524412821003353e-07,298.1884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5385437011719,0.0,0.0,1.8645242505499482e-07,297.6090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5346374511719,0.0,0.0,2.524405715575995e-07,297.9753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5332336425781,0.0,0.0,1.1974652807111852e-06,287.43487548828125,294.1499938964844,280.32830810546875,279.5037536621094,286.3823547363281,284.3235168457031,286.90155029296875,0.0,0.0,0.0,0.0,1.0,1.0,-2.5548063149472e-06,3.195297108501971e-12,2.554803131715744e-06,-5.845714440511074e-06,0.0,0.0,0.0,-1.4390418073162436e-05,60.0,-0.0076315556652843,-0.0,-4.44853057385633e-13,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103560,297.7925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5357971191406,0.0,0.0,4.836931566387648e-07,297.7682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.53668212890625,0.0,0.0,5.093534696243296e-07,298.18670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5385437011719,0.0,0.0,3.762070548418706e-07,297.6075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5346374511719,0.0,0.0,5.093520485388581e-07,297.9744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5332336425781,0.0,0.0,2.416138386251987e-06,287.43487548828125,294.1499938964844,280.32666015625,279.505859375,286.3823547363281,284.3235168457031,286.90155029296875,0.0,0.0,0.0,0.0,1.0,1.0,-5.154387508810032e-06,6.446755022176953e-12,5.15438114234712e-06,-1.1794189958891366e-05,0.0,0.0,0.0,-2.903312270063907e-05,60.0,-0.0156754814088344,-0.0,-1.8110663793299842e-12,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103620,297.7894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5359191894531,0.0,0.0,1.7271383967454312e-06,297.7650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5367736816406,0.0,0.0,1.8187645309808431e-06,298.18310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53863525390625,0.0,0.0,1.3433343610813608e-06,297.604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53472900390625,0.0,0.0,1.818759528759984e-06,297.9726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5333251953125,0.0,0.0,8.627382158010732e-06,287.4350280761719,294.1499938964844,280.3258361816406,279.51336669921875,286.3822021484375,284.32379150390625,286.9015197753906,0.0,0.0,0.0,0.0,1.0,1.0,-1.840297227317933e-05,2.3017575692674264e-11,1.8402948626317084e-05,-4.211068517179229e-05,0.0,0.0,0.0,-0.000103658720036,60.0,-0.0636666417121887,-0.0,-2.309132225708499e-11,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103680,297.7894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5359191894531,0.0,0.0,1.7271383967454312e-06,297.7650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5367736816406,0.0,0.0,1.8187645309808431e-06,298.18310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53863525390625,0.0,0.0,1.3433343610813608e-06,297.604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53472900390625,0.0,0.0,1.818759528759984e-06,297.9726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5333251953125,0.0,0.0,8.627382158010732e-06,287.4350280761719,294.1499938964844,280.3258361816406,279.51336669921875,286.3822021484375,284.32379150390625,286.9015197753906,0.0,0.0,0.0,0.0,1.0,1.0,-1.840297227317933e-05,2.3017575692674264e-11,1.8402948626317084e-05,-4.211068517179229e-05,0.0,0.0,0.0,-0.000103658720036,60.0,-0.0636666417121887,-0.0,-2.309132225708499e-11,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103740,297.7864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5360107421875,0.0,0.0,3.133621248707641e-06,297.7618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5368957519531,0.0,0.0,3.29986255565018e-06,298.1794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.53875732421875,0.0,0.0,2.4372691314056283e-06,297.6009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.53485107421875,0.0,0.0,3.299853233329486e-06,297.97088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.533447265625,0.0,0.0,1.5653029549866915e-05,287.4352111816406,294.1499938964844,280.3282165527344,279.525146484375,286.382080078125,284.3240966796875,286.9015197753906,0.0,0.0,0.0,0.0,1.0,1.0,-3.338938768138178e-05,4.1761889085778485e-11,3.33893476636149e-05,-7.640336116310209e-05,0.0,0.0,0.0,-0.0001880729541881,60.0,-0.119573175907135,-0.0,-7.60129389987263e-11,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103800,297.7864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5360107421875,0.0,0.0,3.133621248707641e-06,297.7618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5368957519531,0.0,0.0,3.29986255565018e-06,298.1794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.53875732421875,0.0,0.0,2.4372691314056283e-06,297.6009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.53485107421875,0.0,0.0,3.299853233329486e-06,297.97088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.533447265625,0.0,0.0,1.5653029549866915e-05,287.4352111816406,294.1499938964844,280.3282165527344,279.525146484375,286.382080078125,284.3240966796875,286.9015197753906,0.0,0.0,0.0,0.0,1.0,1.0,-3.338938768138178e-05,4.1761889085778485e-11,3.33893476636149e-05,-7.640336116310209e-05,0.0,0.0,0.0,-0.0001880729541881,60.0,-0.119573175907135,-0.0,-7.60129389987263e-11,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103860,297.7831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5364685058594,0.0,0.0,6.1106757129891776e-06,297.7585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.537353515625,0.0,0.0,6.434852366510313e-06,298.17578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53924560546875,0.0,0.0,4.752763743454125e-06,297.5973815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5352783203125,0.0,0.0,6.4348346313636284e-06,297.9690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5339050292969,0.0,0.0,3.0523977329721674e-05,287.4358825683594,294.1499938964844,280.3336486816406,279.5408935546875,286.3813171386719,284.3251342773437,286.9015197753906,0.0,0.0,0.0,0.0,1.0,1.0,-6.511050742119551e-05,8.143714869124352e-11,6.511042738566175e-05,-0.0001489893184043,0.0,0.0,0.0,-0.0003667490382213,60.0,-0.2331566959619522,-0.0,-2.8905003390811136e-10,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103920,297.7831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5364685058594,0.0,0.0,6.1106757129891776e-06,297.7585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.537353515625,0.0,0.0,6.434852366510313e-06,298.17578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53924560546875,0.0,0.0,4.752763743454125e-06,297.5973815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5352783203125,0.0,0.0,6.4348346313636284e-06,297.9690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5339050292969,0.0,0.0,3.0523977329721674e-05,287.4358825683594,294.1499938964844,280.3336486816406,279.5408935546875,286.3813171386719,284.3251342773437,286.9015197753906,0.0,0.0,0.0,0.0,1.0,1.0,-6.511050742119551e-05,8.143714869124352e-11,6.511042738566175e-05,-0.0001489893184043,0.0,0.0,0.0,-0.0003667490382213,60.0,-0.2331566959619522,-0.0,-2.8905003390811136e-10,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103980,297.77978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5373840332031,0.0,0.0,9.805867193790618e-06,297.7550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.53826904296875,0.0,0.0,1.0326077244826593e-05,298.1719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5401916503906,0.0,0.0,7.626811566296965e-06,297.5935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.53619384765625,0.0,0.0,1.0326048140996136e-05,297.9671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.53485107421875,0.0,0.0,4.8982157750288025e-05,287.4372253417969,294.1499938964844,280.3419494628906,279.56036376953125,286.3796691894531,284.3266906738281,286.9014892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001044837990775,1.30683353027905e-10,0.0001044836681103,-0.0002390851877862,0.0,0.0,0.0,-0.0005885276477783,60.0,-0.3852236866950989,-0.0,-7.443317628919033e-10,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104040,297.77978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5373840332031,0.0,0.0,9.805867193790618e-06,297.7550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.53826904296875,0.0,0.0,1.0326077244826593e-05,298.1719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5401916503906,0.0,0.0,7.626811566296965e-06,297.5935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.53619384765625,0.0,0.0,1.0326048140996136e-05,297.9671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.53485107421875,0.0,0.0,4.8982157750288025e-05,287.4372253417969,294.1499938964844,280.3419494628906,279.56036376953125,286.3796691894531,284.3266906738281,286.9014892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001044837990775,1.30683353027905e-10,0.0001044836681103,-0.0002390851877862,0.0,0.0,0.0,-0.0005885276477783,60.0,-0.3852236866950989,-0.0,-7.443317628919033e-10,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104100,297.7779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5379943847656,0.0,0.0,1.1861754501296671e-05,297.7533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.53887939453125,0.0,0.0,1.2491030247474557e-05,298.1700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5408020019531,0.0,0.0,9.22583967621904e-06,297.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5367736816406,0.0,0.0,1.2490995686675888e-05,297.9661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.53546142578125,0.0,0.0,5.925169898546301e-05,287.4380798339844,294.1499938964844,280.3471374511719,279.5714111328125,286.37847900390625,284.3275451660156,286.9014892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001263898448087,1.5808239439696334e-10,0.0001263896847376,-0.0002892116608563,0.0,0.0,0.0,-0.0007119181682355,60.0,-0.4710018038749695,-0.0,-1.0891616497588075e-09,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104160,297.7760314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5389099121094,0.0,0.0,1.4006444871483836e-05,297.7515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5397644042969,0.0,0.0,1.4749498404853512e-05,298.1681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5417785644531,0.0,0.0,1.0893938451772556e-05,297.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5376892089844,0.0,0.0,1.4749457477591932e-05,297.9651794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5364074707031,0.0,0.0,6.99648298905231e-05,287.4393005371094,294.1499938964844,280.3529968261719,279.5832824707031,286.3764343261719,284.3282775878906,286.9014587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001492423034505,1.8666512779930142e-10,0.0001492421142756,-0.0003415036771912,0.0,0.0,0.0,-0.0008406396955251,60.0,-0.5664070844650269,-0.0,-1.518624226370946e-09,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104220,297.77178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.54119873046875,0.0,0.0,1.8686314433580264e-05,297.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5420837402344,0.0,0.0,1.967764001165051e-05,298.1641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5441589355469,0.0,0.0,1.4533849025610834e-05,297.585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5399169921875,0.0,0.0,1.9677583622979e-05,297.963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53875732421875,0.0,0.0,9.334165952168404e-05,287.4422912597656,294.1499938964844,280.3665771484375,279.6093444824219,286.3705444335937,284.32861328125,286.90142822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001991076715057,2.490342654315469e-10,0.0001991074241232,-0.0004556080093607,0.0,0.0,0.0,-0.0011215173872187,60.0,-0.7700487971305847,-0.0,-2.702973400658948e-09,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104280,297.77178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.54119873046875,0.0,0.0,1.8686314433580264e-05,297.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5420837402344,0.0,0.0,1.967764001165051e-05,298.1641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5441589355469,0.0,0.0,1.4533849025610834e-05,297.585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5399169921875,0.0,0.0,1.9677583622979e-05,297.963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53875732421875,0.0,0.0,9.334165952168404e-05,287.4422912597656,294.1499938964844,280.3665771484375,279.6093444824219,286.3705444335937,284.32861328125,286.90142822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001991076715057,2.490342654315469e-10,0.0001991074241232,-0.0004556080093607,0.0,0.0,0.0,-0.0011215173872187,60.0,-0.7700487971305847,-0.0,-2.702973400658948e-09,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104340,297.76690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5445861816406,0.0,0.0,2.53896268986864e-05,297.7442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5454406738281,0.0,0.0,2.6736566724139262e-05,298.1600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.54766845703125,0.0,0.0,1.9747552869375795e-05,297.5809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5432434082031,0.0,0.0,2.673649214557372e-05,297.9609680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5422058105469,0.0,0.0,0.0001268259657081,287.4461364746094,294.1499938964844,280.3825378417969,279.6383056640625,286.3598022460937,284.32452392578125,286.9013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002705329097807,3.383696378644885e-10,0.0002705325896386,-0.0006190470303408,0.0,0.0,0.0,-0.0015238362830132,60.0,-1.037501096725464,-0.0,-4.990074575772496e-09,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104400,297.76690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5445861816406,0.0,0.0,2.53896268986864e-05,297.7442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5454406738281,0.0,0.0,2.6736566724139262e-05,298.1600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.54766845703125,0.0,0.0,1.9747552869375795e-05,297.5809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5432434082031,0.0,0.0,2.673649214557372e-05,297.9609680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5422058105469,0.0,0.0,0.0001268259657081,287.4461364746094,294.1499938964844,280.3825378417969,279.6383056640625,286.3598022460937,284.32452392578125,286.9013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002705329097807,3.383696378644885e-10,0.0002705325896386,-0.0006190470303408,0.0,0.0,0.0,-0.0015238362830132,60.0,-1.037501096725464,-0.0,-4.990074575772496e-09,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104460,297.7611389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.55010986328125,0.0,0.0,3.645191463874653e-05,297.7403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5509338378906,0.0,0.0,3.83857186534442e-05,298.15594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5534362792969,0.0,0.0,2.8351583750918508e-05,297.5767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.54864501953125,0.0,0.0,3.83856131520588e-05,297.958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5478210449219,0.0,0.0,0.0001820841862354,287.451171875,294.1499938964844,280.4007263183594,279.6698913574219,286.3373718261719,284.3056030273437,286.9013061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004006926901638,4.981057233344185e-10,0.0004006921953987,-0.000908836023882,0.0,0.0,0.0,-0.0022551142610609,60.0,-1.462619662284851,-0.0,-1.0285728713199662e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104520,297.7611389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.55010986328125,0.0,0.0,3.645191463874653e-05,297.7403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5509338378906,0.0,0.0,3.83857186534442e-05,298.15594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5534362792969,0.0,0.0,2.8351583750918508e-05,297.5767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.54864501953125,0.0,0.0,3.83856131520588e-05,297.958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5478210449219,0.0,0.0,0.0001820841862354,287.451171875,294.1499938964844,280.4007263183594,279.6698913574219,286.3373718261719,284.3056030273437,286.9013061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004006926901638,4.981057233344185e-10,0.0004006921953987,-0.000908836023882,0.0,0.0,0.0,-0.0022551142610609,60.0,-1.462619662284851,-0.0,-1.0285728713199662e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104580,297.7543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5657958984375,0.0,0.0,9.01313469512388e-05,297.7362976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5666198730469,0.0,0.0,9.491288801655172e-05,298.1517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5696716308594,0.0,0.0,7.010238914517686e-05,297.572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.56414794921875,0.0,0.0,9.491262608207762e-05,297.9563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5638732910156,0.0,0.0,0.0004502230731304,287.4794006347656,294.1499938964844,280.42095947265625,279.703857421875,286.2888488769531,284.321533203125,286.9012756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003694397164508,6.39513941802505e-10,0.0003694390761666,-0.0013118530623614,0.0,0.0,0.0,-0.0021849167533218,60.0,-2.0196409225463867,-0.0,-6.288481557703562e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104640,297.7543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5657958984375,0.0,0.0,9.01313469512388e-05,297.7362976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5666198730469,0.0,0.0,9.491288801655172e-05,298.1517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5696716308594,0.0,0.0,7.010238914517686e-05,297.572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.56414794921875,0.0,0.0,9.491262608207762e-05,297.9563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5638732910156,0.0,0.0,0.0004502230731304,287.4794006347656,294.1499938964844,280.42095947265625,279.703857421875,286.2888488769531,284.321533203125,286.9012756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003694397164508,6.39513941802505e-10,0.0003694390761666,-0.0013118530623614,0.0,0.0,0.0,-0.0021849167533218,60.0,-2.0196409225463867,-0.0,-6.288481557703562e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104700,297.75048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5622253417969,0.0,0.0,9.005664469441399e-05,297.7341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.56304931640625,0.0,0.0,9.48342276387848e-05,298.1495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5660095214844,0.0,0.0,7.00442906236276e-05,297.571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5606384277344,0.0,0.0,9.483396570431069e-05,297.95513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5602722167969,0.0,0.0,0.000449849962024,287.474365234375,294.1499938964844,280.4317932128906,279.7216491699219,286.2521667480469,284.2910461425781,286.9011535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007715750834904,9.500046305177534e-10,0.0007715740939602,-0.0017260019667446,0.0,0.0,0.0,-0.0043468223884701,60.0,-2.7487573623657227,-0.0,-6.278060737940906e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104760,297.7463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.56182861328125,0.0,0.0,9.00725499377586e-05,297.73193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5626220703125,0.0,0.0,9.485096961725505e-05,298.1473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.565673828125,0.0,0.0,7.005665975157171e-05,297.5702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5601806640625,0.0,0.0,9.485071495873854e-05,297.9538879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5599060058594,0.0,0.0,0.0004499294154811,287.474609375,294.1499938964844,280.4430847167969,279.7398986816406,286.2044677734375,284.2557373046875,286.90106201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009749948512762,1.173364738704663e-09,0.000974993687123,-0.0021097976714372,0.0,0.0,0.0,-0.0054704532958567,60.0,-3.527979850769043,-0.0,-6.280275499648269e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104820,297.73681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5566101074219,0.0,0.0,9.02992906048894e-05,297.7271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5574035644531,0.0,0.0,9.508973744232208e-05,298.14288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5604248046875,0.0,0.0,7.023300713626668e-05,297.5670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55499267578125,0.0,0.0,9.508948278380558e-05,297.9512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5547180175781,0.0,0.0,0.000451062049251,287.4686889648437,294.1499938964844,280.4669494628906,279.7777709960937,286.1073608398437,284.1542358398437,286.9008483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009621680364944,1.4405359127778183e-09,0.0009621665813028,-0.0028250161558389,0.0,0.0,0.0,-0.0055269412696361,60.0,-4.126735210418701,-0.0,-6.311927336355438e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104880,297.73681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5566101074219,0.0,0.0,9.02992906048894e-05,297.7271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5574035644531,0.0,0.0,9.508973744232208e-05,298.14288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5604248046875,0.0,0.0,7.023300713626668e-05,297.5670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55499267578125,0.0,0.0,9.508948278380558e-05,297.9512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5547180175781,0.0,0.0,0.000451062049251,287.4686889648437,294.1499938964844,280.4669494628906,279.7777709960937,286.1073608398437,284.1542358398437,286.9008483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009621680364944,1.4405359127778183e-09,0.0009621665813028,-0.0028250161558389,0.0,0.0,0.0,-0.0055269412696361,60.0,-4.126735210418701,-0.0,-6.311927336355438e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104940,297.72625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.55145263671875,0.0,0.0,9.05148481251672e-05,297.72198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5522155761719,0.0,0.0,9.531672549201176e-05,298.1383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.55517578125,0.0,0.0,7.040065975161269e-05,297.563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5498352050781,0.0,0.0,9.531647083349526e-05,297.9484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.549560546875,0.0,0.0,0.0004521388036664,287.4627990722656,294.1499938964844,280.4924011230469,279.8171691894531,286.01141357421875,284.0077514648437,286.9005432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644646779634,1.709038355279801e-09,0.0009644629899412,-0.0035286066122353,0.0,0.0,0.0,-0.0056600514799356,60.0,-4.223593711853027,-0.0,-6.342092007116662e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105000,297.72625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.55145263671875,0.0,0.0,9.05148481251672e-05,297.72198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5522155761719,0.0,0.0,9.531672549201176e-05,298.1383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.55517578125,0.0,0.0,7.040065975161269e-05,297.563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5498352050781,0.0,0.0,9.531647083349526e-05,297.9484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.549560546875,0.0,0.0,0.0004521388036664,287.4627990722656,294.1499938964844,280.4924011230469,279.8171691894531,286.01141357421875,284.0077514648437,286.9005432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644646779634,1.709038355279801e-09,0.0009644629899412,-0.0035286066122353,0.0,0.0,0.0,-0.0056600514799356,60.0,-4.223593711853027,-0.0,-6.342092007116662e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105060,297.7162780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5462646484375,0.0,0.0,9.06117129488848e-05,297.7169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5470275878906,0.0,0.0,9.5418727141805e-05,298.13385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5499572753906,0.0,0.0,7.047600229270756e-05,297.5592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.544677734375,0.0,0.0,9.541847975924612e-05,297.9454650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.54443359375,0.0,0.0,0.0004526226839516,287.4569396972656,294.1499938964844,280.51922607421875,279.8578491210937,285.91778564453125,283.8388061523437,286.9001159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009654965251684,1.829671525399589e-09,0.0009654946625232,-0.0038447154220193,0.0,0.0,0.0,-0.005719855427742,60.0,-4.225152015686035,-0.0,-6.355667636626094e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
