time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12105120,297.7162780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5462646484375,0.0,0.0,9.06117129488848e-05,297.7169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5470275878906,0.0,0.0,9.5418727141805e-05,298.13385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5499572753906,0.0,0.0,7.047600229270756e-05,297.5592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.544677734375,0.0,0.0,9.541847975924612e-05,297.9454650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.54443359375,0.0,0.0,0.0004526226839516,287.4569396972656,294.1499938964844,280.51922607421875,279.8578491210937,285.91778564453125,283.8388061523437,286.9001159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009654965251684,1.829671525399589e-09,0.0009654946625232,-0.0038447154220193,0.0,0.0,0.0,-0.005719855427742,60.0,-4.225152015686035,-0.0,-6.355667636626094e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105180,297.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5411376953125,0.0,0.0,9.065467020263895e-05,297.7103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5418701171875,0.0,0.0,9.546396177029236e-05,298.1292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5447692871094,0.0,0.0,7.050941349007189e-05,297.5551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.53955078125,0.0,0.0,9.546371438773348e-05,297.9423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.539306640625,0.0,0.0,0.0004528372955974,287.4511413574219,294.1499938964844,280.5473022460937,279.8995361328125,285.82623291015625,283.66949462890625,286.8995666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659539791755,1.883138089908698e-09,0.0009659521165303,-0.0039848191663622,0.0,0.0,0.0,-0.0057463622651994,60.0,-4.213585376739502,-0.0,-6.361688775768927e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105240,297.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5411376953125,0.0,0.0,9.065467020263895e-05,297.7103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5418701171875,0.0,0.0,9.546396177029236e-05,298.1292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5447692871094,0.0,0.0,7.050941349007189e-05,297.5551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.53955078125,0.0,0.0,9.546371438773348e-05,297.9423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.539306640625,0.0,0.0,0.0004528372955974,287.4511413574219,294.1499938964844,280.5473022460937,279.8995361328125,285.82623291015625,283.66949462890625,286.8995666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659539791755,1.883138089908698e-09,0.0009659521165303,-0.0039848191663622,0.0,0.0,0.0,-0.0057463622651994,60.0,-4.213585376739502,-0.0,-6.361688775768927e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105300,297.7038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.53857421875,0.0,0.0,9.065553604159504e-05,297.7056579589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.539306640625,0.0,0.0,9.546487126499414e-05,298.126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5422058105469,0.0,0.0,7.05100828781724e-05,297.5531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5370178222656,0.0,0.0,9.546462388243526e-05,297.9407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5367431640625,0.0,0.0,0.0004528416029643,287.4482727050781,294.1499938964844,280.5617370605469,279.920654296875,285.7811584472656,283.5876770019531,286.8992614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659630013629,1.884186584533154e-09,0.0009659611387178,-0.0039875665679574,0.0,0.0,0.0,-0.0057468824088573,60.0,-4.205492496490479,-0.0,-6.361807436405797e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105360,297.7006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5360107421875,0.0,0.0,9.065712220035492e-05,297.7000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5367431640625,0.0,0.0,9.54665447352454e-05,298.1246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53961181640625,0.0,0.0,7.05113125150092e-05,297.5510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5344543457031,0.0,0.0,9.546629735268652e-05,297.9391784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5342102050781,0.0,0.0,0.00045284954831,287.4454040527344,294.1499938964844,280.5764465332031,279.9419250488281,285.7366027832031,283.5082397460937,286.89892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659797069616,1.886140355011889e-09,0.0009659778443165,-0.0039926865138113,0.0,0.0,0.0,-0.0057478509843349,60.0,-4.196542263031006,-0.0,-6.362026994111147e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105420,297.69580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5309143066406,0.0,0.0,9.072915418073536e-05,297.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5316467285156,0.0,0.0,9.554239659337328e-05,298.1199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.53448486328125,0.0,0.0,7.056733738863841e-05,297.5468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5293884277344,0.0,0.0,9.55421492108144e-05,297.935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.52911376953125,0.0,0.0,0.0004532093880698,287.4396667480469,294.1499938964844,280.6064758300781,279.9847717285156,285.6488342285156,283.3501892089844,286.8981628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667464182712,1.9758328306807016e-09,0.0009667444392107,-0.0042277169413864,0.0,0.0,0.0,-0.0057923137210309,60.0,-4.178743839263916,-0.0,-6.37213517507007e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105480,297.69580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5309143066406,0.0,0.0,9.072915418073536e-05,297.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5316467285156,0.0,0.0,9.554239659337328e-05,298.1199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.53448486328125,0.0,0.0,7.056733738863841e-05,297.5468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5293884277344,0.0,0.0,9.55421492108144e-05,297.935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.52911376953125,0.0,0.0,0.0004532093880698,287.4396667480469,294.1499938964844,280.6064758300781,279.9847717285156,285.6488342285156,283.3501892089844,286.8981628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667464182712,1.9758328306807016e-09,0.0009667444392107,-0.0042277169413864,0.0,0.0,0.0,-0.0057923137210309,60.0,-4.178743839263916,-0.0,-6.37213517507007e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105540,297.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5258178710937,0.0,0.0,9.100066381506622e-05,297.6694641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.52655029296875,0.0,0.0,9.58283053478226e-05,298.115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5293273925781,0.0,0.0,7.077850750647485e-05,297.54229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5243225097656,0.0,0.0,9.582806524122134e-05,297.93218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5240478515625,0.0,0.0,0.0004545656556729,287.4339904785156,294.1499938964844,280.63726806640625,280.02783203125,285.56298828125,283.1725158691406,286.8972473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009696382912807,2.314051172902509e-09,0.0009696359629742,-0.005113978870213,0.0,0.0,0.0,-0.0059599801898002,60.0,-4.166301727294922,-0.0,-6.410324004946233e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105600,297.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5258178710937,0.0,0.0,9.100066381506622e-05,297.6694641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.52655029296875,0.0,0.0,9.58283053478226e-05,298.115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5293273925781,0.0,0.0,7.077850750647485e-05,297.54229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5243225097656,0.0,0.0,9.582806524122134e-05,297.93218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5240478515625,0.0,0.0,0.0004545656556729,287.4339904785156,294.1499938964844,280.63726806640625,280.02783203125,285.56298828125,283.1725158691406,286.8972473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009696382912807,2.314051172902509e-09,0.0009696359629742,-0.005113978870213,0.0,0.0,0.0,-0.0059599801898002,60.0,-4.166301727294922,-0.0,-6.410324004946233e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105660,297.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5207214355469,0.0,0.0,9.146382944891228e-05,297.6500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5214538574219,0.0,0.0,9.631603461457416e-05,298.1104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5242004394531,0.0,0.0,7.113874744391069e-05,297.5373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.51922607421875,0.0,0.0,9.63157945079729e-05,297.92840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5189819335937,0.0,0.0,0.0004568792355712,287.4283447265625,294.1499938964844,280.66864013671875,280.0707702636719,285.4786682128906,282.9562072753906,286.896240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000974572438281,2.891049399877943e-09,0.0009745695861056,-0.006625906098634,0.0,0.0,0.0,-0.0062460214830935,60.0,-4.1615729331970215,-0.0,-6.475736569200309e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105720,297.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5207214355469,0.0,0.0,9.146382944891228e-05,297.6500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5214538574219,0.0,0.0,9.631603461457416e-05,298.1104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5242004394531,0.0,0.0,7.113874744391069e-05,297.5373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.51922607421875,0.0,0.0,9.63157945079729e-05,297.92840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5189819335937,0.0,0.0,0.0004568792355712,287.4283447265625,294.1499938964844,280.66864013671875,280.0707702636719,285.4786682128906,282.9562072753906,286.896240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000974572438281,2.891049399877943e-09,0.0009745695861056,-0.006625906098634,0.0,0.0,0.0,-0.0062460214830935,60.0,-4.1615729331970215,-0.0,-6.475736569200309e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105780,297.6958312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5156555175781,0.0,0.0,9.19597950996831e-05,297.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.516357421875,0.0,0.0,9.683831012807786e-05,298.1056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5190734863281,0.0,0.0,7.152449688874185e-05,297.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51416015625,0.0,0.0,9.68380700214766e-05,297.9244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.513916015625,0.0,0.0,0.0004593566991388,287.4226989746094,294.1499938964844,280.700439453125,280.1133117675781,285.3959045410156,282.7037353515625,286.8951416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979856820777,3.5089235961294203e-09,0.0009798533283174,-0.0082448916509747,0.0,0.0,0.0,-0.0065523297525942,60.0,-4.16129207611084,-0.0,-6.546151354314135e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105840,297.6958312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5156555175781,0.0,0.0,9.19597950996831e-05,297.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.516357421875,0.0,0.0,9.683831012807786e-05,298.1056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5190734863281,0.0,0.0,7.152449688874185e-05,297.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51416015625,0.0,0.0,9.68380700214766e-05,297.9244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.513916015625,0.0,0.0,0.0004593566991388,287.4226989746094,294.1499938964844,280.700439453125,280.1133117675781,285.3959045410156,282.7037353515625,286.8951416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979856820777,3.5089235961294203e-09,0.0009798533283174,-0.0082448916509747,0.0,0.0,0.0,-0.0065523297525942,60.0,-4.16129207611084,-0.0,-6.546151354314135e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105900,297.6955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5130920410156,0.0,0.0,9.217359911417589e-05,297.6184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5137939453125,0.0,0.0,9.706345736049116e-05,298.10321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5165100097656,0.0,0.0,7.169078890001401e-05,297.529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5116271972656,0.0,0.0,9.70632245298475e-05,297.92242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5113830566406,0.0,0.0,0.0004604247224051,287.4198608398437,294.1499938964844,280.7164306640625,280.1343688964844,285.35516357421875,282.57196044921875,286.89453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821349522098,3.7752814208147364e-09,0.0009821312269195,-0.0089427968487143,0.0,0.0,0.0,-0.0066843763925135,60.0,-4.160595417022705,-0.0,-6.576622979537208e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105960,297.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.51055908203125,0.0,0.0,9.23752668313682e-05,297.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5112609863281,0.0,0.0,9.727582073537631e-05,298.10076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5139465332031,0.0,0.0,7.184763671830297e-05,297.5266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.50909423828125,0.0,0.0,9.727558062877506e-05,297.9202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.50885009765625,0.0,0.0,0.0004614320932887,287.41705322265625,294.1499938964844,280.73248291015625,280.1552429199219,285.3148193359375,282.4404602050781,286.8938903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842835133895,4.026508459986644e-09,0.0009842794388532,-0.0096010444685816,0.0,0.0,0.0,-0.0068089202977716,60.0,-4.159194469451904,-0.0,-6.605429092587657e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106020,297.69000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5054626464844,0.0,0.0,9.28673180169426e-05,297.5878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.50616455078125,0.0,0.0,9.77939780568704e-05,298.0958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5088195800781,0.0,0.0,7.22303448128514e-05,297.5213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5040283203125,0.0,0.0,9.779374522622676e-05,297.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5037841796875,0.0,0.0,0.0004638900281861,287.41143798828125,294.1499938964844,280.7646179199219,280.1962280273437,285.23516845703125,282.1802062988281,286.8925476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895254625007,4.639516770765795e-09,0.0009895208058878,-0.0112071558833122,0.0,0.0,0.0,-0.0071128127165138,60.0,-4.15701961517334,-0.0,-6.675981012449483e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106080,297.69000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5054626464844,0.0,0.0,9.28673180169426e-05,297.5878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.50616455078125,0.0,0.0,9.77939780568704e-05,298.0958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5088195800781,0.0,0.0,7.22303448128514e-05,297.5213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5040283203125,0.0,0.0,9.779374522622676e-05,297.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5037841796875,0.0,0.0,0.0004638900281861,287.41143798828125,294.1499938964844,280.7646179199219,280.1962280273437,285.23516845703125,282.1802062988281,286.8925476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895254625007,4.639516770765795e-09,0.0009895208058878,-0.0112071558833122,0.0,0.0,0.0,-0.0071128127165138,60.0,-4.15701961517334,-0.0,-6.675981012449483e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106140,297.6841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5003967285156,0.0,0.0,9.314067574450746e-05,297.5699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5010681152344,0.0,0.0,9.808182949200273e-05,298.0908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5036926269531,0.0,0.0,7.244295557029545e-05,297.5162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4989624023437,0.0,0.0,9.808160393731669e-05,297.9111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49871826171875,0.0,0.0,0.0004652555217035,287.4058532714844,294.1499938964844,280.7966613769531,280.2359924316406,285.1573181152344,281.9421081542969,286.8910827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924398036673,4.980046597324872e-09,0.0009924347978085,-0.0120993210002779,0.0,0.0,0.0,-0.0072816386818885,60.0,-4.152546405792236,-0.0,-6.715334421869559e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106200,297.6841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5003967285156,0.0,0.0,9.314067574450746e-05,297.5699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5010681152344,0.0,0.0,9.808182949200273e-05,298.0908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5036926269531,0.0,0.0,7.244295557029545e-05,297.5162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4989624023437,0.0,0.0,9.808160393731669e-05,297.9111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49871826171875,0.0,0.0,0.0004652555217035,287.4058532714844,294.1499938964844,280.7966613769531,280.2359924316406,285.1573181152344,281.9421081542969,286.8910827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924398036673,4.980046597324872e-09,0.0009924347978085,-0.0120993210002779,0.0,0.0,0.0,-0.0072816386818885,60.0,-4.152546405792236,-0.0,-6.715334421869559e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106260,297.6793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4953308105469,0.0,0.0,9.308772132499143e-05,297.55633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4960021972656,0.0,0.0,9.802605927689e-05,298.0858764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.49859619140625,0.0,0.0,7.240176637424156e-05,297.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4939270019531,0.0,0.0,9.802583372220396e-05,297.9065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4936828613281,0.0,0.0,0.0004649909969884,287.4003295898437,294.1499938964844,280.8284606933594,280.2742614746094,285.0813293457031,281.7486877441406,286.8895263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918748401105,4.914011864087797e-09,0.000991869950667,-0.0119263166561722,0.0,0.0,0.0,-0.0072489012964069,60.0,-4.133330821990967,-0.0,-6.707694666374664e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106320,297.6793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4953308105469,0.0,0.0,9.308772132499143e-05,297.55633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4960021972656,0.0,0.0,9.802605927689e-05,298.0858764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.49859619140625,0.0,0.0,7.240176637424156e-05,297.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4939270019531,0.0,0.0,9.802583372220396e-05,297.9065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4936828613281,0.0,0.0,0.0004649909969884,287.4003295898437,294.1499938964844,280.8284606933594,280.2742614746094,285.0813293457031,281.7486877441406,286.8895263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918748401105,4.914011864087797e-09,0.000991869950667,-0.0119263166561722,0.0,0.0,0.0,-0.0072489012964069,60.0,-4.133330821990967,-0.0,-6.707694666374664e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106380,297.6749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.49029541015625,0.0,0.0,9.304636478191242e-05,297.546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.490966796875,0.0,0.0,9.798250539461152e-05,298.0809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4935302734375,0.0,0.0,7.236959208967164e-05,297.5074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4889221191406,0.0,0.0,9.798227983992548e-05,297.9022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4886779785156,0.0,0.0,0.0004647844179999,287.39483642578125,294.1499938964844,280.85986328125,280.310791015625,285.0071105957031,281.5928955078125,286.88787841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914339752867,4.862432234631342e-09,0.0009914290858432,-0.0117911817505955,0.0,0.0,0.0,-0.0072233323007822,60.0,-4.110634803771973,-0.0,-6.701729660107959e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106440,297.6749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.49029541015625,0.0,0.0,9.304636478191242e-05,297.546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.490966796875,0.0,0.0,9.798250539461152e-05,298.0809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4935302734375,0.0,0.0,7.236959208967164e-05,297.5074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4889221191406,0.0,0.0,9.798227983992548e-05,297.9022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4886779785156,0.0,0.0,0.0004647844179999,287.39483642578125,294.1499938964844,280.85986328125,280.310791015625,285.0071105957031,281.5928955078125,286.88787841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914339752867,4.862432234631342e-09,0.0009914290858432,-0.0117911817505955,0.0,0.0,0.0,-0.0072233323007822,60.0,-4.110634803771973,-0.0,-6.701729660107959e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106500,297.67303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48779296875,0.0,0.0,9.299642260884866e-05,297.5424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.48846435546875,0.0,0.0,9.79299220489338e-05,298.0785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.49102783203125,0.0,0.0,7.233075302792713e-05,297.5055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4864196777344,0.0,0.0,9.792969649424776e-05,297.9002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4862060546875,0.0,0.0,0.000464534969069,287.3921203613281,294.1499938964844,280.8753662109375,280.32830810546875,284.9708557128906,281.5304260253906,286.8869934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909017244353,4.800188246889547e-09,0.0009908969514071,-0.0116281062364578,0.0,0.0,0.0,-0.00719247572124,60.0,-4.098079681396484,-0.0,-6.694534704365651e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106560,297.6712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4853210449219,0.0,0.0,9.292993490817024e-05,297.5394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4859619140625,0.0,0.0,9.78598982328549e-05,298.0761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4884948730469,0.0,0.0,7.227903552120551e-05,297.5036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.48394775390625,0.0,0.0,9.785967995412648e-05,297.8984069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.48370361328125,0.0,0.0,0.0004642028652597,287.389404296875,294.1499938964844,280.8907165527344,280.3452453613281,284.93505859375,281.4757995605469,286.8861083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901932207867,4.717323420777575e-09,0.0009901884477585,-0.0114110046997666,0.0,0.0,0.0,-0.0071513960137963,60.0,-4.084883689880371,-0.0,-6.684962272629491e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106620,297.6682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4803466796875,0.0,0.0,9.27742657950148e-05,297.535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4809875488281,0.0,0.0,9.769597090780736e-05,298.0679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4835205078125,0.0,0.0,7.215795631054789e-05,297.5,303.1499938964844,285.1499938964844,0.0,-0.0,287.47900390625,0.0,0.0,9.769574535312132e-05,297.8950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.478759765625,0.0,0.0,0.0004634252691175,287.3840026855469,294.1499938964844,280.9208068847656,280.3773803710937,284.8648986816406,281.38690185546875,286.88427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098853406962,4.523320384919316e-09,0.0009885295294225,-0.0109027195721864,0.0,0.0,0.0,-0.0070552206598222,60.0,-4.057241916656494,-0.0,-6.662578755367576e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106680,297.6682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4803466796875,0.0,0.0,9.27742657950148e-05,297.535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4809875488281,0.0,0.0,9.769597090780736e-05,298.0679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4835205078125,0.0,0.0,7.215795631054789e-05,297.5,303.1499938964844,285.1499938964844,0.0,-0.0,287.47900390625,0.0,0.0,9.769574535312132e-05,297.8950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.478759765625,0.0,0.0,0.0004634252691175,287.3840026855469,294.1499938964844,280.9208068847656,280.3773803710937,284.8648986816406,281.38690185546875,286.88427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098853406962,4.523320384919316e-09,0.0009885295294225,-0.0109027195721864,0.0,0.0,0.0,-0.0070552206598222,60.0,-4.057241916656494,-0.0,-6.662578755367576e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106740,297.6656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4754333496094,0.0,0.0,9.263090032618491e-05,297.5331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.47607421875,0.0,0.0,9.754499478731304e-05,298.0558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4785461425781,0.0,0.0,7.204645226011053e-05,297.49591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4740905761719,0.0,0.0,9.754478378454225e-05,297.8920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.473876953125,0.0,0.0,0.0004627091693691,287.378662109375,294.1499938964844,280.95001220703125,280.40692138671875,284.7964172363281,281.3182373046875,286.88238525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870060021057,4.344654414012439e-09,0.0009870016947388,-0.0104346107691526,0.0,0.0,0.0,-0.0069666476920247,60.0,-4.029613494873047,-0.0,-6.641997885026285e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106800,297.6656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4754333496094,0.0,0.0,9.263090032618491e-05,297.5331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.47607421875,0.0,0.0,9.754499478731304e-05,298.0558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4785461425781,0.0,0.0,7.204645226011053e-05,297.49591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4740905761719,0.0,0.0,9.754478378454225e-05,297.8920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.473876953125,0.0,0.0,0.0004627091693691,287.378662109375,294.1499938964844,280.95001220703125,280.40692138671875,284.7964172363281,281.3182373046875,286.88238525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870060021057,4.344654414012439e-09,0.0009870016947388,-0.0104346107691526,0.0,0.0,0.0,-0.0069666476920247,60.0,-4.029613494873047,-0.0,-6.641997885026285e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106860,297.6632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.47052001953125,0.0,0.0,9.253760799765588e-05,297.5319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4711608886719,0.0,0.0,9.744675480760634e-05,298.04345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4736022949219,0.0,0.0,7.197388185886666e-05,297.491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4692077636719,0.0,0.0,9.744653652887791e-05,297.88934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.468994140625,0.0,0.0,0.0004622431588359,287.3733825683594,294.1499938964844,280.9794311523437,280.434814453125,284.7297668457031,281.26641845703125,286.8804016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860112331807,4.2283705425916204e-09,0.0009860070422291,-0.010129939764738,0.0,0.0,0.0,-0.0069089992903172,60.0,-4.003367900848389,-0.0,-6.62862049694013e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106920,297.6632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.47052001953125,0.0,0.0,9.253760799765588e-05,297.5319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4711608886719,0.0,0.0,9.744675480760634e-05,298.04345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4736022949219,0.0,0.0,7.197388185886666e-05,297.491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4692077636719,0.0,0.0,9.744653652887791e-05,297.88934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.468994140625,0.0,0.0,0.0004622431588359,287.3733825683594,294.1499938964844,280.9794311523437,280.434814453125,284.7297668457031,281.26641845703125,286.8804016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860112331807,4.2283705425916204e-09,0.0009860070422291,-0.010129939764738,0.0,0.0,0.0,-0.0069089992903172,60.0,-4.003367900848389,-0.0,-6.62862049694013e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106980,297.66082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46563720703125,0.0,0.0,9.250190487364308e-05,297.53082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4662780761719,0.0,0.0,9.740915993461384e-05,298.03387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4686889648437,0.0,0.0,7.194611680461094e-05,297.48699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46435546875,0.0,0.0,9.740894893184304e-05,297.88690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4641418457031,0.0,0.0,0.0004620648396667,287.3681335449219,294.1499938964844,281.0102844238281,280.4623413085937,284.6648864746094,281.2279357910156,286.8783569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856302058324,4.183844826144423e-09,0.0009856260148808,-0.010013279505074,0.0,0.0,0.0,-0.0068869246169924,60.0,-3.9788222312927246,-0.0,-6.623501036528978e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107040,297.66082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46563720703125,0.0,0.0,9.250190487364308e-05,297.53082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4662780761719,0.0,0.0,9.740915993461384e-05,298.03387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4686889648437,0.0,0.0,7.194611680461094e-05,297.48699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46435546875,0.0,0.0,9.740894893184304e-05,297.88690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4641418457031,0.0,0.0,0.0004620648396667,287.3681335449219,294.1499938964844,281.0102844238281,280.4623413085937,284.6648864746094,281.2279357910156,286.8783569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856302058324,4.183844826144423e-09,0.0009856260148808,-0.010013279505074,0.0,0.0,0.0,-0.0068869246169924,60.0,-3.9788222312927246,-0.0,-6.623501036528978e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107100,297.6595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4632263183594,0.0,0.0,9.250242146663368e-05,297.5299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4638366699219,0.0,0.0,9.74096983554773e-05,298.0306091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4662475585937,0.0,0.0,7.19465097063221e-05,297.4848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4619445800781,0.0,0.0,9.740948735270648e-05,297.8857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46173095703125,0.0,0.0,0.0004620674008037,287.36553955078125,294.1499938964844,281.0262145996094,280.4759521484375,284.63311767578125,281.2128601074219,286.8772888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856355609372,4.184459445610855e-09,0.0009856313699856,-0.0100148897618055,0.0,0.0,0.0,-0.0068872300907969,60.0,-3.967073440551758,-0.0,-6.623572090802554e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107160,297.6582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4608154296875,0.0,0.0,9.251589654013516e-05,297.52899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46142578125,0.0,0.0,9.742388647282496e-05,298.0284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4638061523437,0.0,0.0,7.195699436124414e-05,297.48291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45953369140625,0.0,0.0,9.742367547005416e-05,297.8846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4593200683594,0.0,0.0,0.0004621347179636,287.3629455566406,294.1499938964844,281.0424499511719,280.489501953125,284.60174560546875,281.2000732421875,286.876220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857788681983,4.201223813282695e-09,0.0009857746772468,-0.0100588146597146,0.0,0.0,0.0,-0.0068955402821302,60.0,-3.9556264877319336,-0.0,-6.625499082701938e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107220,297.655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4559936523437,0.0,0.0,9.258132195100188e-05,297.5262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45660400390625,0.0,0.0,9.749278251547366e-05,298.0275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4589538574219,0.0,0.0,7.200788240879774e-05,297.4794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4547119140625,0.0,0.0,9.749257878866048e-05,297.8825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4544982910156,0.0,0.0,0.0004624615830834,287.3577880859375,294.1499938964844,281.07586669921875,280.5162658691406,284.5402526855469,281.1806945800781,286.8740539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864754974842,4.282699084257047e-09,0.0009864711901172,-0.0102722849696874,0.0,0.0,0.0,-0.0069359303452074,60.0,-3.933676242828369,-0.0,-6.634869009758404e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107280,297.655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4559936523437,0.0,0.0,9.258132195100188e-05,297.5262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45660400390625,0.0,0.0,9.749278251547366e-05,298.0275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4589538574219,0.0,0.0,7.200788240879774e-05,297.4794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4547119140625,0.0,0.0,9.749257878866048e-05,297.8825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4544982910156,0.0,0.0,0.0004624615830834,287.3577880859375,294.1499938964844,281.07586669921875,280.5162658691406,284.5402526855469,281.1806945800781,286.8740539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864754974842,4.282699084257047e-09,0.0009864711901172,-0.0102722849696874,0.0,0.0,0.0,-0.0069359303452074,60.0,-3.933676242828369,-0.0,-6.634869009758404e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107340,297.6525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.451171875,0.0,0.0,9.26845459616743e-05,297.5227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4517822265625,0.0,0.0,9.760147804627196e-05,298.0308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4541320800781,0.0,0.0,7.208816532511264e-05,297.476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4499206542969,0.0,0.0,9.760127431945877e-05,297.8807067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.44970703125,0.0,0.0,0.0004629772447515,287.3526611328125,294.1499938964844,281.1103820800781,280.542724609375,284.4802551269531,281.1683349609375,286.8718566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875748073682,4.4112611341518e-09,0.0009875703835859,-0.0106091238558292,0.0,0.0,0.0,-0.0069996630772948,60.0,-3.912712574005127,-0.0,-6.649666772773345e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107400,297.6525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.451171875,0.0,0.0,9.26845459616743e-05,297.5227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4517822265625,0.0,0.0,9.760147804627196e-05,298.0308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4541320800781,0.0,0.0,7.208816532511264e-05,297.476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4499206542969,0.0,0.0,9.760127431945877e-05,297.8807067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.44970703125,0.0,0.0,0.0004629772447515,287.3526611328125,294.1499938964844,281.1103820800781,280.542724609375,284.4802551269531,281.1683349609375,286.8718566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875748073682,4.4112611341518e-09,0.0009875703835859,-0.0106091238558292,0.0,0.0,0.0,-0.0069996630772948,60.0,-3.912712574005127,-0.0,-6.649666772773345e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
