time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12107460,297.6494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4464111328125,0.0,0.0,9.278050129069015e-05,297.51922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469909667969,0.0,0.0,9.770251926966012e-05,298.0361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4493103027344,0.0,0.0,7.21627875464037e-05,297.4750061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4451599121094,0.0,0.0,9.770231554284692e-05,297.87896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4449462890625,0.0,0.0,0.0004634565266314,287.3475646972656,294.1499938964844,281.1459045410156,280.5688171386719,284.4219055175781,281.1632080078125,286.8695983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885970503091,4.5307588791843045e-09,0.0009885925101116,-0.0109222093597054,0.0,0.0,0.0,-0.0070589049719274,60.0,-3.891612052917481,-0.0,-6.66343638044964e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107520,297.6494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4464111328125,0.0,0.0,9.278050129069015e-05,297.51922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469909667969,0.0,0.0,9.770251926966012e-05,298.0361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4493103027344,0.0,0.0,7.21627875464037e-05,297.4750061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4451599121094,0.0,0.0,9.770231554284692e-05,297.87896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4449462890625,0.0,0.0,0.0004634565266314,287.3475646972656,294.1499938964844,281.1459045410156,280.5688171386719,284.4219055175781,281.1632080078125,286.8695983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885970503091,4.5307588791843045e-09,0.0009885925101116,-0.0109222093597054,0.0,0.0,0.0,-0.0070589049719274,60.0,-3.891612052917481,-0.0,-6.66343638044964e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107580,297.64654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.441650390625,0.0,0.0,9.280513040721416e-05,297.5164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422302246094,0.0,0.0,9.772845805855468e-05,298.037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4444885253906,0.0,0.0,7.218194514280185e-05,297.4735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4404296875,0.0,0.0,9.77282616076991e-05,297.8773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4402160644531,0.0,0.0,0.0004635796067304,287.342529296875,294.1499938964844,281.182373046875,280.5946350097656,284.365234375,281.1649780273437,286.8672790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888593340292,4.5614076960021074e-09,0.0009888547938317,-0.0110025089234113,0.0,0.0,0.0,-0.0070740999653935,60.0,-3.8681113719940186,-0.0,-6.66697062001731e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107640,297.64654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.441650390625,0.0,0.0,9.280513040721416e-05,297.5164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422302246094,0.0,0.0,9.772845805855468e-05,298.037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4444885253906,0.0,0.0,7.218194514280185e-05,297.4735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4404296875,0.0,0.0,9.77282616076991e-05,297.8773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4402160644531,0.0,0.0,0.0004635796067304,287.342529296875,294.1499938964844,281.182373046875,280.5946350097656,284.365234375,281.1649780273437,286.8672790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888593340292,4.5614076960021074e-09,0.0009888547938317,-0.0110025089234113,0.0,0.0,0.0,-0.0070740999653935,60.0,-3.8681113719940186,-0.0,-6.66697062001731e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107700,297.6452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.43927001953125,0.0,0.0,9.278142533730716e-05,297.51568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4398498535156,0.0,0.0,9.770349424798042e-05,298.03717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4421081542969,0.0,0.0,7.216350786620751e-05,297.4727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43804931640625,0.0,0.0,9.770329052116722e-05,297.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4378356933594,0.0,0.0,0.0004634611832443,287.34002685546875,294.1499938964844,281.200927734375,280.607421875,284.33758544921875,281.1680908203125,286.8661193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886065963655,4.531847785926857e-09,0.000988602056168,-0.0109250620007514,0.0,0.0,0.0,-0.0070594465360045,60.0,-3.8548309803009033,-0.0,-6.663562146513868e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107760,297.64410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4369201660156,0.0,0.0,9.27643195609562e-05,297.5152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4375,0.0,0.0,9.76854789769277e-05,298.03680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4397277832031,0.0,0.0,7.215020013973117e-05,297.4720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356994628906,0.0,0.0,9.768528252607211e-05,297.8759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354858398437,0.0,0.0,0.0004633757635019,287.3375244140625,294.1499938964844,281.2196655273437,280.6201477050781,284.3102111816406,281.17205810546875,286.86492919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884242899715,4.5105150725532894e-09,0.000988419749774,-0.0108691696077585,0.0,0.0,0.0,-0.0070488709025084,60.0,-3.8411900997161865,-0.0,-6.661102958105404e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107820,297.6421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.43218994140625,0.0,0.0,9.263958054361864e-05,297.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4327697753906,0.0,0.0,9.755411883816124e-05,298.03533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349975585937,0.0,0.0,7.205318252090365e-05,297.4706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4309997558594,0.0,0.0,9.755392238730563e-05,297.87481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4308166503906,0.0,0.0,0.0004627526795957,287.3325500488281,294.1499938964844,281.2576904296875,280.6453857421875,284.2568664550781,281.183837890625,286.862548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870955254882,4.355058536020806e-09,0.0009870912181213,-0.0104618687182664,0.0,0.0,0.0,-0.0069718081504106,60.0,-3.811460494995117,-0.0,-6.643195860078778e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107880,297.6421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.43218994140625,0.0,0.0,9.263958054361864e-05,297.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4327697753906,0.0,0.0,9.755411883816124e-05,298.03533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349975585937,0.0,0.0,7.205318252090365e-05,297.4706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4309997558594,0.0,0.0,9.755392238730563e-05,297.87481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4308166503906,0.0,0.0,0.0004627526795957,287.3325500488281,294.1499938964844,281.2576904296875,280.6453857421875,284.2568664550781,281.183837890625,286.862548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870955254882,4.355058536020806e-09,0.0009870912181213,-0.0104618687182664,0.0,0.0,0.0,-0.0069718081504106,60.0,-3.811460494995117,-0.0,-6.643195860078778e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107940,297.6418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.42755126953125,0.0,0.0,9.209494601236656e-05,297.52227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281005859375,0.0,0.0,9.69805842032656e-05,298.0335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4302978515625,0.0,0.0,7.162956899264827e-05,297.4697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4263610839844,0.0,0.0,9.698039502836764e-05,297.8740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4261474609375,0.0,0.0,0.0004600321117322,287.32763671875,294.1499938964844,281.2963256835937,280.6703796386719,284.2052917480469,281.1971435546875,286.8601379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812924545258,3.6764506994302325e-09,0.0009812887292355,-0.0086838416755199,0.0,0.0,0.0,-0.0066353948786854,60.0,-3.768699884414673,-0.0,-6.565308297012963e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108000,297.6418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.42755126953125,0.0,0.0,9.209494601236656e-05,297.52227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281005859375,0.0,0.0,9.69805842032656e-05,298.0335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4302978515625,0.0,0.0,7.162956899264827e-05,297.4697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4263610839844,0.0,0.0,9.698039502836764e-05,297.8740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4261474609375,0.0,0.0,0.0004600321117322,287.32763671875,294.1499938964844,281.2963256835937,280.6703796386719,284.2052917480469,281.1971435546875,286.8601379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812924545258,3.6764506994302325e-09,0.0009812887292355,-0.0086838416755199,0.0,0.0,0.0,-0.0066353948786854,60.0,-3.768699884414673,-0.0,-6.565308297012963e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108060,297.6424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42291259765625,0.0,0.0,9.166376548819244e-05,297.5316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234924316406,0.0,0.0,9.65265353443101e-05,298.03173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256286621094,0.0,0.0,7.129420555429533e-05,297.46923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,9.652634616941214e-05,297.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.42156982421875,0.0,0.0,0.0004578783118631,287.3227844238281,294.1499938964844,281.33551025390625,280.69512939453125,284.15545654296875,281.2110900878906,286.8576965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009766977746039,3.1392077826097875e-09,0.0009766946313902,-0.0072761476039886,0.0,0.0,0.0,-0.0063690594397485,60.0,-3.723432540893554,-0.0,-6.503971405891208e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108120,297.6424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42291259765625,0.0,0.0,9.166376548819244e-05,297.5316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234924316406,0.0,0.0,9.65265353443101e-05,298.03173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256286621094,0.0,0.0,7.129420555429533e-05,297.46923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,9.652634616941214e-05,297.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.42156982421875,0.0,0.0,0.0004578783118631,287.3227844238281,294.1499938964844,281.33551025390625,280.69512939453125,284.15545654296875,281.2110900878906,286.8576965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009766977746039,3.1392077826097875e-09,0.0009766946313902,-0.0072761476039886,0.0,0.0,0.0,-0.0063690594397485,60.0,-3.723432540893554,-0.0,-6.503971405891208e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108180,297.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183654785156,0.0,0.0,9.114452404901384e-05,297.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4189147949219,0.0,0.0,9.59797398536466e-05,298.0300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4210510253906,0.0,0.0,7.089034625096247e-05,297.4693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4172058105469,0.0,0.0,9.597955795470624e-05,297.874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4170227050781,0.0,0.0,0.0004552846075966,287.3180236816406,294.1499938964844,281.3751220703125,280.7196960449219,284.1075439453125,281.2240600585937,286.8552551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711650782264,2.492249961960624e-09,0.000971162575297,-0.0055809197947382,0.0,0.0,0.0,-0.0060483352281153,60.0,-3.676001787185669,-0.0,-6.43048991832984e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108240,297.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183654785156,0.0,0.0,9.114452404901384e-05,297.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4189147949219,0.0,0.0,9.59797398536466e-05,298.0300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4210510253906,0.0,0.0,7.089034625096247e-05,297.4693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4172058105469,0.0,0.0,9.597955795470624e-05,297.874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4170227050781,0.0,0.0,0.0004552846075966,287.3180236816406,294.1499938964844,281.3751220703125,280.7196960449219,284.1075439453125,281.2240600585937,286.8552551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711650782264,2.492249961960624e-09,0.000971162575297,-0.0055809197947382,0.0,0.0,0.0,-0.0060483352281153,60.0,-3.676001787185669,-0.0,-6.43048991832984e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108300,297.637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41607666015625,0.0,0.0,9.089647937798873e-05,297.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4166259765625,0.0,0.0,9.571854025125504e-05,298.029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41876220703125,0.0,0.0,7.069742423482239e-05,297.4695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149475097656,0.0,0.0,9.571835835231468e-05,297.87457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4147644042969,0.0,0.0,0.0004540455702226,287.3156433105469,294.1499938964844,281.3950500488281,280.7318725585937,284.0842590332031,281.2297058105469,286.85400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968521751929,2.1831942920158554e-09,0.0009685195982456,-0.0047710821963846,0.0,0.0,0.0,-0.0058951214887201,60.0,-3.651920557022095,-0.0,-6.395534768444122e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108360,297.6353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.413818359375,0.0,0.0,9.07020876184106e-05,297.5588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.41436767578125,0.0,0.0,9.55138384597376e-05,298.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164733886719,0.0,0.0,7.054622983559966e-05,297.4698791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4126892089844,0.0,0.0,9.551365656079724e-05,297.8749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4125061035156,0.0,0.0,0.0004530745791271,287.31329345703125,294.1499938964844,281.4150695800781,280.7440490722656,284.0613708496094,281.2347412109375,286.852783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009664498502388,1.9409893692312608e-09,0.0009664478711783,-0.0041364119388163,0.0,0.0,0.0,-0.0057750470004975,60.0,-3.628789186477661,-0.0,-6.36820729482679e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108420,297.6307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4093322753906,0.0,0.0,9.051149390870704e-05,297.5736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4098815917969,0.0,0.0,9.531312389299272e-05,298.0273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4119567871094,0.0,0.0,7.039798219921067e-05,297.4704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4082336425781,0.0,0.0,9.531294199405238e-05,297.8759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.40802001953125,0.0,0.0,0.0004521225055214,287.3086242675781,294.1499938964844,281.45526123046875,280.76824951171875,284.0168151855469,281.2442626953125,286.85028076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644179954193,1.703485463799836e-09,0.0009644163073971,-0.0035140549298375,0.0,0.0,0.0,-0.0056573026813566,60.0,-3.5885798931121826,-0.0,-6.34146744005193e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108480,297.6307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4093322753906,0.0,0.0,9.051149390870704e-05,297.5736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4098815917969,0.0,0.0,9.531312389299272e-05,298.0273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4119567871094,0.0,0.0,7.039798219921067e-05,297.4704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4082336425781,0.0,0.0,9.531294199405238e-05,297.8759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.40802001953125,0.0,0.0,0.0004521225055214,287.3086242675781,294.1499938964844,281.45526123046875,280.76824951171875,284.0168151855469,281.2442626953125,286.85028076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644179954193,1.703485463799836e-09,0.0009644163073971,-0.0035140549298375,0.0,0.0,0.0,-0.0056573026813566,60.0,-3.5885798931121826,-0.0,-6.34146744005193e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108540,297.6278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4048767089844,0.0,0.0,9.048118954524398e-05,297.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4054260253906,0.0,0.0,9.528121154289693e-05,298.0262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.407470703125,0.0,0.0,7.037441537249833e-05,297.4709167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4037780761719,0.0,0.0,9.52810369199142e-05,297.8771057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4035949707031,0.0,0.0,0.000451971165603,287.3039855957031,294.1499938964844,281.4955749511719,280.79229736328125,283.9737854003906,281.2545471191406,286.8477783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640944190323,1.6656948043092255e-09,0.0009640927892178,-0.0034150280989706,0.0,0.0,0.0,-0.0056385663338005,60.0,-3.555575132369995,-0.0,-6.337217683949349e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108600,297.6278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4048767089844,0.0,0.0,9.048118954524398e-05,297.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4054260253906,0.0,0.0,9.528121154289693e-05,298.0262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.407470703125,0.0,0.0,7.037441537249833e-05,297.4709167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4037780761719,0.0,0.0,9.52810369199142e-05,297.8771057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4035949707031,0.0,0.0,0.000451971165603,287.3039855957031,294.1499938964844,281.4955749511719,280.79229736328125,283.9737854003906,281.2545471191406,286.8477783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640944190323,1.6656948043092255e-09,0.0009640927892178,-0.0034150280989706,0.0,0.0,0.0,-0.0056385663338005,60.0,-3.555575132369995,-0.0,-6.337217683949349e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108660,297.6270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40045166015625,0.0,0.0,9.044881880981848e-05,297.59967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4009704589844,0.0,0.0,9.524711640551686e-05,298.0252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40301513671875,0.0,0.0,7.034923328319564e-05,297.4712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3993530273437,0.0,0.0,9.524694178253412e-05,297.8783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.399169921875,0.0,0.0,0.000451809464721,287.29937744140625,294.1499938964844,281.5359191894531,280.8162536621094,283.93212890625,281.2657470703125,286.8452453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637494222261,1.625324319576293e-09,0.0009637477924115,-0.003309239866212,0.0,0.0,0.0,-0.0056185545399785,60.0,-3.525267601013184,-0.0,-6.332679447496048e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108720,297.6270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40045166015625,0.0,0.0,9.044881880981848e-05,297.59967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4009704589844,0.0,0.0,9.524711640551686e-05,298.0252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40301513671875,0.0,0.0,7.034923328319564e-05,297.4712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3993530273437,0.0,0.0,9.524694178253412e-05,297.8783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.399169921875,0.0,0.0,0.000451809464721,287.29937744140625,294.1499938964844,281.5359191894531,280.8162536621094,283.93212890625,281.2657470703125,286.8452453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637494222261,1.625324319576293e-09,0.0009637477924115,-0.003309239866212,0.0,0.0,0.0,-0.0056185545399785,60.0,-3.525267601013184,-0.0,-6.332679447496048e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108780,297.6285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3960266113281,0.0,0.0,9.035273978952318e-05,297.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39654541015625,0.0,0.0,9.514594421489164e-05,298.02447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985595703125,0.0,0.0,7.027450919849798e-05,297.4715270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3949279785156,0.0,0.0,9.514577686786652e-05,297.87969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3947448730469,0.0,0.0,0.0004513295716606,287.2947998046875,294.1499938964844,281.57623291015625,280.8401184082031,283.8918151855469,281.27685546875,286.8427124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627254912629,1.505592317485593e-09,0.0009627239778637,-0.002995491027832,0.0,0.0,0.0,-0.0055591980926692,60.0,-3.494173526763916,-0.0,-6.319229584050845e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108840,297.6285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3960266113281,0.0,0.0,9.035273978952318e-05,297.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39654541015625,0.0,0.0,9.514594421489164e-05,298.02447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985595703125,0.0,0.0,7.027450919849798e-05,297.4715270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3949279785156,0.0,0.0,9.514577686786652e-05,297.87969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3947448730469,0.0,0.0,0.0004513295716606,287.2947998046875,294.1499938964844,281.57623291015625,280.8401184082031,283.8918151855469,281.27685546875,286.8427124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627254912629,1.505592317485593e-09,0.0009627239778637,-0.002995491027832,0.0,0.0,0.0,-0.0055591980926692,60.0,-3.494173526763916,-0.0,-6.319229584050845e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108900,297.6301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3938293457031,0.0,0.0,9.027112537296488e-05,297.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.39434814453125,0.0,0.0,9.506000060355292e-05,298.02410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3963317871094,0.0,0.0,7.021102646831423e-05,297.4717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.39276123046875,0.0,0.0,9.505982598057015e-05,297.8803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.392578125,0.0,0.0,0.0004509218852035,287.29254150390625,294.1499938964844,281.5963439941406,280.8520202636719,283.87225341796875,281.2818603515625,286.8414611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009618558688089,1.4038908924263183e-09,0.000961854471825,-0.0027289888821542,0.0,0.0,0.0,-0.0055087809450924,60.0,-3.477717399597168,-0.0,-6.30781613608633e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108960,297.63232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3916320800781,0.0,0.0,9.014902025228366e-05,297.6126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.39215087890625,0.0,0.0,9.493141260463744e-05,298.02374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3941345214844,0.0,0.0,7.01160533935763e-05,297.47198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3905639648437,0.0,0.0,9.493124525761232e-05,297.8809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.390380859375,0.0,0.0,0.0004503119271248,287.290283203125,294.1499938964844,281.6163635253906,280.8639221191406,283.8530578613281,281.285888671875,286.8401794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605548693798,1.251741155172681e-09,0.0009605536470189,-0.0023302889894694,0.0,0.0,0.0,-0.0054333545267581,60.0,-3.4601972103118896,-0.0,-6.290760268257145e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109020,297.637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3887023925781,0.0,0.0,4.3568921682890505e-05,297.61627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3891906738281,0.0,0.0,4.58802460343577e-05,298.02313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3912048339844,0.0,0.0,3.3887012250488624e-05,297.4726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3876037597656,0.0,0.0,4.588016599882394e-05,297.8822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3874816894531,0.0,0.0,0.0002176352718379,287.2867736816406,294.1499938964844,281.65625,280.8877258300781,283.8186340332031,281.2919006347656,286.837646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007915739552117,9.085038832346015e-10,0.0007915730820968,-0.0015968973748385,0.0,0.0,0.0,-0.0044087204150855,60.0,-3.136564016342163,-0.0,-1.4693813277233405e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109080,297.637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3887023925781,0.0,0.0,4.3568921682890505e-05,297.61627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3891906738281,0.0,0.0,4.58802460343577e-05,298.02313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3912048339844,0.0,0.0,3.3887012250488624e-05,297.4726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3876037597656,0.0,0.0,4.588016599882394e-05,297.8822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3874816894531,0.0,0.0,0.0002176352718379,287.2867736816406,294.1499938964844,281.65625,280.8877258300781,283.8186340332031,281.2919006347656,286.837646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007915739552117,9.085038832346015e-10,0.0007915730820968,-0.0015968973748385,0.0,0.0,0.0,-0.0044087204150855,60.0,-3.136564016342163,-0.0,-1.4693813277233405e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109140,297.6427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4006652832031,0.0,0.0,-2.833951475622598e-05,297.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.401123046875,0.0,0.0,-2.984292041219305e-05,298.02264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.403564453125,0.0,0.0,-2.204189149779268e-05,297.4725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3994445800781,0.0,0.0,-2.984286948048976e-05,297.8835144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3997497558594,0.0,0.0,-0.0001415614096913,287.30865478515625,294.1499938964844,281.69580078125,280.9114990234375,283.80865478515625,281.3422241210937,286.8352355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008193776011466,7.454473149870463e-10,0.0008193768444471,-0.0011404162505641,0.0,0.0,0.0,-0.0044440012425184,60.0,-1.951847076416016,-0.0,-6.216780423784485e-09,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109200,297.6427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4006652832031,0.0,0.0,-2.833951475622598e-05,297.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.401123046875,0.0,0.0,-2.984292041219305e-05,298.02264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.403564453125,0.0,0.0,-2.204189149779268e-05,297.4725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3994445800781,0.0,0.0,-2.984286948048976e-05,297.8835144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3997497558594,0.0,0.0,-0.0001415614096913,287.30865478515625,294.1499938964844,281.69580078125,280.9114990234375,283.80865478515625,281.3422241210937,286.8352355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008193776011466,7.454473149870463e-10,0.0008193768444471,-0.0011404162505641,0.0,0.0,0.0,-0.0044440012425184,60.0,-1.951847076416016,-0.0,-6.216780423784485e-09,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109260,297.6470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4752502441406,0.0,0.0,9.03307955013588e-05,297.6204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4755249023437,0.0,0.0,9.512282849755138e-05,298.02215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4808654785156,0.0,0.0,7.025743252597749e-05,297.4720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.47283935546875,0.0,0.0,9.512266115052626e-05,297.8846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4761047363281,0.0,0.0,0.0004512199666351,287.4212951660156,294.1499938964844,281.7348937988281,280.935302734375,283.8316650390625,281.3971862792969,286.8333435058594,0.0,0.0,0.0,0.0,1.0,1.0,0.0007948718266561,-2.820487454702203e-10,-0.0007948715356178,-5.336065805749968e-05,0.0,0.0,0.0,0.0040846862830221,60.0,-1.905733346939087,-0.0,-6.316143696949439e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109320,297.6470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4752502441406,0.0,0.0,9.03307955013588e-05,297.6204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4755249023437,0.0,0.0,9.512282849755138e-05,298.02215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4808654785156,0.0,0.0,7.025743252597749e-05,297.4720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.47283935546875,0.0,0.0,9.512266115052626e-05,297.8846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4761047363281,0.0,0.0,0.0004512199666351,287.4212951660156,294.1499938964844,281.7348937988281,280.935302734375,283.8316650390625,281.3971862792969,286.8333435058594,0.0,0.0,0.0,0.0,1.0,1.0,0.0007948718266561,-2.820487454702203e-10,-0.0007948715356178,-5.336065805749968e-05,0.0,0.0,0.0,0.0040846862830221,60.0,-1.905733346939087,-0.0,-6.316143696949439e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109380,297.6512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.47589111328125,0.0,0.0,1.6250431144726463e-05,297.62188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4761657714844,0.0,0.0,1.7112513887695968e-05,298.021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4815368652344,0.0,0.0,1.2639249689527787e-05,297.4723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.47344970703125,0.0,0.0,1.7112482964876108e-05,297.8856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47674560546875,0.0,0.0,8.117407560348511e-05,287.42169189453125,294.1499938964844,281.7734069824219,280.9591979980469,283.82891845703125,281.4084167480469,286.8305053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001731466909404,2.1656430815308878e-10,0.0001731464726617,-0.0003962048795074,0.0,0.0,0.0,-0.0009752868209034,60.0,-0.9133448004722596,-0.0,-2.0441377479585303e-09,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109440,297.6512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.47589111328125,0.0,0.0,1.6250431144726463e-05,297.62188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4761657714844,0.0,0.0,1.7112513887695968e-05,298.021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4815368652344,0.0,0.0,1.2639249689527787e-05,297.4723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.47344970703125,0.0,0.0,1.7112482964876108e-05,297.8856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47674560546875,0.0,0.0,8.117407560348511e-05,287.42169189453125,294.1499938964844,281.7734069824219,280.9591979980469,283.82891845703125,281.4084167480469,286.8305053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001731466909404,2.1656430815308878e-10,0.0001731464726617,-0.0003962048795074,0.0,0.0,0.0,-0.0009752868209034,60.0,-0.9133448004722596,-0.0,-2.0441377479585303e-09,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109500,297.6529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47674560546875,0.0,0.0,1.38144660013495e-05,297.6224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4770202636719,0.0,0.0,1.4547321370628197e-05,298.0215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4823913574219,0.0,0.0,1.0744607607193755e-05,297.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47430419921875,0.0,0.0,1.4547295904776549e-05,297.8860778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.47760009765625,0.0,0.0,6.900596054038033e-05,287.4228515625,294.1499938964844,281.7924499511719,280.97119140625,283.8287353515625,281.4122314453125,286.82928466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001471974828746,1.8410674373914304e-10,0.0001471972936997,-0.000336822529789,0.0,0.0,0.0,-0.0008291212725453,60.0,-0.699143648147583,-0.0,-1.4772316703215432e-09,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109560,297.6543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.47735595703125,0.0,0.0,1.16929941214039e-05,297.6228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4776306152344,0.0,0.0,1.2313304978306404e-05,298.0212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4830627441406,0.0,0.0,9.094569577428048e-06,297.4730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.47491455078125,0.0,0.0,1.2313284059928264e-05,297.8865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.478271484375,0.0,0.0,5.840879020979628e-05,287.4237365722656,294.1499938964844,281.811279296875,280.9831848144531,283.8286437988281,281.4151916503906,286.8280639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000124591999338,1.5583313806022403e-10,0.0001245918538188,-0.0002850962337106,0.0,0.0,0.0,-0.0007017911411821,60.0,-0.5620595216751099,-0.0,-1.0583561804722308e-09,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109620,297.6565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4781494140625,0.0,0.0,7.698722583882045e-06,297.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4784240722656,0.0,0.0,8.107138455670793e-06,298.0207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4838562011719,0.0,0.0,5.98790802541771e-06,297.4740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4756774902344,0.0,0.0,8.107124813250266e-06,297.88726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47906494140625,0.0,0.0,3.8456626498373225e-05,287.4248962402344,294.1499938964844,281.8484191894531,281.00732421875,283.82861328125,281.41912841796875,286.8257141113281,0.0,0.0,0.0,0.0,1.0,1.0,-8.20324057713151e-05,1.026017118488376e-10,8.20323039079085e-05,-0.0001877094182418,0.0,0.0,0.0,-0.000462064956082,60.0,-0.3707345128059387,-0.0,-4.587940027889204e-10,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109680,297.6565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4781494140625,0.0,0.0,7.698722583882045e-06,297.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4784240722656,0.0,0.0,8.107138455670793e-06,298.0207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4838562011719,0.0,0.0,5.98790802541771e-06,297.4740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4756774902344,0.0,0.0,8.107124813250266e-06,297.88726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47906494140625,0.0,0.0,3.8456626498373225e-05,287.4248962402344,294.1499938964844,281.8484191894531,281.00732421875,283.82861328125,281.41912841796875,286.8257141113281,0.0,0.0,0.0,0.0,1.0,1.0,-8.20324057713151e-05,1.026017118488376e-10,8.20323039079085e-05,-0.0001877094182418,0.0,0.0,0.0,-0.000462064956082,60.0,-0.3707345128059387,-0.0,-4.587940027889204e-10,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109740,297.6579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4784545898437,0.0,0.0,4.22043649450643e-06,297.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4787292480469,0.0,0.0,4.444329988473328e-06,298.020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4841613769531,0.0,0.0,3.282568513895967e-06,297.4752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4759826660156,0.0,0.0,4.444322257768363e-06,297.887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4793701171875,0.0,0.0,2.108190528815612e-05,287.42535400390625,294.1499938964844,281.8847045898437,281.0316162109375,283.82861328125,281.4207458496094,286.8234558105469,0.0,0.0,0.0,0.0,1.0,1.0,-4.497038389672525e-05,5.624646581825488e-11,4.4970329327043146e-05,-0.0001029026316246,0.0,0.0,0.0,-0.0002533051883801,60.0,-0.2260264158248901,-0.0,-1.3787804231668588e-10,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
