time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12109800,297.6579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4784545898437,0.0,0.0,4.22043649450643e-06,297.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4787292480469,0.0,0.0,4.444329988473328e-06,298.020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4841613769531,0.0,0.0,3.282568513895967e-06,297.4752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4759826660156,0.0,0.0,4.444322257768363e-06,297.887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4793701171875,0.0,0.0,2.108190528815612e-05,287.42535400390625,294.1499938964844,281.8847045898437,281.0316162109375,283.82861328125,281.4207458496094,286.8234558105469,0.0,0.0,0.0,0.0,1.0,1.0,-4.497038389672525e-05,5.624646581825488e-11,4.4970329327043146e-05,-0.0001029026316246,0.0,0.0,0.0,-0.0002533051883801,60.0,-0.2260264158248901,-0.0,-1.3787804231668588e-10,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109860,297.6588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4783935546875,0.0,0.0,1.862735416580108e-06,297.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4786682128906,0.0,0.0,1.961553152796114e-06,298.01971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.484130859375,0.0,0.0,1.4487972066490329e-06,297.476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4759216308594,0.0,0.0,1.9615499695646577e-06,297.8884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.47930908203125,0.0,0.0,9.30472833715612e-06,287.42529296875,294.1499938964844,281.9200439453125,281.0561218261719,283.8285827636719,281.4210510253906,286.8212890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.984835216717329e-05,2.4825167962982952e-11,1.9848328520311043e-05,-4.541749876807444e-05,0.0,0.0,0.0,-0.0001118000218411,60.0,-0.1196953356266021,-0.0,-2.685856051454216e-11,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109920,297.6588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4783935546875,0.0,0.0,1.862735416580108e-06,297.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4786682128906,0.0,0.0,1.961553152796114e-06,298.01971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.484130859375,0.0,0.0,1.4487972066490329e-06,297.476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4759216308594,0.0,0.0,1.9615499695646577e-06,297.8884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.47930908203125,0.0,0.0,9.30472833715612e-06,287.42529296875,294.1499938964844,281.9200439453125,281.0561218261719,283.8285827636719,281.4210510253906,286.8212890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.984835216717329e-05,2.4825167962982952e-11,1.9848328520311043e-05,-4.541749876807444e-05,0.0,0.0,0.0,-0.0001118000218411,60.0,-0.1196953356266021,-0.0,-2.685856051454216e-11,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109980,297.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.478271484375,0.0,0.0,6.39330494323076e-07,297.6248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4785461425781,0.0,0.0,6.732468591508223e-07,298.01910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4840087890625,0.0,0.0,4.972580995854514e-07,297.47723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4757995605469,0.0,0.0,6.732457222824451e-07,297.888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47918701171875,0.0,0.0,3.1935808237903984e-06,287.42510986328125,294.1499938964844,281.954345703125,281.08087158203125,283.8285522460937,281.4209899902344,286.8192138671875,0.0,0.0,0.0,0.0,1.0,1.0,-6.8124677454761695e-06,8.520643392240235e-12,6.8124595600238536e-06,-1.558840085635893e-05,0.0,0.0,0.0,-3.837264375761151e-05,60.0,-0.0522813163697719,-0.0,-3.1639617141532295e-12,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110040,297.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.478271484375,0.0,0.0,6.39330494323076e-07,297.6248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4785461425781,0.0,0.0,6.732468591508223e-07,298.01910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4840087890625,0.0,0.0,4.972580995854514e-07,297.47723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4757995605469,0.0,0.0,6.732457222824451e-07,297.888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47918701171875,0.0,0.0,3.1935808237903984e-06,287.42510986328125,294.1499938964844,281.954345703125,281.08087158203125,283.8285522460937,281.4209899902344,286.8192138671875,0.0,0.0,0.0,0.0,1.0,1.0,-6.8124677454761695e-06,8.520643392240235e-12,6.8124595600238536e-06,-1.558840085635893e-05,0.0,0.0,0.0,-3.837264375761151e-05,60.0,-0.0522813163697719,-0.0,-3.1639617141532295e-12,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110100,297.6595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.478271484375,0.0,0.0,3.2370681424254144e-07,297.6249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4785461425781,0.0,0.0,3.408794100323576e-07,298.018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4840087890625,0.0,0.0,2.517724908557284e-07,297.4776306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4757995605469,0.0,0.0,3.408788131764595e-07,297.8890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.47918701171875,0.0,0.0,1.6169789205378038e-06,287.42510986328125,294.1499938964844,281.9710693359375,281.0933532714844,283.8285522460937,281.4209899902344,286.8182067871094,0.0,0.0,0.0,0.0,1.0,1.0,-3.449527184784529e-06,4.314392593185445e-12,3.449522864684696e-06,-7.893114343460184e-06,0.0,0.0,0.0,-1.9430139218457043e-05,60.0,-0.0328733548521995,-0.0,-8.111180997694145e-13,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110160,297.65972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.478271484375,0.0,0.0,1.4849500473701482e-07,297.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4785461425781,0.0,0.0,1.563726357289852e-07,298.0184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4840087890625,0.0,0.0,1.1549634848506685e-07,297.4779663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4757995605469,0.0,0.0,1.563723657227456e-07,297.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47918701171875,0.0,0.0,7.41761539302388e-07,287.42510986328125,294.1499938964844,281.9875183105469,281.1059265136719,283.8285522460937,281.4209899902344,286.8172302246094,0.0,0.0,0.0,0.0,1.0,1.0,-1.582602976668568e-06,1.9793732625172918e-12,1.5826010439923266e-06,-3.6211447422829215e-06,0.0,0.0,0.0,-8.914299542084336e-06,60.0,-0.0201258081942796,-0.0,-1.7068841457433537e-13,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110220,297.6599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4782409667969,0.0,0.0,3.141771287573647e-09,297.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.478515625,0.0,0.0,3.308441742788659e-09,298.0177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4839782714844,0.0,0.0,2.443604874002858e-09,297.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.47576904296875,0.0,0.0,3.308435969628931e-09,297.88946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4791564941406,0.0,0.0,1.569376273380385e-08,287.4250793457031,294.1499938964844,282.0194091796875,281.1312866210937,283.8285522460937,281.42095947265625,286.8153381347656,0.0,0.0,0.0,0.0,1.0,1.0,-3.3199672344608195e-08,4.161739854645352e-14,3.319962971204404e-08,-7.6149660799274e-08,0.0,0.0,0.0,-1.870503183454275e-07,60.0,-0.0060329129919409,-0.0,-7.640636216161285e-17,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110280,297.6599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4782409667969,0.0,0.0,3.141771287573647e-09,297.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.478515625,0.0,0.0,3.308441742788659e-09,298.0177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4839782714844,0.0,0.0,2.443604874002858e-09,297.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.47576904296875,0.0,0.0,3.308435969628931e-09,297.88946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4791564941406,0.0,0.0,1.569376273380385e-08,287.4250793457031,294.1499938964844,282.0194091796875,281.1312866210937,283.8285522460937,281.42095947265625,286.8153381347656,0.0,0.0,0.0,0.0,1.0,1.0,-3.3199672344608195e-08,4.161739854645352e-14,3.319962971204404e-08,-7.6149660799274e-08,0.0,0.0,0.0,-1.870503183454275e-07,60.0,-0.0060329129919409,-0.0,-7.640636216161285e-17,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110340,297.6600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4782409667969,0.0,0.0,1.1922356157878508e-10,297.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.478515625,0.0,0.0,1.2554836337219655e-10,298.016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4839782714844,0.0,0.0,9.272963646944632e-11,297.4788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.47576904296875,0.0,0.0,1.2554814132759162e-10,297.8896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4791564941406,0.0,0.0,5.95545057713309e-10,287.4250793457031,294.1499938964844,282.04998779296875,281.1570129394531,283.8285522460937,281.42095947265625,286.8135681152344,0.0,0.0,0.0,0.0,1.0,1.0,-1.2740040133962791e-09,1.6169592147706208e-15,1.2740024590840447e-09,-2.913592922482166e-09,0.0,0.0,0.0,-7.188646122813225e-09,60.0,-0.0018922751769423,-0.0,-1.1039557625011536e-19,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110400,297.6600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4782409667969,0.0,0.0,1.1922356157878508e-10,297.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.478515625,0.0,0.0,1.2554836337219655e-10,298.016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4839782714844,0.0,0.0,9.272963646944632e-11,297.4788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.47576904296875,0.0,0.0,1.2554814132759162e-10,297.8896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4791564941406,0.0,0.0,5.95545057713309e-10,287.4250793457031,294.1499938964844,282.04998779296875,281.1570129394531,283.8285522460937,281.42095947265625,286.8135681152344,0.0,0.0,0.0,0.0,1.0,1.0,-1.2740040133962791e-09,1.6169592147706208e-15,1.2740024590840447e-09,-2.913592922482166e-09,0.0,0.0,0.0,-7.188646122813225e-09,60.0,-0.0018922751769423,-0.0,-1.1039557625011536e-19,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110460,297.65997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4782409667969,0.0,0.0,7.950881730778292e-09,297.6249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.478515625,0.0,0.0,8.372674109580203e-09,298.015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4839782714844,0.0,0.0,6.1840319531825125e-09,297.4790344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.47576904296875,0.0,0.0,8.372659898725487e-09,297.8896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4791564941406,0.0,0.0,3.9716208988238584e-08,287.425048828125,294.1499938964844,282.0767517089844,281.18017578125,283.8285522460937,281.42095947265625,286.8119201660156,0.0,0.0,0.0,0.0,1.0,1.0,-8.471961621125956e-08,1.059542807223951e-13,8.47195096298492e-08,-1.9385730354315458e-07,0.0,0.0,0.0,-4.771864041686058e-07,60.0,-0.0007009804248809,-0.0,-4.893402509912291e-16,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110520,297.65997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4782409667969,0.0,0.0,7.950881730778292e-09,297.6249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.478515625,0.0,0.0,8.372674109580203e-09,298.015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4839782714844,0.0,0.0,6.1840319531825125e-09,297.4790344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.47576904296875,0.0,0.0,8.372659898725487e-09,297.8896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4791564941406,0.0,0.0,3.9716208988238584e-08,287.425048828125,294.1499938964844,282.0767517089844,281.18017578125,283.8285522460937,281.42095947265625,286.8119201660156,0.0,0.0,0.0,0.0,1.0,1.0,-8.471961621125956e-08,1.059542807223951e-13,8.47195096298492e-08,-1.9385730354315458e-07,0.0,0.0,0.0,-4.771864041686058e-07,60.0,-0.0007009804248809,-0.0,-4.893402509912291e-16,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110580,297.6597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4782409667969,0.0,0.0,7.585791195197089e-08,297.6246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.478515625,0.0,0.0,7.988216310650388e-08,298.0147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48394775390625,0.0,0.0,5.9000722529845007e-08,297.4790344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.47576904296875,0.0,0.0,7.988202099795674e-08,297.8896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4791564941406,0.0,0.0,3.789251081798284e-07,287.425048828125,294.1499938964844,282.0975036621094,281.1980895996094,283.8285522460937,281.42095947265625,286.81036376953125,0.0,0.0,0.0,0.0,1.0,1.0,-8.082550948529388e-07,1.010923007631337e-12,8.082540716713993e-07,-1.8495012454877724e-06,0.0,0.0,0.0,-4.552668542601168e-06,60.0,-0.00179410551209,-0.0,-4.454327735109975e-14,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110640,297.6597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4782409667969,0.0,0.0,7.585791195197089e-08,297.6246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.478515625,0.0,0.0,7.988216310650388e-08,298.0147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48394775390625,0.0,0.0,5.9000722529845007e-08,297.4790344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.47576904296875,0.0,0.0,7.988202099795674e-08,297.8896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4791564941406,0.0,0.0,3.789251081798284e-07,287.425048828125,294.1499938964844,282.0975036621094,281.1980895996094,283.8285522460937,281.42095947265625,286.81036376953125,0.0,0.0,0.0,0.0,1.0,1.0,-8.082550948529388e-07,1.010923007631337e-12,8.082540716713993e-07,-1.8495012454877724e-06,0.0,0.0,0.0,-4.552668542601168e-06,60.0,-0.00179410551209,-0.0,-4.454327735109975e-14,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110700,297.6596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4782409667969,0.0,0.0,2.1733177391070058e-07,297.6243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.478515625,0.0,0.0,2.2886118244969122e-07,298.01416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48394775390625,0.0,0.0,1.6903616995023185e-07,297.4789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.47576904296875,0.0,0.0,2.288607845457591e-07,297.8896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4791564941406,0.0,0.0,1.0856147127924487e-06,287.425048828125,294.1499938964844,282.10577392578125,281.2052001953125,283.8285522460937,281.42095947265625,286.80963134765625,0.0,0.0,0.0,0.0,1.0,1.0,-2.3158502244768897e-06,2.896505734914512e-12,2.315847268619109e-06,-5.299138138070703e-06,0.0,0.0,0.0,-1.3044511433690786e-05,60.0,-0.0052058561705052,-0.0,-3.65617367110993e-13,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110760,297.65948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4782409667969,0.0,0.0,3.657490026398591e-07,297.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.478515625,0.0,0.0,3.851519068120979e-07,298.0135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.48394775390625,0.0,0.0,2.844720370376308e-07,297.4788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.47576904296875,0.0,0.0,3.85151253112781e-07,297.8895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4791564941406,0.0,0.0,1.826987727326923e-06,287.425048828125,294.1499938964844,282.1127014160156,281.2111511230469,283.8285522460937,281.4209899902344,286.80889892578125,0.0,0.0,0.0,0.0,1.0,1.0,-3.897039732692065e-06,4.8742385995448334e-12,3.897034730471205e-06,-8.917429113353137e-06,0.0,0.0,0.0,-2.195090928580612e-05,60.0,-0.0089328037574887,-0.0,-1.0354917878013792e-12,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110820,297.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.478271484375,0.0,0.0,1.094458525585651e-06,297.62353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.478515625,0.0,0.0,1.1525194167916195e-06,298.0121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4839782714844,0.0,0.0,8.512473073096771e-07,297.4784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.47576904296875,0.0,0.0,1.1525173704285407e-06,297.889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4791564941406,0.0,0.0,5.467034497996792e-06,287.4250793457031,294.1499938964844,282.122802734375,281.2197265625,283.8285522460937,281.42108154296875,286.8075256347656,0.0,0.0,0.0,0.0,1.0,1.0,-1.1661427379294764e-05,1.4585612231887698e-11,1.1661412827379536e-05,-2.6684338081395254e-05,0.0,0.0,0.0,-6.568552635144442e-05,60.0,-0.0275622606277465,-0.0,-9.272119530501222e-12,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110880,297.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.478271484375,0.0,0.0,1.094458525585651e-06,297.62353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.478515625,0.0,0.0,1.1525194167916195e-06,298.0121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4839782714844,0.0,0.0,8.512473073096771e-07,297.4784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.47576904296875,0.0,0.0,1.1525173704285407e-06,297.889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4791564941406,0.0,0.0,5.467034497996792e-06,287.4250793457031,294.1499938964844,282.122802734375,281.2197265625,283.8285522460937,281.42108154296875,286.8075256347656,0.0,0.0,0.0,0.0,1.0,1.0,-1.1661427379294764e-05,1.4585612231887698e-11,1.1661412827379536e-05,-2.6684338081395254e-05,0.0,0.0,0.0,-6.568552635144442e-05,60.0,-0.0275622606277465,-0.0,-9.272119530501222e-12,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110940,297.6583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.47833251953125,0.0,0.0,2.151960870833136e-06,297.6227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4786071777344,0.0,0.0,2.2661220100417268e-06,298.01055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4840393066406,0.0,0.0,1.673750830377685e-06,297.47784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.475830078125,0.0,0.0,2.266118144689244e-06,297.8891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.479248046875,0.0,0.0,1.0749465218395926e-05,287.4252014160156,294.1499938964844,282.1282653808594,281.2242431640625,283.8285827636719,281.42144775390625,286.80621337890625,0.0,0.0,0.0,0.0,1.0,1.0,-2.292920726176817e-05,2.8678779837032486e-11,2.292917815793772e-05,-5.246782893664204e-05,0.0,0.0,0.0,-0.0001291537191718,60.0,-0.0577280484139919,-0.0,-3.584669366896165e-11,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111000,297.6583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.47833251953125,0.0,0.0,2.151960870833136e-06,297.6227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4786071777344,0.0,0.0,2.2661220100417268e-06,298.01055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4840393066406,0.0,0.0,1.673750830377685e-06,297.47784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.475830078125,0.0,0.0,2.266118144689244e-06,297.8891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.479248046875,0.0,0.0,1.0749465218395926e-05,287.4252014160156,294.1499938964844,282.1282653808594,281.2242431640625,283.8285827636719,281.42144775390625,286.80621337890625,0.0,0.0,0.0,0.0,1.0,1.0,-2.292920726176817e-05,2.8678779837032486e-11,2.292917815793772e-05,-5.246782893664204e-05,0.0,0.0,0.0,-0.0001291537191718,60.0,-0.0577280484139919,-0.0,-3.584669366896165e-11,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111060,297.6575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4784851074219,0.0,0.0,3.525605961840484e-06,297.62176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4787292480469,0.0,0.0,3.7126387724129017e-06,298.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.48419189453125,0.0,0.0,2.742143578871037e-06,297.4769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4759826660156,0.0,0.0,3.712632178576314e-06,297.8887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4794006347656,0.0,0.0,1.7611091607250273e-05,287.4254150390625,294.1499938964844,282.1295166015625,281.22509765625,283.82861328125,281.4223022460937,286.8050231933594,0.0,0.0,0.0,0.0,1.0,1.0,-3.756553269340657e-05,4.6985186574755033e-11,3.756548539968208e-05,-8.595938561484218e-05,0.0,0.0,0.0,-0.0002115959796356,60.0,-0.0982451140880584,-0.0,-9.621613922261574e-11,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111120,297.6575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4784851074219,0.0,0.0,3.525605961840484e-06,297.62176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4787292480469,0.0,0.0,3.7126387724129017e-06,298.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.48419189453125,0.0,0.0,2.742143578871037e-06,297.4769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4759826660156,0.0,0.0,3.712632178576314e-06,297.8887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4794006347656,0.0,0.0,1.7611091607250273e-05,287.4254150390625,294.1499938964844,282.1295166015625,281.22509765625,283.82861328125,281.4223022460937,286.8050231933594,0.0,0.0,0.0,0.0,1.0,1.0,-3.756553269340657e-05,4.6985186574755033e-11,3.756548539968208e-05,-8.595938561484218e-05,0.0,0.0,0.0,-0.0002115959796356,60.0,-0.0982451140880584,-0.0,-9.621613922261574e-11,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111180,297.65631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47882080078125,0.0,0.0,5.729362328565912e-06,297.62066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4790954589844,0.0,0.0,6.033304089214653e-06,298.00701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4845886230469,0.0,0.0,4.456179794942727e-06,297.4760131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4763488769531,0.0,0.0,6.033293630025582e-06,297.8883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4797668457031,0.0,0.0,2.861928442143835e-05,287.42596435546875,294.1499938964844,282.12701416015625,281.2226257324219,283.8286437988281,281.4242553710937,286.8038635253906,0.0,0.0,0.0,0.0,1.0,1.0,-6.104670319473371e-05,7.635431870101073e-11,6.104662315919995e-05,-0.000139690193464,0.0,0.0,0.0,-0.0003438587300479,60.0,-0.1615972965955734,-0.0,-2.5409313542112955e-10,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111240,297.65631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47882080078125,0.0,0.0,5.729362328565912e-06,297.62066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4790954589844,0.0,0.0,6.033304089214653e-06,298.00701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4845886230469,0.0,0.0,4.456179794942727e-06,297.4760131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4763488769531,0.0,0.0,6.033293630025582e-06,297.8883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4797668457031,0.0,0.0,2.861928442143835e-05,287.42596435546875,294.1499938964844,282.12701416015625,281.2226257324219,283.8286437988281,281.4242553710937,286.8038635253906,0.0,0.0,0.0,0.0,1.0,1.0,-6.104670319473371e-05,7.635431870101073e-11,6.104662315919995e-05,-0.000139690193464,0.0,0.0,0.0,-0.0003438587300479,60.0,-0.1615972965955734,-0.0,-2.5409313542112955e-10,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111300,297.6556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4792175292969,0.0,0.0,7.614751211804105e-06,297.6200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4794616699219,0.0,0.0,8.01871283329092e-06,298.00604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4849548339844,0.0,0.0,5.922596756136045e-06,297.4755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4767150878906,0.0,0.0,8.018699190870393e-06,297.8880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4801330566406,0.0,0.0,3.803717117989436e-05,287.426513671875,294.1499938964844,282.1244812011719,281.2203063964844,283.82867431640625,281.4261779785156,286.8033142089844,0.0,0.0,0.0,0.0,1.0,1.0,-8.113562216749415e-05,1.0148058782188939e-10,8.113552030408755e-05,-0.0001856586895883,0.0,0.0,0.0,-0.0004570139280986,60.0,-0.2132083624601364,-0.0,-4.4884029826164336e-10,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111360,297.65478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4798583984375,0.0,0.0,1.0481119716132524e-05,297.619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4801330566406,0.0,0.0,1.1037141121050809e-05,298.0050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.48565673828125,0.0,0.0,8.15199837234104e-06,297.4750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.47735595703125,0.0,0.0,1.1037122021662071e-05,297.8878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4808044433594,0.0,0.0,5.235524076852016e-05,287.42742919921875,294.1499938964844,282.1211853027344,281.21728515625,283.82861328125,281.4293518066406,286.80279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001116767016355,1.3968001755237935e-10,0.0001116765633923,-0.000255544524407,0.0,0.0,0.0,-0.0006290433229878,60.0,-0.2883465588092804,-0.0,-8.503460713349396e-10,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111420,297.6528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.482177734375,0.0,0.0,1.890823659778107e-05,297.617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.482421875,0.0,0.0,1.9911314666387625e-05,298.0028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.488037109375,0.0,0.0,1.4706436559208669e-05,297.47412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4796447753906,0.0,0.0,1.991128192457836e-05,297.88720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4831848144531,0.0,0.0,9.445034083910286e-05,287.4303894042969,294.1499938964844,282.1124572753906,281.2094116210937,283.8280944824219,281.439208984375,286.8017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002014677447732,2.519864594763277e-10,0.0002014674828387,-0.0004610093019437,0.0,0.0,0.0,-0.0011348112020641,60.0,-0.5099589824676514,-0.0,-2.767466922293238e-09,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111480,297.6528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.482177734375,0.0,0.0,1.890823659778107e-05,297.617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.482421875,0.0,0.0,1.9911314666387625e-05,298.0028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.488037109375,0.0,0.0,1.4706436559208669e-05,297.47412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4796447753906,0.0,0.0,1.991128192457836e-05,297.88720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4831848144531,0.0,0.0,9.445034083910286e-05,287.4303894042969,294.1499938964844,282.1124572753906,281.2094116210937,283.8280944824219,281.439208984375,286.8017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002014677447732,2.519864594763277e-10,0.0002014674828387,-0.0004610093019437,0.0,0.0,0.0,-0.0011348112020641,60.0,-0.5099589824676514,-0.0,-2.767466922293238e-09,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111540,297.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4866027832031,0.0,0.0,2.9665863621630703e-05,297.6162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4868469238281,0.0,0.0,3.123963324469514e-05,298.0006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4926147460937,0.0,0.0,2.3073498596204445e-05,297.4730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4839782714844,0.0,0.0,3.123957867501304e-05,297.886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4877319335937,0.0,0.0,0.0001481867948314,287.4345703125,294.1499938964844,282.101318359375,281.1994323730469,283.8248291015625,281.4521179199219,286.80078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003160917258355,3.9535258400391616e-10,0.0003160913474857,-0.0007232973584905,0.0,0.0,0.0,-0.0017804568633437,60.0,-0.8363882303237915,-0.0,-6.812308939174727e-09,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111600,297.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4866027832031,0.0,0.0,2.9665863621630703e-05,297.6162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4868469238281,0.0,0.0,3.123963324469514e-05,298.0006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4926147460937,0.0,0.0,2.3073498596204445e-05,297.4730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4839782714844,0.0,0.0,3.123957867501304e-05,297.886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4877319335937,0.0,0.0,0.0001481867948314,287.4345703125,294.1499938964844,282.101318359375,281.1994323730469,283.8248291015625,281.4521179199219,286.80078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003160917258355,3.9535258400391616e-10,0.0003160913474857,-0.0007232973584905,0.0,0.0,0.0,-0.0017804568633437,60.0,-0.8363882303237915,-0.0,-6.812308939174727e-09,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111660,297.6480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4910583496094,0.0,0.0,3.457011916907504e-05,297.6143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.49127197265625,0.0,0.0,3.640405702753924e-05,297.9981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4972229003906,0.0,0.0,2.688792483240832e-05,297.4718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48834228515625,0.0,0.0,3.640399518189952e-05,297.8856506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4922790527344,0.0,0.0,0.0001726845075609,287.4381103515625,294.1499938964844,282.0881652832031,281.187744140625,283.8188171386719,281.4637451171875,286.7998352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003826399624813,4.750267956765697e-10,0.00038263949682,-0.0008662139298394,0.0,0.0,0.0,-0.0021531216334551,60.0,-1.1107022762298584,-0.0,-9.250857857523442e-09,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111720,297.6480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4910583496094,0.0,0.0,3.457011916907504e-05,297.6143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.49127197265625,0.0,0.0,3.640405702753924e-05,297.9981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4972229003906,0.0,0.0,2.688792483240832e-05,297.4718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48834228515625,0.0,0.0,3.640399518189952e-05,297.8856506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4922790527344,0.0,0.0,0.0001726845075609,287.4381103515625,294.1499938964844,282.0881652832031,281.187744140625,283.8188171386719,281.4637451171875,286.7998352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003826399624813,4.750267956765697e-10,0.00038263949682,-0.0008662139298394,0.0,0.0,0.0,-0.0021531216334551,60.0,-1.1107022762298584,-0.0,-9.250857857523442e-09,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111780,297.6458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5287170410156,0.0,0.0,9.012083319248632e-05,297.61151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.52880859375,0.0,0.0,9.490172669757158e-05,297.99566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5361022949219,0.0,0.0,7.009412365732715e-05,297.4704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.52545166015625,0.0,0.0,9.490156662650406e-05,297.884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53082275390625,0.0,0.0,0.0004501712101045,287.4986267089844,294.1499938964844,282.0734558105469,281.1746826171875,283.832763671875,281.499267578125,286.79931640625,0.0,0.0,0.0,0.0,1.0,1.0,-6.118128658272326e-05,3.1598193506177097e-10,6.118096644058824e-05,-0.0007695407839491,0.0,0.0,0.0,-0.0004889943520538,60.0,-1.5033029317855835,-0.0,-6.286811782274526e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111840,297.6458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5287170410156,0.0,0.0,9.012083319248632e-05,297.61151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.52880859375,0.0,0.0,9.490172669757158e-05,297.99566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5361022949219,0.0,0.0,7.009412365732715e-05,297.4704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.52545166015625,0.0,0.0,9.490156662650406e-05,297.884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53082275390625,0.0,0.0,0.0004501712101045,287.4986267089844,294.1499938964844,282.0734558105469,281.1746826171875,283.832763671875,281.499267578125,286.79931640625,0.0,0.0,0.0,0.0,1.0,1.0,-6.118128658272326e-05,3.1598193506177097e-10,6.118096644058824e-05,-0.0007695407839491,0.0,0.0,0.0,-0.0004889943520538,60.0,-1.5033029317855835,-0.0,-6.286811782274526e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111900,297.6452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5296325683594,0.0,0.0,3.925340570276603e-05,297.60943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5296936035156,0.0,0.0,4.133579204790294e-05,297.994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5370483398437,0.0,0.0,3.053048931178637e-05,297.4698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5263061523437,0.0,0.0,4.133572292630561e-05,297.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.53173828125,0.0,0.0,0.0001960784429684,287.49774169921875,294.1499938964844,282.065673828125,281.16778564453125,283.828857421875,281.5042419433594,286.7987060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004182393313385,5.231161614993596e-10,0.0004182388074696,-0.000957042328082,0.0,0.0,0.0,-0.002355829346925,60.0,-1.412792086601257,-0.0,-1.1927096643660208e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111960,297.6449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5311889648437,0.0,0.0,3.708520671352744e-05,297.6069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5312805175781,0.0,0.0,3.9052567444741726e-05,297.9930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5386657714844,0.0,0.0,2.884410787373781e-05,297.4691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5278625488281,0.0,0.0,3.90525019611232e-05,297.8837585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.53338623046875,0.0,0.0,0.0001852478599175,287.4977722167969,294.1499938964844,282.05767822265625,281.16070556640625,283.8226318359375,281.5081481933594,286.7982177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005582881858572,6.57632170941724e-10,0.0005582875455729,-0.0011706381337717,0.0,0.0,0.0,-0.0031197594944387,60.0,-1.5393213033676147,-0.0,-1.0645875292425444e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112020,297.6454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5321655273437,0.0,0.0,9.003875311464071e-05,297.6004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5322265625,0.0,0.0,9.481529559707268e-05,297.9902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5396728515625,0.0,0.0,7.00302844052203e-05,297.4675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5288391113281,0.0,0.0,9.481513552600518e-05,297.88262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5343933105469,0.0,0.0,0.0004497612244449,287.499267578125,294.1499938964844,282.04119873046875,281.1461486816406,283.8136291503906,281.531494140625,286.7973022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009593524737283,1.1141755296151246e-09,0.0009593513095751,-0.001969831297174,0.0,0.0,0.0,-0.0053650271147489,60.0,-2.0275566577911377,-0.0,-6.275362807173225e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
