time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12112080,297.6454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5321655273437,0.0,0.0,9.003875311464071e-05,297.6004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5322265625,0.0,0.0,9.481529559707268e-05,297.9902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5396728515625,0.0,0.0,7.00302844052203e-05,297.4675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5288391113281,0.0,0.0,9.481513552600518e-05,297.88262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5343933105469,0.0,0.0,0.0004497612244449,287.499267578125,294.1499938964844,282.04119873046875,281.1461486816406,283.8136291503906,281.531494140625,286.7973022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009593524737283,1.1141755296151246e-09,0.0009593513095751,-0.001969831297174,0.0,0.0,0.0,-0.0053650271147489,60.0,-2.0275566577911377,-0.0,-6.275362807173225e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112140,297.64599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5274963378906,0.0,0.0,9.021012374432756e-05,297.5929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5275573730469,0.0,0.0,9.499575389781968e-05,297.9873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5348815917969,0.0,0.0,7.016357267275453e-05,297.4657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5242004394531,0.0,0.0,9.499559382675216e-05,297.8813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5296936035156,0.0,0.0,0.0004506172554101,287.4933776855469,294.1499938964844,282.0245361328125,281.1314392089844,283.7821350097656,281.5429077148437,286.7964172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009700769442133,1.3365558659828023e-09,0.0009700756054371,-0.0025437446311116,0.0,0.0,0.0,-0.0055196187458932,60.0,-3.0769598484039307,-0.0,-6.299269017517872e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112200,297.64599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5274963378906,0.0,0.0,9.021012374432756e-05,297.5929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5275573730469,0.0,0.0,9.499575389781968e-05,297.9873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5348815917969,0.0,0.0,7.016357267275453e-05,297.4657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5242004394531,0.0,0.0,9.499559382675216e-05,297.8813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5296936035156,0.0,0.0,0.0004506172554101,287.4933776855469,294.1499938964844,282.0245361328125,281.1314392089844,283.7821350097656,281.5429077148437,286.7964172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009700769442133,1.3365558659828023e-09,0.0009700756054371,-0.0025437446311116,0.0,0.0,0.0,-0.0055196187458932,60.0,-3.0769598484039307,-0.0,-6.299269017517872e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112260,297.64569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5233459472656,0.0,0.0,9.032399248098956e-05,297.5853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5234069824219,0.0,0.0,9.51156544033438e-05,297.9842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5306701660156,0.0,0.0,7.025212835287675e-05,297.4640197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5201110839844,0.0,0.0,9.511549433227628e-05,297.8798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5255126953125,0.0,0.0,0.0004511860315687,287.488037109375,294.1499938964844,282.0080871582031,281.116943359375,283.7518615722656,281.5559387207031,286.7955322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624162339605,1.4694941929960235e-09,0.000962414778769,-0.0029008989222347,0.0,0.0,0.0,-0.0055412999354302,60.0,-3.1272404193878174,-0.0,-6.315177358828805e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112320,297.64569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5233459472656,0.0,0.0,9.032399248098956e-05,297.5853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5234069824219,0.0,0.0,9.51156544033438e-05,297.9842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5306701660156,0.0,0.0,7.025212835287675e-05,297.4640197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5201110839844,0.0,0.0,9.511549433227628e-05,297.8798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5255126953125,0.0,0.0,0.0004511860315687,287.488037109375,294.1499938964844,282.0080871582031,281.116943359375,283.7518615722656,281.5559387207031,286.7955322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624162339605,1.4694941929960235e-09,0.000962414778769,-0.0029008989222347,0.0,0.0,0.0,-0.0055412999354302,60.0,-3.1272404193878174,-0.0,-6.315177358828805e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112380,297.64556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5191955566406,0.0,0.0,9.032733214553446e-05,297.5795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5192565917969,0.0,0.0,9.511916869087143e-05,297.98016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5263977050781,0.0,0.0,7.025472586974502e-05,297.46246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5159606933594,0.0,0.0,9.511901589576156e-05,297.87841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5213317871094,0.0,0.0,0.0004512027371674,287.48272705078125,294.1499938964844,281.9923095703125,281.10308837890625,283.7220153808594,281.5712890625,286.79461669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624520898796,1.473623667536117e-09,0.0009624506346881,-0.0029117192607373,0.0,0.0,0.0,-0.005543349776417,60.0,-3.158998966217041,-0.0,-6.315640632692522e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112440,297.64556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5191955566406,0.0,0.0,9.032733214553446e-05,297.5795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5192565917969,0.0,0.0,9.511916869087143e-05,297.98016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5263977050781,0.0,0.0,7.025472586974502e-05,297.46246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5159606933594,0.0,0.0,9.511901589576156e-05,297.87841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5213317871094,0.0,0.0,0.0004512027371674,287.48272705078125,294.1499938964844,281.9923095703125,281.10308837890625,283.7220153808594,281.5712890625,286.79461669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624520898796,1.473623667536117e-09,0.0009624506346881,-0.0029117192607373,0.0,0.0,0.0,-0.005543349776417,60.0,-3.158998966217041,-0.0,-6.315640632692522e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112500,297.6457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.51708984375,0.0,0.0,9.027021587826312e-05,297.5778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.51715087890625,0.0,0.0,9.50590256252326e-05,297.9762268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5242919921875,0.0,0.0,7.021030614851043e-05,297.46173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.513916015625,0.0,0.0,9.505887283012272e-05,297.8777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.51922607421875,0.0,0.0,0.0004509174614213,287.48004150390625,294.1499938964844,281.9848022460937,281.09649658203125,283.7071838378906,281.5777893066406,286.79412841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009618435287848,1.4024535976986383e-09,0.0009618421318009,-0.0027252223808318,0.0,0.0,0.0,-0.0055080680176615,60.0,-3.16552734375,-0.0,-6.307654842885313e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112560,297.6459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5074768066406,0.0,0.0,9.021702862810344e-05,297.5769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.507568359375,0.0,0.0,9.500301530351862e-05,297.9713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.51434326171875,0.0,0.0,7.016893505351618e-05,297.4609680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.50445556640625,0.0,0.0,9.500286250840873e-05,297.8770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5093994140625,0.0,0.0,0.0004506518016569,287.4674377441406,294.1499938964844,281.9776306152344,281.0902099609375,283.6897277832031,281.5837097167969,286.7935791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488963453099,1.4239354140244131e-09,0.001048894948326,-0.0026946458965539,0.0,0.0,0.0,-0.00595537526533,60.0,-3.3743934631347656,-0.0,-6.300222565869262e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112620,297.6457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5032653808594,0.0,0.0,9.046934428624807e-05,297.5775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5033874511719,0.0,0.0,9.526871872367336e-05,297.9594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.51007080078125,0.0,0.0,7.036518218228593e-05,297.4589233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.50030517578125,0.0,0.0,9.526856592856348e-05,297.8758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.50518798828125,0.0,0.0,0.0004519121721386,287.462158203125,294.1499938964844,281.96453857421875,281.0787658691406,283.66021728515625,281.6037292480469,286.7926025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009639643831178,1.650492409410731e-09,0.0009639626950956,-0.0033751914743334,0.0,0.0,0.0,-0.0056310296058654,60.0,-3.2209317684173584,-0.0,-6.335508118127109e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112680,297.6457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5032653808594,0.0,0.0,9.046934428624807e-05,297.5775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5033874511719,0.0,0.0,9.526871872367336e-05,297.9594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.51007080078125,0.0,0.0,7.036518218228593e-05,297.4589233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.50030517578125,0.0,0.0,9.526856592856348e-05,297.8758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.50518798828125,0.0,0.0,0.0004519121721386,287.462158203125,294.1499938964844,281.96453857421875,281.0787658691406,283.66021728515625,281.6037292480469,286.7926025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009639643831178,1.650492409410731e-09,0.0009639626950956,-0.0033751914743334,0.0,0.0,0.0,-0.0056310296058654,60.0,-3.2209317684173584,-0.0,-6.335508118127109e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112740,297.6448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4990539550781,0.0,0.0,9.085569763556124e-05,297.5802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4991760253906,0.0,0.0,9.567556116962804e-05,297.9462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5057678222656,0.0,0.0,7.066567923175171e-05,297.4559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.49609375,0.0,0.0,9.567541565047576e-05,297.8748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5009155273437,0.0,0.0,0.0004538420762401,287.45684814453125,294.1499938964844,281.95343017578125,281.069091796875,283.6311340332031,281.6237487792969,286.7915344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680794901214,2.1318067311426603e-09,0.0009680773946456,-0.0046364306472241,0.0,0.0,0.0,-0.0058696325868368,60.0,-3.208424568176269,-0.0,-6.389732476463905e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112800,297.6448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4990539550781,0.0,0.0,9.085569763556124e-05,297.5802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4991760253906,0.0,0.0,9.567556116962804e-05,297.9462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5057678222656,0.0,0.0,7.066567923175171e-05,297.4559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.49609375,0.0,0.0,9.567541565047576e-05,297.8748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5009155273437,0.0,0.0,0.0004538420762401,287.45684814453125,294.1499938964844,281.95343017578125,281.069091796875,283.6311340332031,281.6237487792969,286.7915344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680794901214,2.1318067311426603e-09,0.0009680773946456,-0.0046364306472241,0.0,0.0,0.0,-0.0058696325868368,60.0,-3.208424568176269,-0.0,-6.389732476463905e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112860,297.6436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.49481201171875,0.0,0.0,9.118350862991063e-05,297.58160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4949035644531,0.0,0.0,9.602076170267536e-05,297.93341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5014343261719,0.0,0.0,7.092064333846793e-05,297.4525451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.49188232421875,0.0,0.0,9.602061618352308e-05,297.8739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49664306640625,0.0,0.0,0.0004554795741569,287.4515380859375,294.1499938964844,281.9447631835937,281.06158447265625,283.6022644042969,281.6480712890625,286.7904052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009715726482681,2.5401889480747286e-09,0.0009715700871311,-0.0057065393775701,0.0,0.0,0.0,-0.0060720886103808,60.0,-3.220778226852417,-0.0,-6.43592130700199e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112920,297.6436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.49481201171875,0.0,0.0,9.118350862991063e-05,297.58160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4949035644531,0.0,0.0,9.602076170267536e-05,297.93341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5014343261719,0.0,0.0,7.092064333846793e-05,297.4525451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.49188232421875,0.0,0.0,9.602061618352308e-05,297.8739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49664306640625,0.0,0.0,0.0004554795741569,287.4515380859375,294.1499938964844,281.9447631835937,281.06158447265625,283.6022644042969,281.6480712890625,286.7904052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009715726482681,2.5401889480747286e-09,0.0009715700871311,-0.0057065393775701,0.0,0.0,0.0,-0.0060720886103808,60.0,-3.220778226852417,-0.0,-6.43592130700199e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112980,297.6434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.49053955078125,0.0,0.0,9.115262218983844e-05,297.58160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4906616210937,0.0,0.0,9.598823817213996e-05,297.9232788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4970703125,0.0,0.0,7.089661812642589e-05,297.449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4876708984375,0.0,0.0,9.598809265298768e-05,297.8729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.49237060546875,0.0,0.0,0.0004553252947516,287.4461975097656,294.1499938964844,281.9389953613281,281.0566711425781,283.5738220214844,281.6708679199219,286.7892150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009712442406453,2.501674645216667e-09,0.0009712417377158,-0.0056056170724332,0.0,0.0,0.0,-0.0060530002228915,60.0,-3.227473735809326,-0.0,-6.431557864061689e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113040,297.6434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.49053955078125,0.0,0.0,9.115262218983844e-05,297.58160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4906616210937,0.0,0.0,9.598823817213996e-05,297.9232788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4970703125,0.0,0.0,7.089661812642589e-05,297.449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4876708984375,0.0,0.0,9.598809265298768e-05,297.8729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.49237060546875,0.0,0.0,0.0004553252947516,287.4461975097656,294.1499938964844,281.9389953613281,281.0566711425781,283.5738220214844,281.6708679199219,286.7892150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009712442406453,2.501674645216667e-09,0.0009712417377158,-0.0056056170724332,0.0,0.0,0.0,-0.0060530002228915,60.0,-3.227473735809326,-0.0,-6.431557864061689e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113100,297.64385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4884033203125,0.0,0.0,9.108633821597324e-05,297.5814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.488525390625,0.0,0.0,9.59184326347895e-05,297.9193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4949035644531,0.0,0.0,7.084506069077179e-05,297.4475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.48553466796875,0.0,0.0,9.59182871156372e-05,297.8724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.490234375,0.0,0.0,0.0004549942095763,287.44354248046875,294.1499938964844,281.93731689453125,281.0552978515625,283.55975341796875,281.68084716796875,286.7886047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009705384727567,2.419077826942839e-09,0.0009705360862426,-0.0053891842253506,0.0,0.0,0.0,-0.0060120564885437,60.0,-3.227977752685547,-0.0,-6.422205700573613e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113160,297.6444396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4862670898437,0.0,0.0,9.100208262680098e-05,297.581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48638916015625,0.0,0.0,9.582970960764214e-05,297.9161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.49273681640625,0.0,0.0,7.077952614054084e-05,297.44464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4834289550781,0.0,0.0,9.582956408848986e-05,297.8720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.48809814453125,0.0,0.0,0.0004545733390841,287.4408874511719,294.1499938964844,281.9365539550781,281.0547180175781,283.5458068847656,281.6901550292969,286.7879638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009696405613794,2.3140869220839022e-09,0.000969638233073,-0.0051140701398253,0.0,0.0,0.0,-0.0059600076638162,60.0,-3.227109670639038,-0.0,-6.410327557659913e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113220,297.6461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.48199462890625,0.0,0.0,9.086642967304216e-05,297.5807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.48211669921875,0.0,0.0,9.568685345584528e-05,297.9125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4884033203125,0.0,0.0,7.067401747917756e-05,297.43603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47918701171875,0.0,0.0,9.568670793669298e-05,297.8709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4837951660156,0.0,0.0,0.0004538957145996,287.43560791015625,294.1499938964844,281.9378967285156,281.05615234375,283.51824951171875,281.7063293457031,286.78668212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681941592134,2.1450459186667103e-09,0.0009681920055299,-0.0046711205504834,0.0,0.0,0.0,-0.0058762030676007,60.0,-3.2221930027008057,-0.0,-6.391227458379944e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113280,297.6461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.48199462890625,0.0,0.0,9.086642967304216e-05,297.5807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.48211669921875,0.0,0.0,9.568685345584528e-05,297.9125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4884033203125,0.0,0.0,7.067401747917756e-05,297.43603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47918701171875,0.0,0.0,9.568670793669298e-05,297.8709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4837951660156,0.0,0.0,0.0004538957145996,287.43560791015625,294.1499938964844,281.9378967285156,281.05615234375,283.51824951171875,281.7063293457031,286.78668212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681941592134,2.1450459186667103e-09,0.0009681920055299,-0.0046711205504834,0.0,0.0,0.0,-0.0058762030676007,60.0,-3.2221930027008057,-0.0,-6.391227458379944e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113340,297.64813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47772216796875,0.0,0.0,9.087807120522484e-05,297.5798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.47784423828125,0.0,0.0,9.569911344442517e-05,297.9125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4840393066406,0.0,0.0,7.068306877044961e-05,297.4257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4749450683594,0.0,0.0,9.56989752012305e-05,297.8695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4794921875,0.0,0.0,0.0004539538931567,287.4302978515625,294.1499938964844,281.94342041015625,281.0613098144531,283.4913024902344,281.72119140625,286.7853088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683175594545,2.159524337130847e-09,0.0009683154057711,-0.0047090603038668,0.0,0.0,0.0,-0.0058833784423768,60.0,-3.2172210216522217,-0.0,-6.392862417214928e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113400,297.64813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47772216796875,0.0,0.0,9.087807120522484e-05,297.5798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.47784423828125,0.0,0.0,9.569911344442517e-05,297.9125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4840393066406,0.0,0.0,7.068306877044961e-05,297.4257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4749450683594,0.0,0.0,9.56989752012305e-05,297.8695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4794921875,0.0,0.0,0.0004539538931567,287.4302978515625,294.1499938964844,281.94342041015625,281.0613098144531,283.4913024902344,281.72119140625,286.7853088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683175594545,2.159524337130847e-09,0.0009683154057711,-0.0047090603038668,0.0,0.0,0.0,-0.0058833784423768,60.0,-3.2172210216522217,-0.0,-6.392862417214928e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113460,297.64990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.47344970703125,0.0,0.0,9.103002230403943e-05,297.57830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4735412597656,0.0,0.0,9.585912630427627e-05,297.9154357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.47967529296875,0.0,0.0,7.080125214997679e-05,297.41552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.470703125,0.0,0.0,9.5858980785124e-05,297.8680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4751892089844,0.0,0.0,0.000454712921055,287.4250183105469,294.1499938964844,281.9536437988281,281.07061767578125,283.4649658203125,281.73712158203125,286.78387451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699360234662,2.348802707885511e-09,0.0009699336369521,-0.0052050398662686,0.0,0.0,0.0,-0.0059772105887532,60.0,-3.214085102081299,-0.0,-6.414254016817722e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113520,297.64990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.47344970703125,0.0,0.0,9.103002230403943e-05,297.57830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4735412597656,0.0,0.0,9.585912630427627e-05,297.9154357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.47967529296875,0.0,0.0,7.080125214997679e-05,297.41552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.470703125,0.0,0.0,9.5858980785124e-05,297.8680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4751892089844,0.0,0.0,0.000454712921055,287.4250183105469,294.1499938964844,281.9536437988281,281.07061767578125,283.4649658203125,281.73712158203125,286.78387451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699360234662,2.348802707885511e-09,0.0009699336369521,-0.0052050398662686,0.0,0.0,0.0,-0.0059772105887532,60.0,-3.214085102081299,-0.0,-6.414254016817722e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113580,297.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4691467285156,0.0,0.0,9.120796312345192e-05,297.57635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46923828125,0.0,0.0,9.604650404071435e-05,297.9198303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4753112792969,0.0,0.0,7.093964813975617e-05,297.4068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4664306640625,0.0,0.0,9.604636579751968e-05,297.86639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4708557128906,0.0,0.0,0.000455601781141,287.41973876953125,294.1499938964844,281.9689636230469,281.0844421386719,283.43927001953125,281.755126953125,286.7823791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718316723592,2.5704645079116517e-09,0.0009718291112221,-0.005785871297121,0.0,0.0,0.0,-0.0060870982706546,60.0,-3.209986448287964,-0.0,-6.43935180733024e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113640,297.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4691467285156,0.0,0.0,9.120796312345192e-05,297.57635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46923828125,0.0,0.0,9.604650404071435e-05,297.9198303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4753112792969,0.0,0.0,7.093964813975617e-05,297.4068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4664306640625,0.0,0.0,9.604636579751968e-05,297.86639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4708557128906,0.0,0.0,0.000455601781141,287.41973876953125,294.1499938964844,281.9689636230469,281.0844421386719,283.43927001953125,281.755126953125,286.7823791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718316723592,2.5704645079116517e-09,0.0009718291112221,-0.005785871297121,0.0,0.0,0.0,-0.0060870982706546,60.0,-3.209986448287964,-0.0,-6.43935180733024e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113700,297.6524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46697998046875,0.0,0.0,9.128448436968029e-05,297.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.46710205078125,0.0,0.0,9.612707799533382e-05,297.9222106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4731140136719,0.0,0.0,7.09991654730402e-05,297.4033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4642944335937,0.0,0.0,9.612693975213916e-05,297.8655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4686889648437,0.0,0.0,0.0004559840017464,287.4170837402344,294.1499938964844,281.9786682128906,281.0931701660156,283.4266967773437,281.76483154296875,286.7816467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726476273499,2.665783815913869e-09,0.0009726449497975,-0.0060356389731168,0.0,0.0,0.0,-0.0061343559063971,60.0,-3.20681095123291,-0.0,-6.450159162341151e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113760,297.6534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4648132324219,0.0,0.0,9.133729327004404e-05,297.5742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4649353027344,0.0,0.0,9.618269541533664e-05,297.92449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4709167480469,0.0,0.0,7.104023825377226e-05,297.4003295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.462158203125,0.0,0.0,9.618255717214196e-05,297.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4665222167969,0.0,0.0,0.0004562478279694,287.4144287109375,294.1499938964844,281.9898376464844,281.1031799316406,283.414306640625,281.7748718261719,286.7808532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732102043926,2.7315676387473782e-09,0.0009732074686326,-0.0062080132775008,0.0,0.0,0.0,-0.0061669675633311,60.0,-3.202380418777466,-0.0,-6.457623413780311e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113820,297.65606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46051025390625,0.0,0.0,9.136571316048504e-05,297.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4606018066406,0.0,0.0,9.621262142900378e-05,297.9278869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4665222167969,0.0,0.0,7.106234261300415e-05,297.3965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4578552246094,0.0,0.0,9.62124831858091e-05,297.8634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4621887207031,0.0,0.0,0.0004563897964544,287.4091491699219,294.1499938964844,282.0166931152344,281.12725830078125,283.3901672363281,281.7957458496094,286.7792663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735127096064,2.7669440072486395e-09,0.0009735099156387,-0.00630071060732,0.0,0.0,0.0,-0.0061845048330724,60.0,-3.1883347034454346,-0.0,-6.461639401322827e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113880,297.65606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46051025390625,0.0,0.0,9.136571316048504e-05,297.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4606018066406,0.0,0.0,9.621262142900378e-05,297.9278869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4665222167969,0.0,0.0,7.106234261300415e-05,297.3965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4578552246094,0.0,0.0,9.62124831858091e-05,297.8634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4621887207031,0.0,0.0,0.0004563897964544,287.4091491699219,294.1499938964844,282.0166931152344,281.12725830078125,283.3901672363281,281.7957458496094,286.7792663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735127096064,2.7669440072486395e-09,0.0009735099156387,-0.00630071060732,0.0,0.0,0.0,-0.0061845048330724,60.0,-3.1883347034454346,-0.0,-6.461639401322827e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113940,297.659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4561767578125,0.0,0.0,9.128776582656428e-05,297.57110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4562683105469,0.0,0.0,9.613053407520056e-05,297.92877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4621276855469,0.0,0.0,7.100171205820516e-05,297.3959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4535827636719,0.0,0.0,9.61304031079635e-05,297.8624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4578552246094,0.0,0.0,0.0004560004454106,287.40386962890625,294.1499938964844,282.04998779296875,281.1570129394531,283.36700439453125,281.8168640136719,286.77764892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726823191158,2.6698045996198516e-09,0.0009726796415634,-0.0060461736284196,0.0,0.0,0.0,-0.0061363507993519,60.0,-3.1667320728302,-0.0,-6.45061533077751e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114000,297.659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4561767578125,0.0,0.0,9.128776582656428e-05,297.57110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4562683105469,0.0,0.0,9.613053407520056e-05,297.92877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4621276855469,0.0,0.0,7.100171205820516e-05,297.3959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4535827636719,0.0,0.0,9.61304031079635e-05,297.8624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4578552246094,0.0,0.0,0.0004560004454106,287.40386962890625,294.1499938964844,282.04998779296875,281.1570129394531,283.36700439453125,281.8168640136719,286.77764892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726823191158,2.6698045996198516e-09,0.0009726796415634,-0.0060461736284196,0.0,0.0,0.0,-0.0061363507993519,60.0,-3.1667320728302,-0.0,-6.45061533077751e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114060,297.6651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45184326171875,0.0,0.0,9.112974657909945e-05,297.5704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.45196533203125,0.0,0.0,9.596413292456418e-05,297.92694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4577331542969,0.0,0.0,7.087880658218637e-05,297.39825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44927978515625,0.0,0.0,9.596400195732711e-05,297.8619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4534912109375,0.0,0.0,0.0004552111204247,287.39862060546875,294.1499938964844,282.0881042480469,281.1910400390625,283.3448486328125,281.83758544921875,286.7759704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709985461086,2.4728992187306176e-09,0.0009709961013868,-0.0055302153341472,0.0,0.0,0.0,-0.0060387370176613,60.0,-3.1384353637695312,-0.0,-6.428298604532756e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114120,297.6651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45184326171875,0.0,0.0,9.112974657909945e-05,297.5704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.45196533203125,0.0,0.0,9.596413292456418e-05,297.92694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4577331542969,0.0,0.0,7.087880658218637e-05,297.39825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44927978515625,0.0,0.0,9.596400195732711e-05,297.8619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4534912109375,0.0,0.0,0.0004552111204247,287.39862060546875,294.1499938964844,282.0881042480469,281.1910400390625,283.3448486328125,281.83758544921875,286.7759704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709985461086,2.4728992187306176e-09,0.0009709961013868,-0.0055302153341472,0.0,0.0,0.0,-0.0060387370176613,60.0,-3.1384353637695312,-0.0,-6.428298604532756e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114180,297.6718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4475402832031,0.0,0.0,9.094765118788928e-05,297.570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4476318359375,0.0,0.0,9.577237506164238e-05,297.9227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4533386230469,0.0,0.0,7.073718006722629e-05,297.4034118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.44500732421875,0.0,0.0,9.577224409440532e-05,297.8620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4491577148437,0.0,0.0,0.0004543015384115,287.39337158203125,294.1499938964844,282.1290588378906,281.2275390625,283.32379150390625,281.85723876953125,286.77423095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690581355243,2.246004715544813e-09,0.0009690558654256,-0.0049356701783835,0.0,0.0,0.0,-0.0059262556023895,60.0,-3.105674982070923,-0.0,-6.402631669288894e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114240,297.6718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4475402832031,0.0,0.0,9.094765118788928e-05,297.570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4476318359375,0.0,0.0,9.577237506164238e-05,297.9227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4533386230469,0.0,0.0,7.073718006722629e-05,297.4034118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.44500732421875,0.0,0.0,9.577224409440532e-05,297.8620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4491577148437,0.0,0.0,0.0004543015384115,287.39337158203125,294.1499938964844,282.1290588378906,281.2275390625,283.32379150390625,281.85723876953125,286.77423095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690581355243,2.246004715544813e-09,0.0009690558654256,-0.0049356701783835,0.0,0.0,0.0,-0.0059262556023895,60.0,-3.105674982070923,-0.0,-6.402631669288894e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114300,297.67559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44537353515625,0.0,0.0,9.086277714231984e-05,297.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.44549560546875,0.0,0.0,9.568299719830976e-05,297.9200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4511413574219,0.0,0.0,7.06711653037928e-05,297.40692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4428405761719,0.0,0.0,9.56828662310727e-05,297.8623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469909667969,0.0,0.0,0.0004538775829132,287.3907775878906,294.1499938964844,282.1506042480469,281.2467041015625,283.3136901855469,281.8666076660156,286.7733764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681533556431,2.140249755200329e-09,0.0009681512019596,-0.004658552352339,0.0,0.0,0.0,-0.0058738263323903,60.0,-3.088404417037964,-0.0,-6.39068531427256e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114360,297.6795349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4432373046875,0.0,0.0,9.079798473976552e-05,297.5712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4433288574219,0.0,0.0,9.561476326780394e-05,297.91705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4489440917969,0.0,0.0,7.062076474539936e-05,297.41094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4407043457031,0.0,0.0,9.56146395765245e-05,297.86279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44482421875,0.0,0.0,0.0004535539192147,287.38818359375,294.1499938964844,282.1728210449219,281.2664489746094,283.3039245605469,281.8758544921875,286.7724914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009674628381617,2.0595094518682804e-09,0.0009674607426859,-0.0044469819404184,0.0,0.0,0.0,-0.0058337999507784,60.0,-3.0709891319274902,-0.0,-6.381572603686436e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
