time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12114420,297.68768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4389038085937,0.0,0.0,9.075721754925326e-05,297.5722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.43902587890625,0.0,0.0,9.557184239383788e-05,297.9107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.444580078125,0.0,0.0,7.058906339807436e-05,297.4203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364318847656,0.0,0.0,9.55717114266008e-05,297.8641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44049072265625,0.0,0.0,0.0004533503088168,287.3829650878906,294.1499938964844,282.2193603515625,281.3077697753906,283.2851257324219,281.894775390625,286.77069091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009670277358964,2.0086969865218407e-09,0.0009670256986282,-0.0043138340115547,0.0,0.0,0.0,-0.0058086072094738,60.0,-3.0368402004241943,-0.0,-6.375841365979795e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114480,297.68768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4389038085937,0.0,0.0,9.075721754925326e-05,297.5722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.43902587890625,0.0,0.0,9.557184239383788e-05,297.9107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.444580078125,0.0,0.0,7.058906339807436e-05,297.4203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364318847656,0.0,0.0,9.55717114266008e-05,297.8641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44049072265625,0.0,0.0,0.0004533503088168,287.3829650878906,294.1499938964844,282.2193603515625,281.3077697753906,283.2851257324219,281.894775390625,286.77069091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009670277358964,2.0086969865218407e-09,0.0009670256986282,-0.0043138340115547,0.0,0.0,0.0,-0.0058086072094738,60.0,-3.0368402004241943,-0.0,-6.375841365979795e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114540,297.6960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346008300781,0.0,0.0,9.082721953745931e-05,297.5733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346923828125,0.0,0.0,9.564554784446956e-05,297.9046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.440185546875,0.0,0.0,7.064350211294368e-05,297.4314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4321594238281,0.0,0.0,9.56454241531901e-05,297.86602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4361572265625,0.0,0.0,0.0004536999622359,287.3777770996094,294.1499938964844,282.26861572265625,281.3514099121094,283.267578125,281.91632080078125,286.76885986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967773143202,2.095876139307506e-09,0.0009677710477262,-0.0045422776602208,0.0,0.0,0.0,-0.0058518247678875,60.0,-3.004450559616089,-0.0,-6.385676698528189e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114600,297.6960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346008300781,0.0,0.0,9.082721953745931e-05,297.5733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346923828125,0.0,0.0,9.564554784446956e-05,297.9046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.440185546875,0.0,0.0,7.064350211294368e-05,297.4314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4321594238281,0.0,0.0,9.56454241531901e-05,297.86602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4361572265625,0.0,0.0,0.0004536999622359,287.3777770996094,294.1499938964844,282.26861572265625,281.3514099121094,283.267578125,281.91632080078125,286.76885986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967773143202,2.095876139307506e-09,0.0009677710477262,-0.0045422776602208,0.0,0.0,0.0,-0.0058518247678875,60.0,-3.004450559616089,-0.0,-6.385676698528189e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114660,297.7045288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4302673339844,0.0,0.0,9.094859706237912e-05,297.5744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.43035888671875,0.0,0.0,9.577336459187792e-05,297.8995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.435791015625,0.0,0.0,7.073790766298771e-05,297.4437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278564453125,0.0,0.0,9.577324090059848e-05,297.86834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43182373046875,0.0,0.0,0.0004543062823358,287.37261962890625,294.1499938964844,282.3205261230469,281.3973083496094,283.2510986328125,281.9418640136719,286.7669982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690659935586,2.2470740823621327e-09,0.0009690637234598,-0.0049384734593331,0.0,0.0,0.0,-0.0059267790056765,60.0,-2.9727468490600586,-0.0,-6.402752461553973e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114720,297.7045288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4302673339844,0.0,0.0,9.094859706237912e-05,297.5744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.43035888671875,0.0,0.0,9.577336459187792e-05,297.8995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.435791015625,0.0,0.0,7.073790766298771e-05,297.4437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278564453125,0.0,0.0,9.577324090059848e-05,297.86834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43182373046875,0.0,0.0,0.0004543062823358,287.37261962890625,294.1499938964844,282.3205261230469,281.3973083496094,283.2510986328125,281.9418640136719,286.7669982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690659935586,2.2470740823621327e-09,0.0009690637234598,-0.0049384734593331,0.0,0.0,0.0,-0.0059267790056765,60.0,-2.9727468490600586,-0.0,-6.402752461553973e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114780,297.71343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42596435546875,0.0,0.0,9.102295007323846e-05,297.5758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,9.585166117176414e-05,297.89605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.431396484375,0.0,0.0,7.079573697410524e-05,297.4544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4235534667969,0.0,0.0,9.58515374804847e-05,297.8710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.427490234375,0.0,0.0,0.0004546777054201,287.367431640625,294.1499938964844,282.37506103515625,281.44537353515625,283.2358703613281,281.9715576171875,286.76513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698584326542,2.339678006890722e-09,0.0009698560461401,-0.0051811295561492,0.0,0.0,0.0,-0.0059726894833147,60.0,-2.939199209213257,-0.0,-6.413222308765398e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114840,297.71343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42596435546875,0.0,0.0,9.102295007323846e-05,297.5758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,9.585166117176414e-05,297.89605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.431396484375,0.0,0.0,7.079573697410524e-05,297.4544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4235534667969,0.0,0.0,9.58515374804847e-05,297.8710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.427490234375,0.0,0.0,0.0004546777054201,287.367431640625,294.1499938964844,282.37506103515625,281.44537353515625,283.2358703613281,281.9715576171875,286.76513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698584326542,2.339678006890722e-09,0.0009698560461401,-0.0051811295561492,0.0,0.0,0.0,-0.0059726894833147,60.0,-2.939199209213257,-0.0,-6.413222308765398e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114900,297.7181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237976074219,0.0,0.0,9.103069896809755e-05,297.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.42388916015625,0.0,0.0,9.585981752024963e-05,297.8951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42919921875,0.0,0.0,7.080176146700978e-05,297.45867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4214172363281,0.0,0.0,9.58597011049278e-05,297.87237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4253234863281,0.0,0.0,0.0004547164135146,287.3648681640625,294.1499938964844,282.4032897949219,281.4702453613281,283.22869873046875,281.9873046875,286.7641906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699409711174,2.349321182038011e-09,0.000969938642811,-0.0052063977345824,0.0,0.0,0.0,-0.0059774704277515,60.0,-2.921100854873657,-0.0,-6.41431299186479e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114960,297.7230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.421630859375,0.0,0.0,9.095056884689257e-05,297.5775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217224121094,0.0,0.0,9.577543823979796e-05,297.89508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.427001953125,0.0,0.0,7.073943561408669e-05,297.4625549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.41925048828125,0.0,0.0,9.577531454851852e-05,297.8737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4231262207031,0.0,0.0,0.0004543161485344,287.3622741699219,294.1499938964844,282.43218994140625,281.49560546875,283.2218933105469,282.0025634765625,286.76324462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690881706774,2.249476604987421e-09,0.0009690859005786,-0.0049447673372924,0.0,0.0,0.0,-0.0059279780834913,60.0,-2.9009499549865723,-0.0,-6.403023888879035e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115020,297.73358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41729736328125,0.0,0.0,9.066137863555924e-05,297.5799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4173889160156,0.0,0.0,9.54709030338563e-05,297.8971862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4226379394531,0.0,0.0,7.051450666040182e-05,297.4699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149780273437,0.0,0.0,9.547078661853448e-05,297.8765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4187927246094,0.0,0.0,0.0004528716090135,287.3571472167969,294.1499938964844,282.4918212890625,281.54791259765625,283.20904541015625,282.0296325683594,286.7613220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000966006598901,1.889158163237425e-09,0.0009660047362558,-0.0040005929768085,0.0,0.0,0.0,-0.0057493522763252,60.0,-2.8554253578186035,-0.0,-6.362367344081576e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115080,297.73358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41729736328125,0.0,0.0,9.066137863555924e-05,297.5799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4173889160156,0.0,0.0,9.54709030338563e-05,297.8971862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4226379394531,0.0,0.0,7.051450666040182e-05,297.4699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149780273437,0.0,0.0,9.547078661853448e-05,297.8765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4187927246094,0.0,0.0,0.0004528716090135,287.3571472167969,294.1499938964844,282.4918212890625,281.54791259765625,283.20904541015625,282.0296325683594,286.7613220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000966006598901,1.889158163237425e-09,0.0009660047362558,-0.0040005929768085,0.0,0.0,0.0,-0.0057493522763252,60.0,-2.8554253578186035,-0.0,-6.362367344081576e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115140,297.7450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4129943847656,0.0,0.0,9.035661787493154e-05,297.5804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130859375,0.0,0.0,9.514998237136751e-05,297.9029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.41827392578125,0.0,0.0,7.027747778920457e-05,297.4770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.41070556640625,0.0,0.0,9.514986595604567e-05,297.87939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4144897460937,0.0,0.0,0.0004513493040576,287.35205078125,294.1499938964844,282.5539855957031,281.6022644042969,283.1976318359375,282.0497436523437,286.7593688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627590188756,1.5094473448939991e-09,0.0009627575054764,-0.0030055921524763,0.0,0.0,0.0,-0.00556111196056,60.0,-2.8051092624664307,-0.0,-6.319662304576923e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115200,297.7450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4129943847656,0.0,0.0,9.035661787493154e-05,297.5804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130859375,0.0,0.0,9.514998237136751e-05,297.9029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.41827392578125,0.0,0.0,7.027747778920457e-05,297.4770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.41070556640625,0.0,0.0,9.514986595604567e-05,297.87939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4144897460937,0.0,0.0,0.0004513493040576,287.35205078125,294.1499938964844,282.5539855957031,281.6022644042969,283.1976318359375,282.0497436523437,286.7593688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627590188756,1.5094473448939991e-09,0.0009627575054764,-0.0030055921524763,0.0,0.0,0.0,-0.00556111196056,60.0,-2.8051092624664307,-0.0,-6.319662304576923e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115260,297.7568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4087219238281,0.0,0.0,9.017816046252848e-05,297.5790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4088134765625,0.0,0.0,9.496205166215076e-05,297.9114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4139099121094,0.0,0.0,7.013867434579879e-05,297.4837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.40643310546875,0.0,0.0,9.496193524682894e-05,297.8821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4101867675781,0.0,0.0,0.0004504578537307,287.34698486328125,294.1499938964844,282.6185607910156,281.6585388183594,283.1875305175781,282.06475830078125,286.7574462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009608567343093,1.287084661072413e-09,0.0009608554537408,-0.0024229052942246,0.0,0.0,0.0,-0.0054508741013705,60.0,-2.754960775375366,-0.0,-6.294720833466272e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115320,297.7568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4087219238281,0.0,0.0,9.017816046252848e-05,297.5790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4088134765625,0.0,0.0,9.496205166215076e-05,297.9114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4139099121094,0.0,0.0,7.013867434579879e-05,297.4837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.40643310546875,0.0,0.0,9.496193524682894e-05,297.8821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4101867675781,0.0,0.0,0.0004504578537307,287.34698486328125,294.1499938964844,282.6185607910156,281.6585388183594,283.1875305175781,282.06475830078125,286.7574462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009608567343093,1.287084661072413e-09,0.0009608554537408,-0.0024229052942246,0.0,0.0,0.0,-0.0054508741013705,60.0,-2.754960775375366,-0.0,-6.294720833466272e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115380,297.7686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3981628417969,0.0,0.0,9.018658602144568e-05,297.5776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3983459472656,0.0,0.0,9.497092105448246e-05,297.9220886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4032287597656,0.0,0.0,7.014522270765156e-05,297.4900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.39605712890625,0.0,0.0,9.497080463916065e-05,297.8847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3995361328125,0.0,0.0,0.0004504999378696,287.3329162597656,294.1499938964844,282.685546875,281.7167358398437,283.1717834472656,282.0697326660156,286.75543212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186878498643,1.3553923539078028e-09,0.0010186864528805,-0.0025446549989283,0.0,0.0,0.0,-0.0057724951766431,60.0,-3.0306589603424072,-0.0,-6.295893939523013e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115440,297.7686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3981628417969,0.0,0.0,9.018658602144568e-05,297.5776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3983459472656,0.0,0.0,9.497092105448246e-05,297.9220886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4032287597656,0.0,0.0,7.014522270765156e-05,297.4900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.39605712890625,0.0,0.0,9.497080463916065e-05,297.8847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3995361328125,0.0,0.0,0.0004504999378696,287.3329162597656,294.1499938964844,282.685546875,281.7167358398437,283.1717834472656,282.0697326660156,286.75543212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186878498643,1.3553923539078028e-09,0.0010186864528805,-0.0025446549989283,0.0,0.0,0.0,-0.0057724951766431,60.0,-3.0306589603424072,-0.0,-6.295893939523013e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115500,297.77447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39599609375,0.0,0.0,9.02537431102246e-05,297.5770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3962097167969,0.0,0.0,9.504164336249232e-05,297.927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4010314941406,0.0,0.0,7.019745680736378e-05,297.49298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3939208984375,0.0,0.0,9.504153422312812e-05,297.885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3973693847656,0.0,0.0,0.0004508354468271,287.3304138183594,294.1499938964844,282.7199401855469,281.7465209960937,283.1674194335937,282.0793762207031,286.75445556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616612223908,1.381218472928935e-09,0.0009616598836146,-0.0026695777196437,0.0,0.0,0.0,-0.0054975375533103,60.0,-2.838341474533081,-0.0,-6.305273103635045e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115560,297.7803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.39385986328125,0.0,0.0,9.025868348544464e-05,297.576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39404296875,0.0,0.0,9.504684567218646e-05,297.9335327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3988342285156,0.0,0.0,7.020129851298407e-05,297.4958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.39178466796875,0.0,0.0,9.504673653282224e-05,297.8872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.39520263671875,0.0,0.0,0.0004508601268753,287.3279113769531,294.1499938964844,282.7548828125,281.7767639160156,283.1638488769531,282.0895690917969,286.75347900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009617140167392,1.3873617810133963e-09,0.000961712677963,-0.0026856758631765,0.0,0.0,0.0,-0.0055005843751132,60.0,-2.7329490184783936,-0.0,-6.305962330088732e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115620,297.792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3895568847656,0.0,0.0,9.021395089803264e-05,297.578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3897399902344,0.0,0.0,9.499973384663464e-05,297.9420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3945007324219,0.0,0.0,7.016650488367304e-05,297.5016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.38751220703125,0.0,0.0,9.49996247072704e-05,297.8897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3908996582031,0.0,0.0,0.0004506366385612,287.3229064941406,294.1499938964844,282.8265380859375,281.83856201171875,283.1577453613281,282.1098022460937,286.75152587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612372959963,1.331600607556993e-09,0.0009612359572201,-0.0025395569391548,0.0,0.0,0.0,-0.005472941789776,60.0,-2.6281838417053223,-0.0,-6.299709554014046e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115680,297.792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3895568847656,0.0,0.0,9.021395089803264e-05,297.578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3897399902344,0.0,0.0,9.499973384663464e-05,297.9420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3945007324219,0.0,0.0,7.016650488367304e-05,297.5016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.38751220703125,0.0,0.0,9.49996247072704e-05,297.8897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3908996582031,0.0,0.0,0.0004506366385612,287.3229064941406,294.1499938964844,282.8265380859375,281.83856201171875,283.1577453613281,282.1098022460937,286.75152587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612372959963,1.331600607556993e-09,0.0009612359572201,-0.0025395569391548,0.0,0.0,0.0,-0.005472941789776,60.0,-2.6281838417053223,-0.0,-6.299709554014046e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115740,297.8046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.38525390625,0.0,0.0,9.007356857182458e-05,297.5815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3854675292969,0.0,0.0,9.485190093982963e-05,297.9482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.39013671875,0.0,0.0,7.005731458775699e-05,297.507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3832397460937,0.0,0.0,9.485179180046543e-05,297.8923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3865966796875,0.0,0.0,0.0004499354108702,287.31793212890625,294.1499938964844,282.90045166015625,281.9020690917969,283.1529235839844,282.12744140625,286.7495422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009597414755262,1.156680973224411e-09,0.000959740311373,-0.0020811893045902,0.0,0.0,0.0,-0.0053862272761762,60.0,-2.56603741645813,-0.0,-6.28011633807546e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115800,297.8046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.38525390625,0.0,0.0,9.007356857182458e-05,297.5815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3854675292969,0.0,0.0,9.485190093982963e-05,297.9482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.39013671875,0.0,0.0,7.005731458775699e-05,297.507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3832397460937,0.0,0.0,9.485179180046543e-05,297.8923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3865966796875,0.0,0.0,0.0004499354108702,287.31793212890625,294.1499938964844,282.90045166015625,281.9020690917969,283.1529235839844,282.12744140625,286.7495422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009597414755262,1.156680973224411e-09,0.000959740311373,-0.0020811893045902,0.0,0.0,0.0,-0.0053862272761762,60.0,-2.56603741645813,-0.0,-6.28011633807546e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115860,297.81744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38641357421875,0.0,0.0,9.002595470519736e-05,297.5870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3865051269531,0.0,0.0,9.480176959186792e-05,297.953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39129638671875,0.0,0.0,7.002028723945841e-05,297.5135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.38427734375,0.0,0.0,9.480166045250372e-05,297.89520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38775634765625,0.0,0.0,0.0004496976034715,287.3146057128906,294.1499938964844,282.9765930175781,281.9672546386719,283.1515808105469,282.1421813964844,286.7475891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007354325498454,8.73190519889988e-10,0.0007354316767305,-0.0015601994236931,0.0,0.0,0.0,-0.0041303727775812,60.0,-2.0299713611602783,-0.0,-6.273477026752516e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115920,297.81744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38641357421875,0.0,0.0,9.002595470519736e-05,297.5870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3865051269531,0.0,0.0,9.480176959186792e-05,297.953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39129638671875,0.0,0.0,7.002028723945841e-05,297.5135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.38427734375,0.0,0.0,9.480166045250372e-05,297.89520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38775634765625,0.0,0.0,0.0004496976034715,287.3146057128906,294.1499938964844,282.9765930175781,281.9672546386719,283.1515808105469,282.1421813964844,286.7475891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007354325498454,8.73190519889988e-10,0.0007354316767305,-0.0015601994236931,0.0,0.0,0.0,-0.0041303727775812,60.0,-2.0299713611602783,-0.0,-6.273477026752516e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115980,297.8293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.38824462890625,0.0,0.0,9.02866740943864e-05,297.5934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3883056640625,0.0,0.0,9.507631330052392e-05,297.9573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3931579589844,0.0,0.0,7.022306090220809e-05,297.5195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3860778808594,0.0,0.0,9.50762041611597e-05,297.89825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896179199219,0.0,0.0,0.0004509999416768,287.3152770996094,294.1499938964844,283.0549011230469,282.03399658203125,283.1634521484375,282.17022705078125,286.74566650390625,0.0,0.0,0.0,0.0,1.0,1.0,0.0002811586018651,1.7700464705061592e-10,-0.0002811587764881,-0.0007465068483725,0.0,0.0,0.0,0.0012946760980412,60.0,-1.1971417665481567,-0.0,-6.309864630793527e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116040,297.8293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.38824462890625,0.0,0.0,9.02866740943864e-05,297.5934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3883056640625,0.0,0.0,9.507631330052392e-05,297.9573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3931579589844,0.0,0.0,7.022306090220809e-05,297.5195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3860778808594,0.0,0.0,9.50762041611597e-05,297.89825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896179199219,0.0,0.0,0.0004509999416768,287.3152770996094,294.1499938964844,283.0549011230469,282.03399658203125,283.1634521484375,282.17022705078125,286.74566650390625,0.0,0.0,0.0,0.0,1.0,1.0,0.0002811586018651,1.7700464705061592e-10,-0.0002811587764881,-0.0007465068483725,0.0,0.0,0.0,0.0012946760980412,60.0,-1.1971417665481567,-0.0,-6.309864630793527e-08,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116100,297.8352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3883361816406,0.0,0.0,3.4775061067193747e-05,297.5971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3883972167969,0.0,0.0,3.661985465441831e-05,297.9592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.39324951171875,0.0,0.0,2.704730832192581e-05,297.52252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861389160156,0.0,0.0,3.661981099867262e-05,297.8998413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.38970947265625,0.0,0.0,0.0001737083657644,287.3138732910156,294.1499938964844,283.0948486328125,282.0679626464844,283.1645202636719,282.17755126953125,286.74468994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003705662384163,4.63477145551394e-10,0.000370565772755,-0.0008479233947582,0.0,0.0,0.0,-0.0020872915629297,60.0,-1.0404419898986816,-0.0,-9.360705988115114e-09,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116160,297.84130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3895568847656,0.0,0.0,3.090920654358342e-05,297.6008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3895568847656,0.0,0.0,3.25489163515158e-05,297.9610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944702148437,0.0,0.0,2.4040526113822125e-05,297.5255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3872985839844,0.0,0.0,3.254887997172773e-05,297.90142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3908996582031,0.0,0.0,0.0001543976541142,287.31524658203125,294.1499938964844,283.1353454589844,282.102294921875,283.165283203125,282.1847229003906,286.7437438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003602557990234,4.4288717138130096e-10,0.0003602553624659,-0.0008041025139391,0.0,0.0,0.0,-0.002024496672675,60.0,-0.9701645374298096,-0.0,-7.3951751389245154e-09,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116220,297.8540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4378662109375,0.0,0.0,1.8048576748697087e-05,297.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.43670654296875,0.0,0.0,1.9006041839020327e-05,297.9645080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4432678222656,0.0,0.0,1.4037801520316862e-05,297.5312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,1.9006020011147484e-05,297.9046325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4394836425781,0.0,0.0,9.015624527819456e-05,287.386962890625,294.1499938964844,283.21783447265625,282.1720275878906,283.19500732421875,282.2212829589844,286.74224853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004939978825859,5.427000515645375e-10,0.000493997358717,-0.000932770082727,0.0,0.0,0.0,-0.0027364552952349,60.0,-1.0570383071899414,-0.0,-2.521497677321349e-09,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116280,297.8540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4378662109375,0.0,0.0,1.8048576748697087e-05,297.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.43670654296875,0.0,0.0,1.9006041839020327e-05,297.9645080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4432678222656,0.0,0.0,1.4037801520316862e-05,297.5312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,1.9006020011147484e-05,297.9046325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4394836425781,0.0,0.0,9.015624527819456e-05,287.386962890625,294.1499938964844,283.21783447265625,282.1720275878906,283.19500732421875,282.2212829589844,286.74224853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004939978825859,5.427000515645375e-10,0.000493997358717,-0.000932770082727,0.0,0.0,0.0,-0.0027364552952349,60.0,-1.0570383071899414,-0.0,-2.521497677321349e-09,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116340,297.8682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.47607421875,0.0,0.0,2.936131568276324e-05,297.6143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4739990234375,0.0,0.0,3.0918912671040744e-05,297.9678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4818420410156,0.0,0.0,2.2836609787191264e-05,297.5370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4711608886719,0.0,0.0,3.091887629125267e-05,297.9078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4778747558594,0.0,0.0,0.0001466656394768,287.4414367675781,294.1499938964844,283.3023986816406,282.2431640625,283.2144775390625,282.25787353515625,286.7403259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003128483367618,3.9129480211563816e-10,0.0003128479293081,-0.000715872796718,0.0,0.0,0.0,-0.0017621871083974,60.0,-0.9552423357963562,-0.0,-6.673036789806019e-09,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116400,297.8682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.47607421875,0.0,0.0,2.936131568276324e-05,297.6143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4739990234375,0.0,0.0,3.0918912671040744e-05,297.9678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4818420410156,0.0,0.0,2.2836609787191264e-05,297.5370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4711608886719,0.0,0.0,3.091887629125267e-05,297.9078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4778747558594,0.0,0.0,0.0001466656394768,287.4414367675781,294.1499938964844,283.3023986816406,282.2431640625,283.2144775390625,282.25787353515625,286.7403259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003128483367618,3.9129480211563816e-10,0.0003128479293081,-0.000715872796718,0.0,0.0,0.0,-0.0017621871083974,60.0,-0.9552423357963562,-0.0,-6.673036789806019e-09,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116460,297.884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4799194335937,0.0,0.0,2.150981708837208e-05,297.619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47772216796875,0.0,0.0,2.2650896426057443e-05,297.9713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4856872558594,0.0,0.0,1.672988037171308e-05,297.5428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.474853515625,0.0,0.0,2.26508709602058e-05,297.9110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.481689453125,0.0,0.0,0.0001074458268703,287.4454040527344,294.1499938964844,283.3889465332031,282.315673828125,283.216796875,282.2718200683594,286.7384033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002304277440998,2.8789878814272635e-10,0.0002304274530615,-0.0005264634382911,0.0,0.0,0.0,-0.0012977451551705,60.0,-0.6696562170982361,-0.0,-3.581342777891905e-09,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116520,297.884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4799194335937,0.0,0.0,2.150981708837208e-05,297.619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47772216796875,0.0,0.0,2.2650896426057443e-05,297.9713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4856872558594,0.0,0.0,1.672988037171308e-05,297.5428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.474853515625,0.0,0.0,2.26508709602058e-05,297.9110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.481689453125,0.0,0.0,0.0001074458268703,287.4454040527344,294.1499938964844,283.3889465332031,282.315673828125,283.216796875,282.2718200683594,286.7384033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002304277440998,2.8789878814272635e-10,0.0002304274530615,-0.0005264634382911,0.0,0.0,0.0,-0.0012977451551705,60.0,-0.6696562170982361,-0.0,-3.581342777891905e-09,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116580,297.9013061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4823608398437,0.0,0.0,1.3340064469957724e-05,297.6248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4801025390625,0.0,0.0,1.4047745025891343e-05,297.9748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4881591796875,0.0,0.0,1.037562014971627e-05,297.548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.47723388671875,0.0,0.0,1.4047729564481417e-05,297.9142150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4841613769531,0.0,0.0,6.6636290284805e-05,287.4485778808594,294.1499938964844,283.4774475097656,282.389404296875,283.2143249511719,282.2772521972656,286.73663330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001421417982783,1.7778323257999768e-10,0.0001421416236553,-0.0003252536116633,0.0,0.0,0.0,-0.0008006439893506,60.0,-0.4478194415569305,-0.0,-1.3774895668561271e-09,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116640,297.9013061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4823608398437,0.0,0.0,1.3340064469957724e-05,297.6248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4801025390625,0.0,0.0,1.4047745025891343e-05,297.9748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4881591796875,0.0,0.0,1.037562014971627e-05,297.548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.47723388671875,0.0,0.0,1.4047729564481417e-05,297.9142150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4841613769531,0.0,0.0,6.6636290284805e-05,287.4485778808594,294.1499938964844,283.4774475097656,282.389404296875,283.2143249511719,282.2772521972656,286.73663330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001421417982783,1.7778323257999768e-10,0.0001421416236553,-0.0003252536116633,0.0,0.0,0.0,-0.0008006439893506,60.0,-0.4478194415569305,-0.0,-1.3774895668561271e-09,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116700,297.9104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4828491210937,0.0,0.0,1.0088106137118302e-05,297.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4805908203125,0.0,0.0,1.062327191903023e-05,297.9765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4886474609375,0.0,0.0,7.846315384085756e-06,297.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47772216796875,0.0,0.0,1.0623260095599107e-05,297.9157409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4846496582031,0.0,0.0,5.039210373070091e-05,287.44927978515625,294.1499938964844,283.5223999023437,282.4267578125,283.2146911621094,282.2798156738281,286.7357788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001074905521818,1.3444351187885673e-10,0.0001074904212146,-0.0002459639799781,0.0,0.0,0.0,-0.0006054635159671,60.0,-0.3458061218261719,-0.0,-7.87755916054067e-10,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
