time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12116760,297.91998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4831237792969,0.0,0.0,7.590871064167004e-06,297.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4808654785156,0.0,0.0,7.99356075731339e-06,297.9783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4889221191406,0.0,0.0,5.90401896261028e-06,297.5541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4779663085937,0.0,0.0,7.993552571861073e-06,297.9172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.48492431640625,0.0,0.0,3.791791823459789e-05,287.4496765136719,294.1499938964844,283.5678405761719,282.4643859863281,283.21490478515625,282.2813720703125,286.73492431640625,0.0,0.0,0.0,0.0,1.0,1.0,-8.088220783974975e-05,1.0116318199804296e-10,8.088210597634315e-05,-0.000185077660717,0.0,0.0,0.0,-0.0004555862396955,60.0,-0.2635422348976135,-0.0,-4.4602135873539324e-10,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116820,297.939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48321533203125,0.0,0.0,4.649805759981973e-06,297.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4809265136719,0.0,0.0,4.896474365523318e-06,297.98199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.489013671875,0.0,0.0,3.616520416471758e-06,297.559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47802734375,0.0,0.0,4.896468908555107e-06,297.9200744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4849853515625,0.0,0.0,2.3226708435686305e-05,287.4498291015625,294.1499938964844,283.6600646972656,282.5404968261719,283.21502685546875,282.282958984375,286.7332763671875,0.0,0.0,0.0,0.0,1.0,1.0,-4.954464748152532e-05,6.196780588663131e-11,4.95445856358856e-05,-0.0001133698606281,0.0,0.0,0.0,-0.0002790707512758,60.0,-0.1625702828168869,-0.0,-1.6735629548847442e-10,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116880,297.939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48321533203125,0.0,0.0,4.649805759981973e-06,297.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4809265136719,0.0,0.0,4.896474365523318e-06,297.98199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.489013671875,0.0,0.0,3.616520416471758e-06,297.559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47802734375,0.0,0.0,4.896468908555107e-06,297.9200744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4849853515625,0.0,0.0,2.3226708435686305e-05,287.4498291015625,294.1499938964844,283.6600646972656,282.5404968261719,283.21502685546875,282.282958984375,286.7332763671875,0.0,0.0,0.0,0.0,1.0,1.0,-4.954464748152532e-05,6.196780588663131e-11,4.95445856358856e-05,-0.0001133698606281,0.0,0.0,0.0,-0.0002790707512758,60.0,-0.1625702828168869,-0.0,-1.6735629548847442e-10,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116940,297.9588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4832458496094,0.0,0.0,3.2453153835376725e-06,297.638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48095703125,0.0,0.0,3.4174770462414017e-06,297.9856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4890441894531,0.0,0.0,2.524137698856066e-06,297.5658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.47808837890625,0.0,0.0,3.417473180888919e-06,297.9228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.48504638671875,0.0,0.0,1.6210999092436396e-05,287.4499206542969,294.1499938964844,283.7541198730469,282.61767578125,283.2151184082031,282.2836303710937,286.73175048828125,0.0,0.0,0.0,0.0,1.0,1.0,-3.457944330875762e-05,4.3250174275311075e-11,3.457939965301193e-05,-7.912597357062623e-05,0.0,0.0,0.0,-0.0001947760756593,60.0,-0.1014533042907714,-0.0,-8.152414854301071e-11,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117000,297.9588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4832458496094,0.0,0.0,3.2453153835376725e-06,297.638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48095703125,0.0,0.0,3.4174770462414017e-06,297.9856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4890441894531,0.0,0.0,2.524137698856066e-06,297.5658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.47808837890625,0.0,0.0,3.417473180888919e-06,297.9228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.48504638671875,0.0,0.0,1.6210999092436396e-05,287.4499206542969,294.1499938964844,283.7541198730469,282.61767578125,283.2151184082031,282.2836303710937,286.73175048828125,0.0,0.0,0.0,0.0,1.0,1.0,-3.457944330875762e-05,4.3250174275311075e-11,3.457939965301193e-05,-7.912597357062623e-05,0.0,0.0,0.0,-0.0001947760756593,60.0,-0.1014533042907714,-0.0,-8.152414854301071e-11,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117060,297.9773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4833068847656,0.0,0.0,2.148259682144271e-06,297.6430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.48101806640625,0.0,0.0,2.2622232336289017e-06,297.9894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4891052246094,0.0,0.0,1.670870915404521e-06,297.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4781494140625,0.0,0.0,2.262220732518472e-06,297.92559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.485107421875,0.0,0.0,1.0730986105045304e-05,287.45001220703125,294.1499938964844,283.8499450683594,282.69586181640625,283.21514892578125,282.2839660644531,286.7302551269531,0.0,0.0,0.0,0.0,1.0,1.0,-2.28901299124118e-05,2.8629760021048327e-11,2.2890100808581337e-05,-5.23780363437254e-05,0.0,0.0,0.0,-0.0001289335195906,60.0,-0.0634426400065422,-0.0,-3.572284135167081e-11,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117120,297.9773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4833068847656,0.0,0.0,2.148259682144271e-06,297.6430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.48101806640625,0.0,0.0,2.2622232336289017e-06,297.9894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4891052246094,0.0,0.0,1.670870915404521e-06,297.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4781494140625,0.0,0.0,2.262220732518472e-06,297.92559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.485107421875,0.0,0.0,1.0730986105045304e-05,287.45001220703125,294.1499938964844,283.8499450683594,282.69586181640625,283.21514892578125,282.2839660644531,286.7302551269531,0.0,0.0,0.0,0.0,1.0,1.0,-2.28901299124118e-05,2.8629760021048327e-11,2.2890100808581337e-05,-5.23780363437254e-05,0.0,0.0,0.0,-0.0001289335195906,60.0,-0.0634426400065422,-0.0,-3.572284135167081e-11,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117180,297.994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4832763671875,0.0,0.0,1.1234782277824706e-06,297.6475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4809875488281,0.0,0.0,1.1830779840238392e-06,297.9933166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.48907470703125,0.0,0.0,8.738176120459684e-07,297.57928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4781188964844,0.0,0.0,1.1830766197817866e-06,297.92840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4850769042969,0.0,0.0,5.611998403765028e-06,287.4499816894531,294.1499938964844,283.947509765625,282.7749938964844,283.21514892578125,282.2840576171875,286.7288513183594,0.0,0.0,0.0,0.0,1.0,1.0,-1.197104029415641e-05,1.4972703632487594e-11,1.197102483274648e-05,-2.739247247518506e-05,0.0,0.0,0.0,-6.742941332049668e-05,60.0,-0.0369815714657306,-0.0,-9.770162109901117e-12,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117240,297.994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4832763671875,0.0,0.0,1.1234782277824706e-06,297.6475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4809875488281,0.0,0.0,1.1830779840238392e-06,297.9933166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.48907470703125,0.0,0.0,8.738176120459684e-07,297.57928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4781188964844,0.0,0.0,1.1830766197817866e-06,297.92840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4850769042969,0.0,0.0,5.611998403765028e-06,287.4499816894531,294.1499938964844,283.947509765625,282.7749938964844,283.21514892578125,282.2840576171875,286.7288513183594,0.0,0.0,0.0,0.0,1.0,1.0,-1.197104029415641e-05,1.4972703632487594e-11,1.197102483274648e-05,-2.739247247518506e-05,0.0,0.0,0.0,-6.742941332049668e-05,60.0,-0.0369815714657306,-0.0,-9.770162109901117e-12,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117300,298.00323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4832763671875,0.0,0.0,7.284534717655333e-07,297.6498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4809875488281,0.0,0.0,7.670973900530953e-07,297.9952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.48907470703125,0.0,0.0,5.66575693028426e-07,297.5829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4781188964844,0.0,0.0,7.670964805583935e-07,297.9298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4850769042969,0.0,0.0,3.6387705222296063e-06,287.4499816894531,294.1499938964844,283.9969177246094,282.8149108886719,283.21514892578125,282.2840576171875,286.7281799316406,0.0,0.0,0.0,0.0,1.0,1.0,-7.76238175603794e-06,9.708667030039475e-12,7.76237175159622e-06,-1.7761794879334047e-05,0.0,0.0,0.0,-4.372317926026881e-05,60.0,-0.0265408400446176,-0.0,-4.107485618992657e-12,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117360,298.0113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4832763671875,0.0,0.0,4.317477930726455e-07,297.6520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4809875488281,0.0,0.0,4.546516834125214e-07,297.9972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.48907470703125,0.0,0.0,3.3580428748791746e-07,297.5865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4781188964844,0.0,0.0,4.5465117182175163e-07,297.9312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4850769042969,0.0,0.0,2.156666369046434e-06,287.4499816894531,294.1499938964844,284.0467224121094,282.8550109863281,283.21514892578125,282.2840576171875,286.7275390625,0.0,0.0,0.0,0.0,1.0,1.0,-4.600936335918959e-06,5.7544338218085126e-12,4.600930424203398e-06,-1.0527654012548736e-05,0.0,0.0,0.0,-2.591566590126604e-05,60.0,-0.0181436296552419,-0.0,-1.4428882351077976e-12,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117420,298.0201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4832763671875,0.0,0.0,2.0282851664887858e-07,297.65460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4809875488281,0.0,0.0,2.135884216158957e-07,297.9994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.48907470703125,0.0,0.0,1.5775573558585165e-07,297.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4781188964844,0.0,0.0,2.135881800313655e-07,297.93292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4850769042969,0.0,0.0,1.013168912322726e-06,287.4499816894531,294.1499938964844,284.1029968261719,282.9001770019531,283.21514892578125,282.2840576171875,286.726806640625,0.0,0.0,0.0,0.0,1.0,1.0,-2.1615139758068835e-06,2.7034266752296032e-12,2.1615112473227782e-06,-4.945835826219991e-06,0.0,0.0,0.0,-1.2175136362202466e-05,60.0,-0.0110304625704884,-0.0,-3.1844210428289e-13,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117480,298.02685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48321533203125,0.0,0.0,9.891732588585e-08,297.6566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4809265136719,0.0,0.0,1.041648118871308e-07,298.0012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.489013671875,0.0,0.0,7.69357981766916e-08,297.5940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4780578613281,0.0,0.0,1.0416469820029309e-07,297.9342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4850158691406,0.0,0.0,4.941117595080868e-07,287.44989013671875,294.1499938964844,284.1475524902344,282.93585205078125,283.21514892578125,282.2840270996094,286.7262878417969,0.0,0.0,0.0,0.0,1.0,1.0,-1.054057293004007e-06,1.318377048156738e-12,1.054056042448792e-06,-2.411887180642225e-06,0.0,0.0,0.0,-5.937210517004132e-06,60.0,-0.0073084314353764,-0.0,-7.573857583849723e-14,0.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117540,298.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.48321533203125,0.0,0.050000000745058,7.636006493783043e-09,297.6612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4809265136719,0.0,0.050000000745058,8.041091348331975e-09,298.0053405761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.489013671875,0.0,0.050000000745058,5.939124303466769e-09,297.6017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4780578613281,0.0,0.050000000745058,8.041082466547778e-09,297.9372863769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4850158691406,0.0,0.050000000745058,3.8143380010069456e-08,287.44989013671875,291.1499938964844,284.25,283.0174255371094,283.21514892578125,282.2840270996094,286.72509765625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-8.139205220913939e-08,1.0176465925363157e-13,8.139195273315637e-08,-1.8622426978254225e-07,0.0,0.0,0.0,-4.584435373544693e-07,60.0,-0.0025775316171348,-0.0,-4.513412412466579e-16,1.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117600,298.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.48321533203125,0.0,0.050000000745058,7.636006493783043e-09,297.6612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4809265136719,0.0,0.050000000745058,8.041091348331975e-09,298.0053405761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.489013671875,0.0,0.050000000745058,5.939124303466769e-09,297.6017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4780578613281,0.0,0.050000000745058,8.041082466547778e-09,297.9372863769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4850158691406,0.0,0.050000000745058,3.8143380010069456e-08,287.44989013671875,291.1499938964844,284.25,283.0174255371094,283.21514892578125,282.2840270996094,286.72509765625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-8.139205220913939e-08,1.0176465925363157e-13,8.139195273315637e-08,-1.8622426978254225e-07,0.0,0.0,0.0,-4.584435373544693e-07,60.0,-0.0025775316171348,-0.0,-4.513412412466579e-16,1.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117660,298.0098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9996032714844,0.6339924335479736,0.050000000745058,0.0408425517380237,297.6385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9991149902344,0.6339924335479736,0.050000000745058,0.0430091843008995,297.9775085449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.00079345703125,0.6339924335479736,0.050000000745058,0.0317664369940757,297.5802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.99853515625,0.6339924335479736,0.050000000745058,0.0430091731250286,297.9127502441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9999694824219,0.6339924335479736,0.050000000745058,0.2040169388055801,286.9234924316406,291.1499938964844,284.3018493652344,283.05841064453125,292.5897827148437,294.5691223144531,286.8230285644531,1.0,0.1097103357315063,0.0114778354763984,0.0114778354763984,1.0,1.0,-0.4350281953811645,8.575962624490785e-07,0.4350273311138153,-0.1323932409286499,0.0,0.0,0.0,10.18793773651123,60.0,856.9428100585938,-0.0,12.27915859222412,1.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117720,297.95196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.19219970703125,0.631337583065033,0.050000000745058,0.0452351197600364,297.5963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.19219970703125,0.631337583065033,0.050000000745058,0.0476347580552101,297.92852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1922912597656,0.631337583065033,0.050000000745058,0.0351828709244728,297.5373229980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1921691894531,0.631337583065033,0.050000000745058,0.0476347580552101,297.86627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1922302246094,0.631337583065033,0.050000000745058,0.2259587794542312,287.2444763183594,291.1499938964844,284.35418701171875,283.0994873046875,293.8135681152344,297.7017822265625,287.70416259765625,1.0,0.1210928186774253,0.0229556709527969,0.0229556709527969,1.0,1.0,-0.4819886684417724,3.561002586138784e-06,0.4819850921630859,-0.1438849717378616,0.0,0.0,0.0,12.5003023147583,60.0,1768.9791259765625,-0.0,16.68069839477539,1.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117780,297.8801574707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.72979736328125,0.5709900856018066,0.050000000745058,0.0456806309521198,297.536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.72979736328125,0.5709900856018066,0.050000000745058,0.0481039062142372,297.8639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.72979736328125,0.5709900856018066,0.050000000745058,0.0355293788015842,297.473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.72979736328125,0.5709900856018066,0.050000000745058,0.0481039062142372,297.7954406738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.72979736328125,0.5709900856018066,0.050000000745058,0.2281842082738876,288.7926330566406,291.1499938964844,284.4602355957031,283.1817932128906,293.8257751464844,297.8049621582031,289.077392578125,1.0,0.1406043469905853,0.0459113419055938,0.0459113419055938,1.0,1.0,-0.4867360293865204,3.755140278371982e-05,0.4866984784603119,-0.1449963301420211,0.0,0.0,0.0,20.01210594177246,60.0,1729.9833984375,-0.0,23.19141387939453,1.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117840,297.8801574707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.72979736328125,0.5709900856018066,0.050000000745058,0.0456806309521198,297.536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.72979736328125,0.5709900856018066,0.050000000745058,0.0481039062142372,297.8639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.72979736328125,0.5709900856018066,0.050000000745058,0.0355293788015842,297.473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.72979736328125,0.5709900856018066,0.050000000745058,0.0481039062142372,297.7954406738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.72979736328125,0.5709900856018066,0.050000000745058,0.2281842082738876,288.7926330566406,291.1499938964844,284.4602355957031,283.1817932128906,293.8257751464844,297.8049621582031,289.077392578125,1.0,0.1406043469905853,0.0459113419055938,0.0459113419055938,1.0,1.0,-0.4867360293865204,3.755140278371982e-05,0.4866984784603119,-0.1449963301420211,0.0,0.0,0.0,20.01210594177246,60.0,1729.9833984375,-0.0,23.19141387939453,1.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117900,297.8607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.27276611328125,0.5492468476295471,0.050000000745058,0.0458178929984569,297.51739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.27276611328125,0.5492468476295471,0.050000000745058,0.0482484474778175,297.8443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.27276611328125,0.5492468476295471,0.050000000745058,0.0356361381709575,297.4527893066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.27276611328125,0.5492468476295471,0.050000000745058,0.0482484474778175,297.7703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.27276611328125,0.5492468476295471,0.050000000745058,0.2288698554039001,289.3236999511719,291.1499938964844,284.513916015625,283.2229919433594,293.8251953125,297.7782287597656,289.5692443847656,1.0,0.149011492729187,0.0573891773819923,0.0573891773819923,1.0,1.0,-0.4881986379623413,0.0001059981295838,0.4880926311016083,-0.1452877670526504,0.0,0.0,0.0,23.678850173950195,60.0,1570.564453125,-0.0,26.3454532623291,1.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117960,297.8487243652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.7492370605469,0.5324448943138123,0.050000000745058,0.0459493398666381,297.5028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7492370605469,0.5324448943138123,0.050000000745058,0.0483868680894374,297.83056640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7492370605469,0.5324448943138123,0.050000000745058,0.0357383750379085,297.43719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7492370605469,0.5324448943138123,0.050000000745058,0.0483868680894374,297.7507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.7492370605469,0.5324448943138123,0.050000000745058,0.229526475071907,289.7947692871094,291.1499938964844,284.5679931640625,283.26416015625,293.8257141113281,297.7568359375,290.01904296875,1.0,0.1565783321857452,0.2459113448858261,0.2459113448858261,0.9973307847976683,1.0,-0.4895990490913391,0.0325480364263057,0.457051008939743,-0.1133377850055694,0.0,0.0,0.0,27.1980037689209,60.0,1415.433837890625,-0.0,29.37889862060547,1.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118020,297.8399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5843811035156,0.5095425844192505,0.050000000745058,0.0461894422769546,297.48565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5843811035156,0.5095425844192505,0.050000000745058,0.0486397072672843,297.8153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5843811035156,0.5095425844192505,0.050000000745058,0.0359251238405704,297.4189758300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5843811035156,0.5095425844192505,0.050000000745058,0.0486397072672843,297.72467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5843811035156,0.5095425844192505,0.050000000745058,0.2307258397340774,290.6221008300781,291.1499938964844,284.67730712890625,283.34649658203125,293.1145935058594,297.7280578613281,290.80084228515625,1.0,0.1693988144397735,0.6229556798934937,0.6229556798934937,0.9919922947883606,1.0,-0.4921581149101257,0.1862841248512268,0.3058739900588989,0.0391015484929084,0.0,0.0,0.0,33.63852310180664,60.0,1046.8828125,-0.0,34.945072174072266,1.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118080,297.8399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5843811035156,0.5095425844192505,0.050000000745058,0.0461894422769546,297.48565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5843811035156,0.5095425844192505,0.050000000745058,0.0486397072672843,297.8153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5843811035156,0.5095425844192505,0.050000000745058,0.0359251238405704,297.4189758300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5843811035156,0.5095425844192505,0.050000000745058,0.0486397072672843,297.72467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5843811035156,0.5095425844192505,0.050000000745058,0.2307258397340774,290.6221008300781,291.1499938964844,284.67730712890625,283.34649658203125,293.1145935058594,297.7280578613281,290.80084228515625,1.0,0.1693988144397735,0.6229556798934937,0.6229556798934937,0.9919922947883606,1.0,-0.4921581149101257,0.1862841248512268,0.3058739900588989,0.0391015484929084,0.0,0.0,0.0,33.63852310180664,60.0,1046.8828125,-0.0,34.945072174072266,1.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118140,297.84259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03924560546875,0.4954410791397095,0.050000000745058,0.0463933944702148,297.4792785644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.03924560546875,0.4954410791397095,0.050000000745058,0.0488544777035713,297.8096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03924560546875,0.4954410791397095,0.050000000745058,0.0360837504267692,297.411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03924560546875,0.4954410791397095,0.050000000745058,0.0488544777035713,297.7106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.03924560546875,0.4954410791397095,0.050000000745058,0.2317446172237396,291.0513916015625,291.1499938964844,284.7879943847656,283.4286499023437,292.0840148925781,297.7125244140625,291.1038513183594,1.0,0.1795535683631897,1.0,1.0,0.9866538643836976,1.0,-0.4943312704563141,0.2159442752599716,0.2783869802951813,0.0681120008230209,0.0,0.0,0.0,39.09618377685547,60.0,444.3441467285156,-0.0,39.73934555053711,1.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118200,297.84259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03924560546875,0.4954410791397095,0.050000000745058,0.0463933944702148,297.4792785644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.03924560546875,0.4954410791397095,0.050000000745058,0.0488544777035713,297.8096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03924560546875,0.4954410791397095,0.050000000745058,0.0360837504267692,297.411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03924560546875,0.4954410791397095,0.050000000745058,0.0488544777035713,297.7106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.03924560546875,0.4954410791397095,0.050000000745058,0.2317446172237396,291.0513916015625,291.1499938964844,284.7879943847656,283.4286499023437,292.0840148925781,297.7125244140625,291.1038513183594,1.0,0.1795535683631897,1.0,1.0,0.9866538643836976,1.0,-0.4943312704563141,0.2159442752599716,0.2783869802951813,0.0681120008230209,0.0,0.0,0.0,39.09618377685547,60.0,444.3441467285156,-0.0,39.73934555053711,1.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118260,297.8486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.26788330078125,0.4857678413391113,0.050000000745058,0.0465621203184127,297.4778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.26788330078125,0.4857678413391113,0.050000000745058,0.0490321554243564,297.8074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.26788330078125,0.4857678413391113,0.050000000745058,0.0362149849534034,297.4084777832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.26788330078125,0.4857678413391113,0.050000000745058,0.0490321554243564,297.7026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.26788330078125,0.4857678413391113,0.050000000745058,0.2325874418020248,291.27947998046875,290.6499938964844,284.8999328613281,283.510498046875,292.1051940917969,297.70367431640625,291.3393249511719,1.0,0.1875143051147461,1.0,1.0,0.9873844385147096,1.0,-0.4961292147636413,0.2168377190828323,0.2792914807796478,0.0685689523816108,0.0,0.0,0.0,43.60815048217773,48.0,298.7333679199219,-0.0,43.74129486083984,1.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118320,297.8486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.26788330078125,0.4857678413391113,0.050000000745058,0.0465621203184127,297.4778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.26788330078125,0.4857678413391113,0.050000000745058,0.0490321554243564,297.8074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.26788330078125,0.4857678413391113,0.050000000745058,0.0362149849534034,297.4084777832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.26788330078125,0.4857678413391113,0.050000000745058,0.0490321554243564,297.7026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.26788330078125,0.4857678413391113,0.050000000745058,0.2325874418020248,291.27947998046875,290.6499938964844,284.8999328613281,283.510498046875,292.1051940917969,297.70367431640625,291.3393249511719,1.0,0.1875143051147461,1.0,1.0,0.9873844385147096,1.0,-0.4961292147636413,0.2168377190828323,0.2792914807796478,0.0685689523816108,0.0,0.0,0.0,43.60815048217773,48.0,298.7333679199219,-0.0,43.74129486083984,1.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118380,297.857177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4925842285156,0.4834806025028229,0.050000000745058,0.0466042831540107,297.4798278808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4925842285156,0.4834806025028229,0.050000000745058,0.0490765571594238,297.8079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4925842285156,0.4834806025028229,0.050000000745058,0.0362477749586105,297.4090270996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4925842285156,0.4834806025028229,0.050000000745058,0.0490765571594238,297.6990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4925842285156,0.4834806025028229,0.050000000745058,0.2327980548143386,291.5025939941406,290.1499938964844,285.012939453125,283.5918884277344,292.1526184082031,297.69940185546875,291.5511169433594,1.0,0.1889613717794418,1.0,1.0,0.9881150126457214,1.0,-0.4965788424015045,0.2170169502496719,0.2795618772506714,0.0686434581875801,0.0,0.0,0.0,44.73567581176758,36.0,231.46258544921875,-0.0,44.74578094482422,1.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118440,297.857177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4925842285156,0.4834806025028229,0.050000000745058,0.0466042831540107,297.4798278808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4925842285156,0.4834806025028229,0.050000000745058,0.0490765571594238,297.8079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4925842285156,0.4834806025028229,0.050000000745058,0.0362477749586105,297.4090270996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4925842285156,0.4834806025028229,0.050000000745058,0.0490765571594238,297.6990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4925842285156,0.4834806025028229,0.050000000745058,0.2327980548143386,291.5025939941406,290.1499938964844,285.012939453125,283.5918884277344,292.1526184082031,297.69940185546875,291.5511169433594,1.0,0.1889613717794418,1.0,1.0,0.9881150126457214,1.0,-0.4965788424015045,0.2170169502496719,0.2795618772506714,0.0686434581875801,0.0,0.0,0.0,44.73567581176758,36.0,231.46258544921875,-0.0,44.74578094482422,1.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118500,297.8622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.5869445800781,0.4847126305103302,0.050000000745058,0.0465815141797065,297.4817810058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.5869445800781,0.4847126305103302,0.050000000745058,0.0490525774657726,297.8089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5869445800781,0.4847126305103302,0.050000000745058,0.0362300649285316,297.4102478027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5869445800781,0.4847126305103302,0.050000000745058,0.0490525774657726,297.69842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5869445800781,0.4847126305103302,0.050000000745058,0.2326842993497848,291.5957336425781,290.1499938964844,285.0697937011719,283.63238525390625,292.17706298828125,297.6985778808594,291.63848876953125,1.0,0.1877533048391342,1.0,1.0,0.988480269908905,1.0,-0.4963362514972687,0.2169076204299926,0.279428631067276,0.0685942620038986,0.0,0.0,0.0,44.12677764892578,36.0,206.0136260986328,-0.0,44.2031135559082,1.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118560,297.8675842285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.6702880859375,0.4872153103351593,0.050000000745058,0.046535737812519,297.48419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6702880859375,0.4872153103351593,0.050000000745058,0.0490043722093105,297.810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6702880859375,0.4872153103351593,0.050000000745058,0.0361944623291492,297.41192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6702880859375,0.4872153103351593,0.050000000745058,0.0490043722093105,297.69842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6702880859375,0.4872153103351593,0.050000000745058,0.2324556559324264,291.6780700683594,289.6499938964844,285.1268615722656,283.6727294921875,292.2012939453125,297.6983947753906,291.7159729003906,1.0,0.185473546385765,1.0,1.0,0.9866209030151368,1.0,-0.4958486258983612,0.2167254537343979,0.2791231870651245,0.0685314387083053,0.0,0.0,0.0,42.90273666381836,25.0,184.50735473632807,-0.0,43.11376953125,1.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118620,297.87481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7633056640625,0.4919408857822418,0.050000000745058,0.0464521162211895,297.4878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.7633056640625,0.4919408857822418,0.050000000745058,0.0489163137972354,297.8125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7633056640625,0.4919408857822418,0.050000000745058,0.0361294224858284,297.41461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7633056640625,0.4919408857822418,0.050000000745058,0.0489163137972354,297.6991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.7633056640625,0.4919408857822418,0.050000000745058,0.2320379316806793,291.7700500488281,289.6499938964844,285.2001953125,283.7240905761719,292.232421875,297.6989440917969,291.8028564453125,1.0,0.1813611388206482,1.0,1.0,0.9842408895492554,1.0,-0.4949576258659363,0.2163818329572677,0.2785757780075073,0.0684050917625427,0.0,0.0,0.0,40.666622161865234,25.0,161.8319854736328,-0.0,41.12906265258789,1.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118680,297.8789978027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.8102722167969,0.4953516721725464,0.050000000745058,0.0463948547840118,297.49005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8102722167969,0.4953516721725464,0.050000000745058,0.0488560125231742,297.8138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.8102722167969,0.4953516721725464,0.050000000745058,0.0360848866403102,297.4163513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.8102722167969,0.4953516721725464,0.050000000745058,0.0488560125231742,297.6998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8102722167969,0.4953516721725464,0.050000000745058,0.2317519038915634,291.8164978027344,289.1499938964844,285.2415466308594,283.7528381347656,292.2501220703125,297.69952392578125,291.8468933105469,1.0,0.1785062700510025,1.0,1.0,0.9829021692276,1.0,-0.4943477809429168,0.2161424309015274,0.2782053649425506,0.0683144256472587,0.0,0.0,0.0,39.1353759765625,25.0,151.05413818359375,-0.0,39.77397537231445,1.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118740,297.8910217285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.9236755371094,0.5026559233665466,0.050000000745058,0.046282522380352,297.4967956542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.9236755371094,0.5026559233665466,0.050000000745058,0.0487377271056175,297.81817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9236755371094,0.5026559233665466,0.050000000745058,0.0359975174069404,297.42169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9236755371094,0.5026559233665466,0.050000000745058,0.0487377271056175,297.7024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.9236755371094,0.5026559233665466,0.050000000745058,0.2311907857656479,291.92877197265625,288.6499938964844,285.3568725585937,283.8321228027344,292.29998779296875,297.7019958496094,291.9540405273437,1.0,0.1731261759996414,1.0,1.0,0.9791833758354188,1.0,-0.493150383234024,0.2156910449266433,0.2774593234062195,0.0681526288390159,0.0,0.0,0.0,36.13156127929688,25.0,127.63556671142578,-0.0,37.12510681152344,1.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118800,297.8910217285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.9236755371094,0.5026559233665466,0.050000000745058,0.046282522380352,297.4967956542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.9236755371094,0.5026559233665466,0.050000000745058,0.0487377271056175,297.81817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9236755371094,0.5026559233665466,0.050000000745058,0.0359975174069404,297.42169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9236755371094,0.5026559233665466,0.050000000745058,0.0487377271056175,297.7024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.9236755371094,0.5026559233665466,0.050000000745058,0.2311907857656479,291.92877197265625,288.6499938964844,285.3568725585937,283.8321228027344,292.29998779296875,297.7019958496094,291.9540405273437,1.0,0.1731261759996414,1.0,1.0,0.9791833758354188,1.0,-0.493150383234024,0.2156910449266433,0.2774593234062195,0.0681526288390159,0.0,0.0,0.0,36.13156127929688,25.0,127.63556671142578,-0.0,37.12510681152344,1.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
