time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12118860,297.9032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,292.0177917480469,0.5089016556739807,0.050000000745058,0.0461976081132888,297.5039978027344,297.1499938964844,293.1499938964844,0.0,-0.0,292.0177917480469,0.5089016556739807,0.050000000745058,0.0486483052372932,297.8228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0177917480469,0.5089016556739807,0.050000000745058,0.0359314754605293,297.4275207519531,297.1499938964844,293.1499938964844,0.0,-0.0,292.0177917480469,0.5089016556739807,0.050000000745058,0.0486483052372932,297.705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0177917480469,0.5089016556739807,0.050000000745058,0.230766624212265,292.02203369140625,288.1499938964844,285.4726257324219,283.9104309082031,292.32489013671875,297.70526123046875,292.0426025390625,1.0,0.1688234359025955,1.0,1.0,0.915424644947052,1.0,-0.4922454953193664,0.2165683507919311,0.2756771445274353,0.0692446157336235,0.0,0.0,0.0,33.8610725402832,25.0,106.15570831298828,-0.0,35.13138198852539,1.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118920,297.9032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,292.0177917480469,0.5089016556739807,0.050000000745058,0.0461976081132888,297.5039978027344,297.1499938964844,293.1499938964844,0.0,-0.0,292.0177917480469,0.5089016556739807,0.050000000745058,0.0486483052372932,297.8228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0177917480469,0.5089016556739807,0.050000000745058,0.0359314754605293,297.4275207519531,297.1499938964844,293.1499938964844,0.0,-0.0,292.0177917480469,0.5089016556739807,0.050000000745058,0.0486483052372932,297.705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0177917480469,0.5089016556739807,0.050000000745058,0.230766624212265,292.02203369140625,288.1499938964844,285.4726257324219,283.9104309082031,292.32489013671875,297.70526123046875,292.0426025390625,1.0,0.1688234359025955,1.0,1.0,0.915424644947052,1.0,-0.4922454953193664,0.2165683507919311,0.2756771445274353,0.0692446157336235,0.0,0.0,0.0,33.8610725402832,25.0,106.15570831298828,-0.0,35.13138198852539,1.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118980,297.9154357910156,297.1499938964844,293.1499938964844,0.0,-0.0,292.0923156738281,0.5143293142318726,0.050000000745058,0.0461313314735889,297.5114440917969,297.1499938964844,293.1499938964844,0.0,-0.0,292.0923156738281,0.5143293142318726,0.050000000745058,0.0485785119235515,297.8277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.0923156738281,0.5143293142318726,0.050000000745058,0.0358799248933792,297.4335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.0923156738281,0.5143293142318726,0.050000000745058,0.0485785119235515,297.70947265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0923156738281,0.5143293142318726,0.050000000745058,0.2304355502128601,292.0955810546875,287.6499938964844,285.5886535644531,283.9876708984375,292.32781982421875,297.7088928222656,292.111328125,1.0,0.1653808951377868,1.0,1.0,0.8516658544540405,1.0,-0.4915392398834228,0.2183917611837387,0.2731474637985229,0.071230873465538,0.0,0.0,0.0,32.089019775390625,25.0,83.23670959472656,-0.0,33.5804557800293,1.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119040,297.9154357910156,297.1499938964844,293.1499938964844,0.0,-0.0,292.0923156738281,0.5143293142318726,0.050000000745058,0.0461313314735889,297.5114440917969,297.1499938964844,293.1499938964844,0.0,-0.0,292.0923156738281,0.5143293142318726,0.050000000745058,0.0485785119235515,297.8277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.0923156738281,0.5143293142318726,0.050000000745058,0.0358799248933792,297.4335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.0923156738281,0.5143293142318726,0.050000000745058,0.0485785119235515,297.70947265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0923156738281,0.5143293142318726,0.050000000745058,0.2304355502128601,292.0955810546875,287.6499938964844,285.5886535644531,283.9876708984375,292.32781982421875,297.7088928222656,292.111328125,1.0,0.1653808951377868,1.0,1.0,0.8516658544540405,1.0,-0.4915392398834228,0.2183917611837387,0.2731474637985229,0.071230873465538,0.0,0.0,0.0,32.089019775390625,25.0,83.23670959472656,-0.0,33.5804557800293,1.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119100,297.8858337402344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1303405761719,0.7623796463012695,0.1513252407312393,0.126158595085144,297.515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1236572265625,0.5334044694900513,0.050000000745058,0.0483778417110443,297.8307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.1236572265625,0.5413743853569031,0.1421525031328201,0.0370432063937187,297.4371032714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.1236572265625,0.5334044694900513,0.050000000745058,0.0483778417110443,297.7118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1236572265625,0.5334044694900513,0.050000000745058,0.2294836491346359,292.1279602050781,287.6499938964844,285.6467590332031,284.0258483886719,292.33984375,297.71124267578125,292.1438903808594,1.0,0.1652699559926986,1.0,1.0,0.8197864890098572,1.0,-0.5873146653175354,0.2615691423416137,0.3257455229759216,0.0922999307513237,0.0,0.0,0.0,27.75236701965332,25.0,80.04065704345703,-0.0,39.23788070678711,1.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119160,297.8343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,292.1679077148437,0.8085848093032837,0.1509225219488144,0.1361343562602996,297.518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.159912109375,0.5544641017913818,0.050000000745058,0.0482101812958717,297.8028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1672668457031,0.7802742719650269,0.1437543928623199,0.0954044386744499,297.4394836425781,297.1499938964844,293.1499938964844,0.0,-0.0,292.159912109375,0.5544641017913818,0.050000000745058,0.0482101812958717,297.7137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.159912109375,0.5544641017913818,0.050000000745058,0.2286883443593979,292.1657409667969,287.1499938964844,285.7048645019531,284.0636901855469,292.2681884765625,297.71337890625,292.1781311035156,1.0,0.166008785367012,1.0,1.0,0.7364710569381714,1.0,-0.6679995059967041,0.3044944703578949,0.3635050356388092,0.1197691559791565,0.0,0.0,0.0,24.21564483642578,25.0,66.24275970458984,-0.0,44.44783020019531,1.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119220,297.7724304199219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1348876953125,0.8137522339820862,0.1532742083072662,0.1377899348735809,297.5166320800781,297.1499938964844,293.1499938964844,0.0,-0.0,292.1480407714844,0.5561181306838989,0.050000000745058,0.0481985732913017,297.7311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,292.1353454589844,0.7990137338638306,0.1447219550609588,0.1014908403158187,297.4385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1480407714844,0.5561181306838989,0.050000000745058,0.0481985732913017,297.7147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.1480407714844,0.5561181306838989,0.050000000745058,0.2286332845687866,292.13897705078125,286.6499938964844,285.821044921875,284.1383361816406,291.4963684082031,297.7147521972656,292.1061706542969,1.0,0.1665307432413101,1.0,1.0,0.5698403120040894,1.0,-0.6772025227546692,0.3607463240623474,0.3164562284946441,0.1742716282606125,0.0,0.0,0.0,24.01664161682129,25.0,-161.5272216796875,-0.0,45.31829452514648,1.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119280,297.7724304199219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1348876953125,0.8137522339820862,0.1532742083072662,0.1377899348735809,297.5166320800781,297.1499938964844,293.1499938964844,0.0,-0.0,292.1480407714844,0.5561181306838989,0.050000000745058,0.0481985732913017,297.7311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,292.1353454589844,0.7990137338638306,0.1447219550609588,0.1014908403158187,297.4385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1480407714844,0.5561181306838989,0.050000000745058,0.0481985732913017,297.7147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.1480407714844,0.5561181306838989,0.050000000745058,0.2286332845687866,292.13897705078125,286.6499938964844,285.821044921875,284.1383361816406,291.4963684082031,297.7147521972656,292.1061706542969,1.0,0.1665307432413101,1.0,1.0,0.5698403120040894,1.0,-0.6772025227546692,0.3607463240623474,0.3164562284946441,0.1742716282606125,0.0,0.0,0.0,24.01664161682129,25.0,-161.5272216796875,-0.0,45.31829452514648,1.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119340,297.7637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9012756347656,0.8881979584693909,0.1572862714529037,0.0978325307369232,297.5169982910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.9459533691406,0.6891418099403381,0.050000000745058,0.0476541891694068,297.7096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.9009704589844,0.937442183494568,0.1471448242664337,0.0881277769804,297.4372863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.9459533691406,0.6891418099403381,0.050000000745058,0.0476541891694068,297.6992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.8984069824219,0.925642192363739,0.1357582658529281,0.5478302240371704,291.8888244628906,286.6499938964844,285.8933410644531,284.18414306640625,290.40802001953125,297.70440673828125,291.7882995605469,1.0,0.1711685210466385,1.0,1.0,0.4660331606864929,1.0,-0.9060709476470948,0.5690830945968628,0.3369878530502319,0.3457404673099518,0.0,0.0,0.0,12.654074668884276,25.0,-606.8073120117188,-0.0,67.8487548828125,1.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119400,297.78125,297.1499938964844,293.1499938964844,0.0,-0.0,291.579345703125,0.871455192565918,0.1619256436824798,0.0869373977184295,297.5136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.64801025390625,0.7043637633323669,0.050000000745058,0.0476274490356445,297.7142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.579345703125,0.871455192565918,0.1502704173326492,0.0676179751753807,297.4339904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.64801025390625,0.7043637633323669,0.050000000745058,0.0476274490356445,297.67071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.56317138671875,0.9376388788223268,0.1355993300676345,0.532208263874054,291.5528564453125,286.1499938964844,285.9370422363281,284.2115478515625,289.53533935546875,297.67657470703125,291.4172668457031,1.0,0.1736565232276916,1.0,1.0,0.4032095074653625,1.0,-0.9389296770095824,0.6626663208007812,0.2762633264064789,0.4269921779632568,0.0,0.0,0.0,12.28721809387207,45.0,-957.49560546875,-0.0,66.67228698730469,1.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119460,297.7833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.73406982421875,0.8733739852905273,0.1676771342754364,0.0881347432732582,297.50341796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8411560058594,0.7026014924049377,0.050000000745058,0.0476300381124019,297.7048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.73406982421875,0.8733739852905273,0.1542845070362091,0.068549245595932,297.4227905273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8411560058594,0.7026014924049377,0.050000000745058,0.0476300381124019,297.6168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7070007324219,0.9633264541625975,0.1348088383674621,0.5771182179450989,290.6944274902344,286.1499938964844,286.0170288085937,284.26123046875,288.0190124511719,297.6231689453125,290.5163879394531,1.0,0.1833492219448089,1.0,1.0,0.2917579710483551,1.0,-0.9949159026145936,0.8324450254440308,0.1624708622694015,0.5855385661125183,0.0,0.0,0.0,13.04094123840332,45.0,-1539.3524169921875,-0.0,78.14881134033203,1.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119520,297.7759094238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2815246582031,0.8738812804222107,0.1694360375404358,0.0884530916810035,297.4980163574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3990478515625,0.7021363973617554,0.050000000745058,0.0476306192576885,297.6952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2815246582031,0.8738812804222107,0.1555292904376983,0.0687968507409095,297.4149475097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3990478515625,0.7021363973617554,0.050000000745058,0.0476306192576885,297.5887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2480773925781,0.9778109192848206,0.133908063173294,0.605542778968811,290.23638916015625,286.1499938964844,286.0527038574219,284.2831726074219,287.4950866699219,297.61090087890625,290.0558166503906,1.0,0.1890725046396255,1.0,1.0,0.2419257014989853,1.0,-1.0296893119812012,0.908519446849823,0.1211698949337005,0.6548057794570923,0.0,0.0,0.0,13.497840881347656,65.0,-1719.0186767578125,-0.0,85.83567810058594,1.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119580,297.6670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7782592773437,0.9875787496566772,0.16650952398777,0.1520546823740005,297.4688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9433898925781,0.6566639542579651,0.050000000745058,0.0477252081036567,297.5897521972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7844543457031,0.9589247107505798,0.1518683731555938,0.1076778993010521,297.3773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9433898925781,0.6566639542579651,0.050000000745058,0.0477252081036567,297.4930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7978515625,0.9030877351760864,0.1297721713781356,0.5895221829414368,288.7777099609375,286.1499938964844,286.1679077148437,284.3530578613281,286.2378234863281,297.6044921875,288.6201477050781,1.0,0.2122386991977691,1.0,1.0,0.0806419029831886,1.0,-1.148207187652588,1.1439671516418457,0.0042400392703711,0.8667283058166504,0.0,0.0,0.0,17.50360679626465,83.0,-1910.017822265625,-0.0,119.00010681152344,1.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119640,297.6670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7782592773437,0.9875787496566772,0.16650952398777,0.1520546823740005,297.4688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9433898925781,0.6566639542579651,0.050000000745058,0.0477252081036567,297.5897521972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7844543457031,0.9589247107505798,0.1518683731555938,0.1076778993010521,297.3773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9433898925781,0.6566639542579651,0.050000000745058,0.0477252081036567,297.4930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7978515625,0.9030877351760864,0.1297721713781356,0.5895221829414368,288.7777099609375,286.1499938964844,286.1679077148437,284.3530578613281,286.2378234863281,297.6044921875,288.6201477050781,1.0,0.2122386991977691,1.0,1.0,0.0806419029831886,1.0,-1.148207187652588,1.1439671516418457,0.0042400392703711,0.8667283058166504,0.0,0.0,0.0,17.50360679626465,83.0,-1910.017822265625,-0.0,119.00010681152344,1.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119700,297.5758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.151123046875,0.8443468809127808,0.1608146578073501,0.1477304697036743,297.4487609863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2826843261719,0.5669044256210327,0.050000000745058,0.0481257364153862,297.5262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1558532714844,0.8221480846405029,0.1484140306711197,0.1055165976285934,297.3524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2826843261719,0.5669044256210327,0.050000000745058,0.0481257364153862,297.4452209472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.1656188964844,0.7807807922363281,0.1272461414337158,0.5807762145996094,288.1505126953125,286.1499938964844,286.2252502441406,284.3873596191406,286.2196960449219,297.535400390625,288.046630859375,1.0,0.2234377712011337,1.0,1.0,0.0,1.0,-1.116449236869812,1.1164470911026,2.120872977684485e-06,0.8463698625564575,0.0,0.0,0.0,27.226736068725582,83.0,-1664.4918212890625,-0.0,131.07791137695312,1.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119760,297.50616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7671203613281,0.7816742658615112,0.1566670835018158,0.1436961442232132,297.42926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.84716796875,0.5220025777816772,0.050000000745058,0.0484874621033668,297.4729919433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.76983642578125,0.7619163393974304,0.1455640494823455,0.1035794243216514,297.3272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.84716796875,0.5220025777816772,0.050000000745058,0.0484874621033668,297.40106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7759094238281,0.7260858416557312,0.124776467680931,0.5712417364120483,287.7663269042969,286.1499938964844,286.2824401855469,284.421142578125,286.2766418457031,297.4715576171875,287.69708251953125,1.0,0.2348791509866714,1.0,1.0,0.0,1.0,-1.0987040996551514,1.0987030267715454,1.0756950814538868e-06,0.8320184946060181,0.0,0.0,0.0,36.14326095581055,71.0,-1306.0953369140625,-0.0,143.20025634765625,1.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119820,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.46795654296875,0.7546309232711792,0.1535973846912384,0.140493556857109,297.4058532714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5115661621094,0.5947489738464355,0.1088601723313331,0.0726827532052993,297.4259948730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.46990966796875,0.7378684282302856,0.1431726068258285,0.1017988920211792,297.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5250549316406,0.5064867734909058,0.050000000745058,0.0486786626279354,297.3589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.47467041015625,0.7020905017852783,0.1223650425672531,0.5606117844581604,287.4667053222656,286.1499938964844,286.344970703125,284.45770263671875,286.3392028808594,297.4248352050781,287.4122619628906,1.0,0.2427794635295868,1.0,1.0,0.0,1.0,-1.1091673374176023,1.1091662645339966,1.0919884516624734e-06,0.8396452069282532,0.0,0.0,0.0,41.10994338989258,71.0,-990.2412719726562,-0.0,155.40647888183594,1.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119880,297.4150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2607421875,0.7443811297416687,0.1518868952989578,0.1386845856904983,297.3542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2718200683594,0.6568925976753235,0.1052811965346336,0.1007873564958572,297.39453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2623596191406,0.7285613417625427,0.1416665911674499,0.1006543636322021,297.28179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3088073730469,0.5012995600700378,0.050000000745058,0.0487553477287292,297.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2665100097656,0.691199004650116,0.1206309348344802,0.5526995658874512,287.25885009765625,286.25,286.39617919921875,284.4872741699219,286.3905944824219,297.3852233886719,287.21600341796875,1.0,0.2479099929332733,1.0,1.0,0.0,1.0,-1.1300101280212402,1.1300090551376345,1.1267973150097532e-06,0.8572127819061279,0.0,0.0,0.0,43.3530158996582,59.0,-791.6022338867188,-0.0,165.6378631591797,1.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119940,297.3612976074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.97509765625,0.7214649319648743,0.1497658938169479,0.136497750878334,297.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9808654785156,0.6284604668617249,0.0977123826742172,0.0956885516643524,297.3414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9759216308594,0.7048070430755615,0.1393624693155288,0.098971277475357,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9989013671875,0.4872191250324249,0.050000000745058,0.0490012280642986,297.27545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9781494140625,0.6646232604980469,0.1174506470561027,0.5384783148765564,286.9742431640625,286.3500061035156,286.50897216796875,284.5513610839844,286.5032958984375,297.3290710449219,286.95233154296875,1.0,0.2524662017822265,1.0,1.0,0.0,1.0,-1.1024731397628784,1.1024720668792725,1.0817324209710932e-06,0.8350273370742798,0.0,0.0,0.0,49.20215225219727,47.0,-436.3721008300781,-0.0,168.7081756591797,1.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120000,297.3612976074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.97509765625,0.7214649319648743,0.1497658938169479,0.136497750878334,297.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9808654785156,0.6284604668617249,0.0977123826742172,0.0956885516643524,297.3414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9759216308594,0.7048070430755615,0.1393624693155288,0.098971277475357,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9989013671875,0.4872191250324249,0.050000000745058,0.0490012280642986,297.27545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9781494140625,0.6646232604980469,0.1174506470561027,0.5384783148765564,286.9742431640625,286.3500061035156,286.50897216796875,284.5513610839844,286.5032958984375,297.3290710449219,286.95233154296875,1.0,0.2524662017822265,1.0,1.0,0.0,1.0,-1.1024731397628784,1.1024720668792725,1.0817324209710932e-06,0.8350273370742798,0.0,0.0,0.0,49.20215225219727,47.0,-436.3721008300781,-0.0,168.7081756591797,1.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120060,297.3309631347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.83447265625,0.7175958156585693,0.1493507623672485,0.135819986462593,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8375244140625,0.6158177256584167,0.0932432934641838,0.0908644050359726,297.3065490722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8348693847656,0.6994423866271973,0.138235941529274,0.0980254635214805,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.84552001953125,0.4852289259433746,0.050000000745058,0.0490396358072757,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8359680175781,0.6573008894920349,0.1152380779385566,0.527683675289154,286.8341369628906,286.45001220703125,286.62066650390625,284.6132507324219,286.61492919921875,297.2931213378906,286.8242492675781,1.0,0.2508739233016968,1.0,1.0,0.0,1.0,-1.081822395324707,1.081821322441101,1.0486610335647129e-06,0.8183006048202515,0.0,0.0,0.0,49.89580535888672,35.0,-214.01905822753903,-0.0,164.04270935058594,1.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120120,297.3309631347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.83447265625,0.7175958156585693,0.1493507623672485,0.135819986462593,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8375244140625,0.6158177256584167,0.0932432934641838,0.0908644050359726,297.3065490722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8348693847656,0.6994423866271973,0.138235941529274,0.0980254635214805,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.84552001953125,0.4852289259433746,0.050000000745058,0.0490396358072757,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8359680175781,0.6573008894920349,0.1152380779385566,0.527683675289154,286.8341369628906,286.45001220703125,286.62066650390625,284.6132507324219,286.61492919921875,297.2931213378906,286.8242492675781,1.0,0.2508739233016968,1.0,1.0,0.0,1.0,-1.081822395324707,1.081821322441101,1.0486610335647129e-06,0.8183006048202515,0.0,0.0,0.0,49.89580535888672,35.0,-214.01905822753903,-0.0,164.04270935058594,1.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120180,297.315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7835388183594,0.7264320254325867,0.1500333696603775,0.1361038088798523,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.78436279296875,0.6168020963668823,0.0907530859112739,0.0879906415939331,297.28387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7836608886719,0.7075079679489136,0.1379107534885406,0.0975871384143829,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7864990234375,0.4913194477558136,0.050000000745058,0.0489247813820838,297.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.783935546875,0.6622831225395203,0.1138029098510742,0.5198735594749451,286.78350830078125,286.54998779296875,286.7310791015625,284.6728515625,286.725341796875,297.27593994140625,286.7816162109375,1.0,0.2449807077646255,1.0,1.0,0.0,1.0,-1.0686733722686768,1.0686724185943604,1.0279461548634572e-06,0.807640790939331,0.0,0.0,0.0,46.81260299682617,25.0,-76.2933120727539,-0.0,154.7205810546875,1.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120240,297.315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7835388183594,0.7264320254325867,0.1500333696603775,0.1361038088798523,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.78436279296875,0.6168020963668823,0.0907530859112739,0.0879906415939331,297.28387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7836608886719,0.7075079679489136,0.1379107534885406,0.0975871384143829,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7864990234375,0.4913194477558136,0.050000000745058,0.0489247813820838,297.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.783935546875,0.6622831225395203,0.1138029098510742,0.5198735594749451,286.78350830078125,286.54998779296875,286.7310791015625,284.6728515625,286.725341796875,297.27593994140625,286.7816162109375,1.0,0.2449807077646255,1.0,1.0,0.0,1.0,-1.0686733722686768,1.0686724185943604,1.0279461548634572e-06,0.807640790939331,0.0,0.0,0.0,46.81260299682617,25.0,-76.2933120727539,-0.0,154.7205810546875,1.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120300,297.3109741210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7813415527344,0.734169065952301,0.1506649702787399,0.1365028917789459,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7812194824219,0.6208935976028442,0.0899698063731193,0.0870281234383583,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.78131103515625,0.7148950099945068,0.1379638165235519,0.0975099354982376,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7813720703125,0.496503084897995,0.050000000745058,0.0488335564732551,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7812805175781,0.6682312488555908,0.1133178919553756,0.5169317126274109,286.7813720703125,286.54998779296875,286.7857666015625,284.7017517089844,286.780029296875,297.2718811035156,286.7823791503906,1.0,0.241123542189598,1.0,1.0,0.0,1.0,-1.064262866973877,1.0642619132995603,1.0210561640633389e-06,0.8040621876716614,0.0,0.0,0.0,44.44456481933594,25.0,-28.51525115966797,-0.0,149.22373962402344,1.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120360,297.30859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7908020019531,0.7441866397857666,0.1514494568109512,0.1370380371809005,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7899169921875,0.626990795135498,0.0894003883004188,0.0862839818000793,297.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7906799316406,0.7239247560501099,0.1381289511919021,0.097507856786251,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7884826660156,0.5032137632369995,0.050000000745058,0.0487265288829803,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.79034423828125,0.6764994859695435,0.1129610538482666,0.5145401954650879,286.7908630371094,286.6499938964844,286.8400573730469,284.73004150390625,286.8343811035156,297.27001953125,286.7942199707031,1.0,0.2367515116930008,1.0,1.0,0.0,1.0,-1.0610100030899048,1.0610090494155884,1.0159932344322442e-06,0.8014219403266907,0.0,0.0,0.0,41.69171905517578,25.0,8.923434257507324,-0.0,143.38037109375,1.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120420,297.30767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8343200683594,0.7626871466636658,0.1533612459897995,0.1384990215301513,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.83221435546875,0.6377381682395935,0.0886874124407768,0.0853167027235031,297.2601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8340148925781,0.7392311692237854,0.1386999636888504,0.0977328568696975,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8285827636719,0.5150265097618103,0.050000000745058,0.0485672764480114,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8332824707031,0.6909291744232178,0.112534262239933,0.5114374160766602,286.8344116210937,286.75,286.9474792480469,284.7847595214844,286.9418640136719,297.270751953125,286.84112548828125,1.0,0.2306489050388336,1.0,1.0,0.0,1.0,-1.057955622673035,1.0579545497894287,1.0112461268363404e-06,0.7989317178726196,0.0,0.0,0.0,37.6190299987793,25.0,62.11442184448242,-0.0,135.2470245361328,1.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120480,297.30767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8343200683594,0.7626871466636658,0.1533612459897995,0.1384990215301513,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.83221435546875,0.6377381682395935,0.0886874124407768,0.0853167027235031,297.2601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8340148925781,0.7392311692237854,0.1386999636888504,0.0977328568696975,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8285827636719,0.5150265097618103,0.050000000745058,0.0485672764480114,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8332824707031,0.6909291744232178,0.112534262239933,0.5114374160766602,286.8344116210937,286.75,286.9474792480469,284.7847595214844,286.9418640136719,297.270751953125,286.84112548828125,1.0,0.2306489050388336,1.0,1.0,0.0,1.0,-1.057955622673035,1.0579545497894287,1.0112461268363404e-06,0.7989317178726196,0.0,0.0,0.0,37.6190299987793,25.0,62.11442184448242,-0.0,135.2470245361328,1.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120540,297.3104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.90142822265625,0.7809509634971619,0.1556366384029388,0.1403491348028183,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.89849853515625,0.6483461856842041,0.0883615091443061,0.0848067924380302,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9009704589844,0.7537830471992493,0.1395038962364196,0.0981675684452056,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8934631347656,0.5261695384979248,0.050000000745058,0.0484444126486778,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8999328613281,0.7043201327323914,0.1123966574668884,0.5099466443061829,286.9014587402344,286.8500061035156,287.0531616210937,284.8368225097656,287.047607421875,297.2754211425781,286.9102783203125,1.0,0.22605662047863,1.0,1.0,0.0,1.0,-1.0581482648849487,1.0581471920013428,1.0115359145856928e-06,0.7990761399269104,0.0,0.0,0.0,34.510406494140625,25.0,94.56005096435548,-0.0,129.70008850097656,1.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120600,297.3104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.90142822265625,0.7809509634971619,0.1556366384029388,0.1403491348028183,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.89849853515625,0.6483461856842041,0.0883615091443061,0.0848067924380302,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9009704589844,0.7537830471992493,0.1395038962364196,0.0981675684452056,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8934631347656,0.5261695384979248,0.050000000745058,0.0484444126486778,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8999328613281,0.7043201327323914,0.1123966574668884,0.5099466443061829,286.9014587402344,286.8500061035156,287.0531616210937,284.8368225097656,287.047607421875,297.2754211425781,286.9102783203125,1.0,0.22605662047863,1.0,1.0,0.0,1.0,-1.0581482648849487,1.0581471920013428,1.0115359145856928e-06,0.7990761399269104,0.0,0.0,0.0,34.510406494140625,25.0,94.56005096435548,-0.0,129.70008850097656,1.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120660,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9828491210937,0.7986477613449097,0.1582057029008865,0.1424960047006607,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9793701171875,0.6587600708007812,0.0882728174328804,0.08457612991333,297.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9822998046875,0.767819344997406,0.14046011865139,0.0987396389245987,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9734802246094,0.5365774035453796,0.050000000745058,0.0483472198247909,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9810485839844,0.7162767052650452,0.1124545708298683,0.5095474720001221,286.9828186035156,286.95001220703125,287.15692138671875,284.8861999511719,287.1515197753906,297.2819519042969,286.99285888671875,1.0,0.2226539105176925,1.0,1.0,0.0,1.0,-1.0605385303497314,1.0605374574661257,1.015233351608913e-06,0.8010016083717346,0.0,0.0,0.0,32.080596923828125,25.0,113.97152709960938,-0.0,125.9151611328125,1.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120720,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9828491210937,0.7986477613449097,0.1582057029008865,0.1424960047006607,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9793701171875,0.6587600708007812,0.0882728174328804,0.08457612991333,297.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9822998046875,0.767819344997406,0.14046011865139,0.0987396389245987,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9734802246094,0.5365774035453796,0.050000000745058,0.0483472198247909,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9810485839844,0.7162767052650452,0.1124545708298683,0.5095474720001221,286.9828186035156,286.95001220703125,287.15692138671875,284.8861999511719,287.1515197753906,297.2819519042969,286.99285888671875,1.0,0.2226539105176925,1.0,1.0,0.0,1.0,-1.0605385303497314,1.0605374574661257,1.015233351608913e-06,0.8010016083717346,0.0,0.0,0.0,32.080596923828125,25.0,113.97152709960938,-0.0,125.9151611328125,1.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120780,297.32373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.07244873046875,0.8152130246162415,0.1611155420541763,0.1449525207281112,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0686340332031,0.6687948703765869,0.0883399471640586,0.0845272168517112,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0718078613281,0.7811824679374695,0.1415185183286667,0.0994044318795204,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0622253417969,0.546131432056427,0.050000000745058,0.0482691936194896,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0704650878906,0.7264748215675354,0.1126448512077331,0.5098921656608582,287.0723876953125,287.04998779296875,287.2586669921875,284.9327087402344,287.2533874511719,297.2913513183594,287.08306884765625,1.0,0.220170721411705,1.0,1.0,0.0,1.0,-1.064545750617981,1.064544677734375,1.0214567964794696e-06,0.8042364120483398,0.0,0.0,0.0,30.157331466674805,25.0,125.24620819091795,-0.0,123.4244384765625,1.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120840,297.32373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.07244873046875,0.8152130246162415,0.1611155420541763,0.1449525207281112,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0686340332031,0.6687948703765869,0.0883399471640586,0.0845272168517112,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0718078613281,0.7811824679374695,0.1415185183286667,0.0994044318795204,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0622253417969,0.546131432056427,0.050000000745058,0.0482691936194896,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0704650878906,0.7264748215675354,0.1126448512077331,0.5098921656608582,287.0723876953125,287.04998779296875,287.2586669921875,284.9327087402344,287.2533874511719,297.2913513183594,287.08306884765625,1.0,0.220170721411705,1.0,1.0,0.0,1.0,-1.064545750617981,1.064544677734375,1.0214567964794696e-06,0.8042364120483398,0.0,0.0,0.0,30.157331466674805,25.0,125.24620819091795,-0.0,123.4244384765625,1.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
