time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12120900,297.3284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1191711425781,0.8227370977401733,0.1626814901828766,0.1462969481945037,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.115234375,0.6735808849334717,0.0884188711643219,0.0845559239387512,297.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1184997558594,0.7875049114227295,0.1420764923095703,0.0997636765241622,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1086730957031,0.5505234599113464,0.050000000745058,0.0482362248003482,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1170959472656,0.731132984161377,0.1127798333764076,0.5102859735488892,287.1190795898437,287.04998779296875,287.3087158203125,284.95489501953125,287.3034973144531,297.29571533203125,287.1299743652344,1.0,0.2192275524139404,1.0,1.0,0.0,1.0,-1.0670578479766846,1.0670568943023682,1.0253719437969266e-06,0.806265652179718,0.0,0.0,0.0,29.355587005615234,25.0,128.69700622558594,-0.0,122.58592987060548,1.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120960,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1666564941406,0.8299984335899353,0.1642996370792389,0.1476959139108657,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.16259765625,0.6782188415527344,0.0885200873017311,0.0846107304096221,297.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1659240722656,0.7936002612113953,0.1426478922367096,0.1001356616616249,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1559143066406,0.5546876788139343,0.050000000745058,0.0482064262032508,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1644897460937,0.7356034517288208,0.1129369959235191,0.5107971429824829,287.16650390625,287.1499938964844,287.3581848144531,284.976318359375,287.3530578613281,297.2984619140625,287.177490234375,1.0,0.2184420078992843,1.0,1.0,0.0,1.0,-1.0698269605636597,1.0698258876800537,1.029698978527449e-06,0.8085026144981384,0.0,0.0,0.0,28.63746833801269,25.0,131.1572723388672,-0.0,121.95782470703124,1.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121020,297.3416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.24346923828125,0.8412947654724121,0.1669888496398925,0.1500346511602401,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2392883300781,0.6852734088897705,0.0887229442596435,0.0847460478544235,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2427062988281,0.8028135895729065,0.1435856223106384,0.1007532849907875,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2325134277344,0.5608453750610352,0.050000000745058,0.0481646806001663,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2412414550781,0.7424015998840332,0.1132290363311767,0.5118396282196045,287.2432556152344,287.1499938964844,287.4361267089844,285.009033203125,287.4310913085937,297.3032531738281,287.2543029785156,1.0,0.2174850553274154,1.0,1.0,0.0,1.0,-1.074738621711731,1.074737548828125,1.0374038765803562e-06,0.8124710321426392,0.0,0.0,0.0,27.64537239074707,25.0,133.4145050048828,-0.0,121.3490219116211,1.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121080,297.34375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2627258300781,0.8440930247306824,0.1676772087812423,0.1506352573633194,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2585754394531,0.686977744102478,0.0887799113988876,0.0847871378064155,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.261962890625,0.805027961730957,0.1438234597444534,0.100910983979702,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2517395019531,0.5623040795326233,0.050000000745058,0.0481551624834537,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.260498046875,0.7440518736839294,0.1133080497384071,0.5121340155601501,287.2625427246094,287.25,287.4553527832031,285.01690673828125,287.45037841796875,297.30450439453125,287.2735900878906,1.0,0.2172926217317581,1.0,1.0,0.0,1.0,-1.0760399103164673,1.076038837432861,1.0394514902145602e-06,0.8135223984718323,0.0,0.0,0.0,27.4216537475586,25.0,133.73692321777344,-0.0,121.25806427001952,1.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121140,297.3544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3591613769531,0.8578767776489258,0.171221986413002,0.1537380218505859,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3549194335937,0.6950290203094482,0.089101605117321,0.0850351452827453,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3583374023437,0.8151084780693054,0.1450311839580536,0.101717822253704,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3480529785156,0.5690207481384277,0.050000000745058,0.0481130070984363,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3568420410156,0.7519208192825317,0.1137371808290481,0.5137972235679626,287.35888671875,287.3500061035156,287.54998779296875,285.05438232421875,287.5451965332031,297.31109619140625,287.3698425292969,1.0,0.2166090309619903,1.0,1.0,0.0,1.0,-1.0829757452011108,1.0829746723175049,1.0504098781893845e-06,0.8191261291503906,0.0,0.0,0.0,26.446435928344727,25.0,134.08189392089844,-0.0,121.1672134399414,1.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121200,297.3544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3591613769531,0.8578767776489258,0.171221986413002,0.1537380218505859,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3549194335937,0.6950290203094482,0.089101605117321,0.0850351452827453,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3583374023437,0.8151084780693054,0.1450311839580536,0.101717822253704,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3480529785156,0.5690207481384277,0.050000000745058,0.0481130070984363,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3568420410156,0.7519208192825317,0.1137371808290481,0.5137972235679626,287.35888671875,287.3500061035156,287.54998779296875,285.05438232421875,287.5451965332031,297.31109619140625,287.3698425292969,1.0,0.2166090309619903,1.0,1.0,0.0,1.0,-1.0829757452011108,1.0829746723175049,1.0504098781893845e-06,0.8191261291503906,0.0,0.0,0.0,26.446435928344727,25.0,134.08189392089844,-0.0,121.1672134399414,1.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121260,297.3653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4549865722656,0.8713864684104919,0.1749194264411926,0.1569875627756118,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4507141113281,0.7023829817771912,0.0894728451967239,0.0853400602936744,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4541320800781,0.8239217400550842,0.1462607532739639,0.1025469452142715,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.44384765625,0.5749118328094482,0.050000000745058,0.0480780750513076,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4526062011719,0.7592431306838989,0.1142100319266319,0.5157058238983154,287.45465087890625,287.45001220703125,287.6433410644531,285.0887756347656,287.6385498046875,297.31805419921875,287.4654541015625,1.0,0.2163016647100448,1.0,1.0,0.0,1.0,-1.09048593044281,1.090484857559204,1.0623595017023035e-06,0.8251920342445374,0.0,0.0,0.0,25.66250801086425,25.0,133.3508758544922,-0.0,121.56770324707033,1.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121320,297.3653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4549865722656,0.8713864684104919,0.1749194264411926,0.1569875627756118,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4507141113281,0.7023829817771912,0.0894728451967239,0.0853400602936744,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4541320800781,0.8239217400550842,0.1462607532739639,0.1025469452142715,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.44384765625,0.5749118328094482,0.050000000745058,0.0480780750513076,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4526062011719,0.7592431306838989,0.1142100319266319,0.5157058238983154,287.45465087890625,287.45001220703125,287.6433410644531,285.0887756347656,287.6385498046875,297.31805419921875,287.4654541015625,1.0,0.2163016647100448,1.0,1.0,0.0,1.0,-1.09048593044281,1.090484857559204,1.0623595017023035e-06,0.8251920342445374,0.0,0.0,0.0,25.66250801086425,25.0,133.3508758544922,-0.0,121.56770324707033,1.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121380,297.37628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5504455566406,0.8845763206481934,0.1787548065185547,0.1603689044713974,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5461120605469,0.709098756313324,0.089883841574192,0.0856903195381164,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5495300292969,0.8319396376609802,0.1475046128034591,0.1033913567662239,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.53924560546875,0.5800864696502686,0.050000000745058,0.048048797994852,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5480041503906,0.7660645842552185,0.1147175505757331,0.5178050398826599,287.550048828125,287.54998779296875,287.7366638183594,285.120361328125,287.73193359375,297.32525634765625,287.5607604980469,1.0,0.2162953317165374,1.0,1.0,0.0,1.0,-1.0984628200531006,1.0984617471694946,1.0751458603408537e-06,0.8316307663917542,0.0,0.0,0.0,25.028657913208008,25.0,132.75033569335938,-0.0,122.36569213867188,1.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121440,297.37628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5504455566406,0.8845763206481934,0.1787548065185547,0.1603689044713974,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5461120605469,0.709098756313324,0.089883841574192,0.0856903195381164,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5495300292969,0.8319396376609802,0.1475046128034591,0.1033913567662239,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.53924560546875,0.5800864696502686,0.050000000745058,0.048048797994852,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5480041503906,0.7660645842552185,0.1147175505757331,0.5178050398826599,287.550048828125,287.54998779296875,287.7366638183594,285.120361328125,287.73193359375,297.32525634765625,287.5607604980469,1.0,0.2162953317165374,1.0,1.0,0.0,1.0,-1.0984628200531006,1.0984617471694946,1.0751458603408537e-06,0.8316307663917542,0.0,0.0,0.0,25.028657913208008,25.0,132.75033569335938,-0.0,122.36569213867188,1.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121500,297.3817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5981140136719,0.8910220861434937,0.1807229369878769,0.1621069014072418,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.59375,0.7121607661247253,0.0901027172803878,0.0858803689479827,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.59716796875,0.8357202410697937,0.1481308490037918,0.1038180664181709,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5868530273437,0.5824286341667175,0.050000000745058,0.0480359457433223,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5956420898437,0.7692926526069641,0.1149830818176269,0.5189177989959717,287.5976867675781,287.54998779296875,287.7833251953125,285.1351318359375,287.7785949707031,297.3288879394531,287.6083374023437,1.0,0.2163896709680557,1.0,1.0,0.0,1.0,-1.1026092767715454,1.1026082038879397,1.0818306463988847e-06,0.8349756598472595,0.0,0.0,0.0,24.75931167602539,25.0,132.52735900878906,-0.0,122.8959503173828,1.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121560,297.3871459960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6457214355469,0.8973577618598938,0.1827253997325897,0.1638770550489425,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6413269042969,0.7150139808654785,0.0903302878141403,0.0860798731446266,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6447448730469,0.8393707275390625,0.1487598270177841,0.104247510433197,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6344299316406,0.5846197009086609,0.050000000745058,0.0480241291224956,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6432189941406,0.7724030613899231,0.1152562201023101,0.5200705528259277,287.645263671875,287.6499938964844,287.8299865722656,285.1492919921875,287.8252868652344,297.33258056640625,287.6558532714844,1.0,0.2165427654981613,1.0,1.0,0.0,1.0,-1.106858253479004,1.106857180595398,1.0887079042731784e-06,0.8384017944335938,0.0,0.0,0.0,24.51788330078125,25.0,132.34820556640625,-0.0,123.50721740722656,1.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121620,297.3978881835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7408447265625,0.9100483059883118,0.186823308467865,0.1675029546022415,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7364196777344,0.7202922701835632,0.090808093547821,0.0865030959248542,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.73980712890625,0.8464053273200989,0.1500251591205597,0.1051132827997207,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7294616699219,0.5886543393135071,0.050000000745058,0.0480028837919235,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.73828125,0.7783626317977905,0.1158224046230316,0.5224781036376953,287.7403259277344,287.75,287.92333984375,285.1757202148437,287.9186706542969,297.34002685546875,287.7508544921875,1.0,0.2169899195432663,1.0,1.0,0.0,1.0,-1.1156216859817505,1.115620493888855,1.1029803772544255e-06,0.8454650640487671,0.0,0.0,0.0,24.099584579467773,25.0,132.0864715576172,-0.0,124.9296875,1.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121680,297.3978881835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7408447265625,0.9100483059883118,0.186823308467865,0.1675029546022415,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7364196777344,0.7202922701835632,0.090808093547821,0.0865030959248542,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.73980712890625,0.8464053273200989,0.1500251591205597,0.1051132827997207,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7294616699219,0.5886543393135071,0.050000000745058,0.0480028837919235,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.73828125,0.7783626317977905,0.1158224046230316,0.5224781036376953,287.7403259277344,287.75,287.92333984375,285.1757202148437,287.9186706542969,297.34002685546875,287.7508544921875,1.0,0.2169899195432663,1.0,1.0,0.0,1.0,-1.1156216859817505,1.115620493888855,1.1029803772544255e-06,0.8454650640487671,0.0,0.0,0.0,24.099584579467773,25.0,132.0864715576172,-0.0,124.9296875,1.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121740,297.40899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8358764648437,0.9235673546791076,0.1910913288593292,0.1712661832571029,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8314208984375,0.7251865863800049,0.0913233011960983,0.0869616270065307,297.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8348083496094,0.853165328502655,0.1513033658266067,0.1059891134500503,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.82440185546875,0.5922993421554565,0.050000000745058,0.0479842238128185,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.833251953125,0.784030556678772,0.1164157390594482,0.5250201225280762,287.8353271484375,287.8500061035156,288.01666259765625,285.1998291015625,288.01202392578125,297.3471069335937,287.8457336425781,1.0,0.2176061421632766,1.0,1.0,0.0,1.0,-1.124768614768982,1.124767541885376,1.1180063665960915e-06,0.8528345227241516,0.0,0.0,0.0,23.75295066833496,25.0,131.9266815185547,-0.0,126.60459899902344,1.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121800,297.40899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8358764648437,0.9235673546791076,0.1910913288593292,0.1712661832571029,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8314208984375,0.7251865863800049,0.0913233011960983,0.0869616270065307,297.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8348083496094,0.853165328502655,0.1513033658266067,0.1059891134500503,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.82440185546875,0.5922993421554565,0.050000000745058,0.0479842238128185,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.833251953125,0.784030556678772,0.1164157390594482,0.5250201225280762,287.8353271484375,287.8500061035156,288.01666259765625,285.1998291015625,288.01202392578125,297.3471069335937,287.8457336425781,1.0,0.2176061421632766,1.0,1.0,0.0,1.0,-1.124768614768982,1.124767541885376,1.1180063665960915e-06,0.8528345227241516,0.0,0.0,0.0,23.75295066833496,25.0,131.9266815185547,-0.0,126.60459899902344,1.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121860,297.4213562011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.9308776855469,0.9375358819961548,0.1956300288438797,0.175258606672287,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.9263610839844,0.7299929261207581,0.0918900892138481,0.08746799826622,297.2485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.92974853515625,0.8598734140396118,0.1526014655828476,0.106878861784935,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9193115234375,0.5957410335540771,0.050000000745058,0.0479670390486717,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.9281921386719,0.7896052002906799,0.1170384585857391,0.5276966094970703,287.9302673339844,287.95001220703125,288.1099853515625,285.2218017578125,288.1054077148437,297.354736328125,287.9405822753906,1.0,0.2183670550584793,1.0,1.0,0.0,1.0,-1.1344282627105713,1.134427189826965,1.1340133596604574e-06,0.860607922077179,0.0,0.0,0.0,23.451791763305664,25.0,131.8425750732422,-0.0,128.5218963623047,1.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121920,297.4213562011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.9308776855469,0.9375358819961548,0.1956300288438797,0.175258606672287,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.9263610839844,0.7299929261207581,0.0918900892138481,0.08746799826622,297.2485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.92974853515625,0.8598734140396118,0.1526014655828476,0.106878861784935,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9193115234375,0.5957410335540771,0.050000000745058,0.0479670390486717,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.9281921386719,0.7896052002906799,0.1170384585857391,0.5276966094970703,287.9302673339844,287.95001220703125,288.1099853515625,285.2218017578125,288.1054077148437,297.354736328125,287.9405822753906,1.0,0.2183670550584793,1.0,1.0,0.0,1.0,-1.1344282627105713,1.134427189826965,1.1340133596604574e-06,0.860607922077179,0.0,0.0,0.0,23.451791763305664,25.0,131.8425750732422,-0.0,128.5218963623047,1.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121980,297.4339904785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.0258483886719,0.9512431621551514,0.2003497779369354,0.1794392764568328,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.02130126953125,0.7347936630249023,0.092501625418663,0.0880200937390327,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0246887207031,0.866566002368927,0.1539172381162643,0.1077824160456657,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0141906738281,0.5990203619003296,0.050000000745058,0.0479510426521301,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.02313232421875,0.7951242923736572,0.1176922619342804,0.5305174589157104,288.0251770019531,288.04998779296875,288.2033386230469,285.2417907714844,288.19879150390625,297.36279296875,288.0354309082031,1.0,0.2192549109458923,1.0,1.0,0.0,1.0,-1.1445600986480713,1.1445589065551758,1.150947468886443e-06,0.8687391877174377,0.0,0.0,0.0,23.18804931640625,25.0,131.80934143066406,-0.0,130.6627197265625,1.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122040,297.4339904785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.0258483886719,0.9512431621551514,0.2003497779369354,0.1794392764568328,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.02130126953125,0.7347936630249023,0.092501625418663,0.0880200937390327,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0246887207031,0.866566002368927,0.1539172381162643,0.1077824160456657,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0141906738281,0.5990203619003296,0.050000000745058,0.0479510426521301,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.02313232421875,0.7951242923736572,0.1176922619342804,0.5305174589157104,288.0251770019531,288.04998779296875,288.2033386230469,285.2417907714844,288.19879150390625,297.36279296875,288.0354309082031,1.0,0.2192549109458923,1.0,1.0,0.0,1.0,-1.1445600986480713,1.1445589065551758,1.150947468886443e-06,0.8687391877174377,0.0,0.0,0.0,23.18804931640625,25.0,131.80934143066406,-0.0,130.6627197265625,1.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122100,297.440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0733642578125,0.9577999711036682,0.2027613073587417,0.181579977273941,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0687866210937,0.7371904253959656,0.0928232744336128,0.0883120447397232,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0721740722656,0.8698890209197998,0.1545815169811248,0.108239084482193,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.0616455078125,0.6005911231040955,0.050000000745058,0.047943502664566,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.0705871582031,0.7978492975234985,0.1180310770869255,0.5319843292236328,288.0726623535156,288.04998779296875,288.25,285.2510986328125,288.2454528808594,297.3667907714844,288.0828552246094,1.0,0.219743549823761,1.0,1.0,0.0,1.0,-1.1497797966003418,1.1497786045074463,1.1597273896768456e-06,0.8729168176651001,0.0,0.0,0.0,23.07025909423828,25.0,131.8040313720703,-0.0,131.81312561035156,1.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122160,297.4462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.120849609375,0.964114546775818,0.205199584364891,0.1837456822395324,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.11627197265625,0.7395977973937988,0.0931539013981819,0.0886127725243568,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.11962890625,0.873209536075592,0.1552495211362838,0.1086984872817993,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1091003417969,0.6021296381950378,0.050000000745058,0.0479361936450004,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.1180725097656,0.8005624413490295,0.1183764934539794,0.533482551574707,288.1201477050781,288.1499938964844,288.2966613769531,285.2599792480469,288.2921447753906,297.3707580566406,288.1302795410156,1.0,0.2202560007572174,1.0,1.0,0.0,1.0,-1.155081272125244,1.1550800800323486,1.1686845482472563e-06,0.8771527409553528,0.0,0.0,0.0,22.959672927856445,25.0,131.802490234375,-0.0,133.00816345214844,1.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122220,297.4567565917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2044677734375,0.9745737910270692,0.2095593214035034,0.1876199096441269,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1998291015625,0.7438705563545227,0.0937591791152954,0.0891649574041366,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.20318603515625,0.8790417313575745,0.156435415148735,0.1095144674181938,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1925964355469,0.6047588586807251,0.050000000745058,0.0479238703846931,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2016296386719,0.8053057193756104,0.1190015003085136,0.5361995100975037,288.2037048339844,288.1499938964844,288.3788146972656,285.274658203125,288.37432861328125,297.3776550292969,288.2137756347656,1.0,0.2212164252996444,1.0,1.0,0.0,1.0,-1.16461980342865,1.1646186113357544,1.1849052725665388e-06,0.8847610950469971,0.0,0.0,0.0,22.78229331970215,25.0,131.80657958984375,-0.0,135.22415161132812,1.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122280,297.4581604003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2158508300781,0.9759337306022644,0.2101599276065826,0.1881537735462188,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.21124267578125,0.744458794593811,0.0938438177108764,0.0892423018813133,297.250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.214599609375,0.8798379898071289,0.1565981060266494,0.1096264347434043,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2040100097656,0.6051117181777954,0.050000000745058,0.0479222312569618,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2130126953125,0.8059505820274353,0.119088277220726,0.5365771651268005,288.215087890625,288.25,288.3900146484375,285.2765808105469,288.3855285644531,297.3785705566406,288.22515869140625,1.0,0.2213524729013443,1.0,1.0,0.0,1.0,-1.165939211845398,1.1659380197525024,1.187159568871721e-06,0.8858121633529663,0.0,0.0,0.0,22.75950813293457,25.0,131.8075408935547,-0.0,135.53652954101562,1.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122340,297.4695739746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.31085205078125,0.986638069152832,0.215228646993637,0.1926602274179458,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.30621337890625,0.7494288682937622,0.0945708453655242,0.0899079740047454,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3095703125,0.8864885568618774,0.1579647958278656,0.1105672121047973,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2989196777344,0.6080057621002197,0.050000000745058,0.0479089319705963,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3079833984375,0.8112022280693054,0.1198275387287139,0.5397990345954895,288.31005859375,288.3500061035156,288.4833374023437,285.291748046875,288.4789123535156,297.3861999511719,288.32000732421875,1.0,0.2225360125303268,1.0,1.0,0.0,1.0,-1.177127718925476,1.177126407623291,1.2064176644344116e-06,0.8947590589523315,0.0,0.0,0.0,22.58275032043457,25.0,131.8185577392578,-0.0,138.24241638183594,1.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122400,297.4695739746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.31085205078125,0.986638069152832,0.215228646993637,0.1926602274179458,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.30621337890625,0.7494288682937622,0.0945708453655242,0.0899079740047454,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3095703125,0.8864885568618774,0.1579647958278656,0.1105672121047973,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2989196777344,0.6080057621002197,0.050000000745058,0.0479089319705963,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3079833984375,0.8112022280693054,0.1198275387287139,0.5397990345954895,288.31005859375,288.3500061035156,288.4833374023437,285.291748046875,288.4789123535156,297.3861999511719,288.32000732421875,1.0,0.2225360125303268,1.0,1.0,0.0,1.0,-1.177127718925476,1.177126407623291,1.2064176644344116e-06,0.8947590589523315,0.0,0.0,0.0,22.58275032043457,25.0,131.8185577392578,-0.0,138.24241638183594,1.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122460,297.48077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4059143066406,0.9958943128585817,0.2204150557518005,0.1972645819187164,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4012451171875,0.7542140483856201,0.0953325033187866,0.0906085819005966,297.2525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.404541015625,0.8927744030952454,0.1593501418828964,0.1115221977233886,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.39385986328125,0.6105554699897766,0.050000000745058,0.0478974021971225,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4029541015625,0.8159657120704651,0.1205924972891807,0.5431461930274963,288.4050598144531,288.45001220703125,288.57666015625,285.3056945800781,288.572265625,297.3936462402344,288.4149169921875,1.0,0.223785787820816,1.0,1.0,0.0,1.0,-1.188211441040039,1.188210129737854,1.2257370372026344e-06,0.9036694765090942,0.0,0.0,0.0,22.45183181762696,25.0,131.83187866210938,-0.0,141.10690307617188,1.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122520,297.48077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4059143066406,0.9958943128585817,0.2204150557518005,0.1972645819187164,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4012451171875,0.7542140483856201,0.0953325033187866,0.0906085819005966,297.2525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.404541015625,0.8927744030952454,0.1593501418828964,0.1115221977233886,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.39385986328125,0.6105554699897766,0.050000000745058,0.0478974021971225,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4029541015625,0.8159657120704651,0.1205924972891807,0.5431461930274963,288.4050598144531,288.45001220703125,288.57666015625,285.3056945800781,288.572265625,297.3936462402344,288.4149169921875,1.0,0.223785787820816,1.0,1.0,0.0,1.0,-1.188211441040039,1.188210129737854,1.2257370372026344e-06,0.9036694765090942,0.0,0.0,0.0,22.45183181762696,25.0,131.83187866210938,-0.0,141.10690307617188,1.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122580,297.4981994628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.50054931640625,0.9898485541343688,0.2263625115156173,0.1951141208410263,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4960021972656,0.7531259655952454,0.0961219817399978,0.0913610756397247,297.2535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.499267578125,0.8915618062019348,0.1607481986284256,0.1125048547983169,297.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4886169433594,0.6078512668609619,0.050000000745058,0.0479095168411731,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4977111816406,0.8143578767776489,0.1213837191462516,0.5467164516448975,288.499755859375,288.54998779296875,288.6700134277344,285.318603515625,288.6656188964844,297.4046630859375,288.5094909667969,1.0,0.2248633205890655,1.0,1.0,0.0,1.0,-1.1923543214797974,1.1923530101776123,1.2330401659710333e-06,0.907036066055298,0.0,0.0,0.0,22.820049285888672,25.0,131.4862518310547,-0.0,142.9757843017578,1.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122640,297.4981994628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.50054931640625,0.9898485541343688,0.2263625115156173,0.1951141208410263,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4960021972656,0.7531259655952454,0.0961219817399978,0.0913610756397247,297.2535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.499267578125,0.8915618062019348,0.1607481986284256,0.1125048547983169,297.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4886169433594,0.6078512668609619,0.050000000745058,0.0479095168411731,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4977111816406,0.8143578767776489,0.1213837191462516,0.5467164516448975,288.499755859375,288.54998779296875,288.6700134277344,285.318603515625,288.6656188964844,297.4046630859375,288.5094909667969,1.0,0.2248633205890655,1.0,1.0,0.0,1.0,-1.1923543214797974,1.1923530101776123,1.2330401659710333e-06,0.907036066055298,0.0,0.0,0.0,22.820049285888672,25.0,131.4862518310547,-0.0,142.9757843017578,1.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122700,297.511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.547607421875,0.9845244884490968,0.2298780232667923,0.1929367035627365,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.54315185546875,0.7521316409111023,0.0965303853154182,0.0917509272694587,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5464172363281,0.8903565406799316,0.1614550054073333,0.1130020767450332,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5357360839844,0.6060650944709778,0.050000000745058,0.047917652875185,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.5448303222656,0.8130696415901184,0.1218025237321853,0.5485941171646118,288.5468444824219,288.54998779296875,288.7166748046875,285.3247375488281,288.7123107910156,297.4135437011719,288.5565795898437,1.0,0.2253078818321228,1.0,1.0,0.0,1.0,-1.1932772397994995,1.193276047706604,1.2346389439699124e-06,0.9077469110488892,0.0,0.0,0.0,23.039012908935547,25.0,131.2622833251953,-0.0,143.65579223632812,1.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122760,297.525390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5946044921875,0.983858287334442,0.23354272544384,0.1926435083150863,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5902099609375,0.7529599666595459,0.0969506874680519,0.0921432450413703,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5934143066406,0.8914356231689453,0.1621703803539276,0.1134987100958824,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.582763671875,0.6058817505836487,0.050000000745058,0.0479184798896312,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.59185791015625,0.8137630224227905,0.1222413927316665,0.5505185127258301,288.5938720703125,288.6499938964844,288.7633361816406,285.3306884765625,288.75897216796875,297.4234924316406,288.60357666015625,1.0,0.2257592380046844,1.0,1.0,0.0,1.0,-1.19600510597229,1.196003794670105,1.2393757060635837e-06,0.9098517298698424,0.0,0.0,0.0,23.09828186035156,25.0,131.10458374023438,-0.0,144.58522033691406,1.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122820,297.55108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6888122558594,0.983564555644989,0.2409097552299499,0.1920479089021682,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6844787597656,0.7556121945381165,0.0978249683976173,0.0929572507739067,297.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.68768310546875,0.8947766423225403,0.1636250019073486,0.114506646990776,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6769714355469,0.6063218712806702,0.050000000745058,0.0479164198040962,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6861267089844,0.8162144422531128,0.1231664046645164,0.5545868873596191,288.6881103515625,288.75,288.8566589355469,285.3421325683594,288.8523254394531,297.4423217773437,288.6977844238281,1.0,0.2266675978899002,1.0,1.0,0.0,1.0,-1.2025426626205444,1.202541470527649,1.2507568953878945e-06,0.9148715138435364,0.0,0.0,0.0,23.13813209533692,28.0,131.0745849609375,-0.0,146.509765625,1.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122880,297.55108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6888122558594,0.983564555644989,0.2409097552299499,0.1920479089021682,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6844787597656,0.7556121945381165,0.0978249683976173,0.0929572507739067,297.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.68768310546875,0.8947766423225403,0.1636250019073486,0.114506646990776,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6769714355469,0.6063218712806702,0.050000000745058,0.0479164198040962,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6861267089844,0.8162144422531128,0.1231664046645164,0.5545868873596191,288.6881103515625,288.75,288.8566589355469,285.3421325683594,288.8523254394531,297.4423217773437,288.6977844238281,1.0,0.2266675978899002,1.0,1.0,0.0,1.0,-1.2025426626205444,1.202541470527649,1.2507568953878945e-06,0.9148715138435364,0.0,0.0,0.0,23.13813209533692,28.0,131.0745849609375,-0.0,146.509765625,1.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122940,297.57244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.783203125,0.9850099086761476,0.2481622993946075,0.1950407922267913,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.77886962890625,0.7553732991218567,0.0987490192055702,0.0938288569450378,297.25738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.78204345703125,0.8943904042243958,0.1651152819395065,0.1155474558472633,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.771240234375,0.6041068434715271,0.050000000745058,0.0479265637695789,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7804870605469,0.8155773878097534,0.1241418868303299,0.5589576959609985,288.782470703125,288.8500061035156,288.95001220703125,285.3531494140625,288.9457092285156,297.4587097167969,288.7921142578125,1.0,0.2288620173931121,1.0,1.0,0.0,1.0,-1.2136869430541992,1.2136856317520142,1.2704548453257305e-06,0.9235934615135192,0.0,0.0,0.0,23.555871963500977,31.0,131.22940063476562,-0.0,150.59378051757812,1.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
