time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12123000,297.57244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.783203125,0.9850099086761476,0.2481622993946075,0.1950407922267913,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.77886962890625,0.7553732991218567,0.0987490192055702,0.0938288569450378,297.25738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.78204345703125,0.8943904042243958,0.1651152819395065,0.1155474558472633,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.771240234375,0.6041068434715271,0.050000000745058,0.0479265637695789,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7804870605469,0.8155773878097534,0.1241418868303299,0.5589576959609985,288.782470703125,288.8500061035156,288.95001220703125,285.3531494140625,288.9457092285156,297.4587097167969,288.7921142578125,1.0,0.2288620173931121,1.0,1.0,0.0,1.0,-1.2136869430541992,1.2136856317520142,1.2704548453257305e-06,0.9235934615135192,0.0,0.0,0.0,23.555871963500977,31.0,131.22940063476562,-0.0,150.59378051757812,1.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123060,297.5852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.8780822753906,0.98783278465271,0.2548258602619171,0.2014122903347015,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.87371826171875,0.7524504661560059,0.0997227877378463,0.0947602018713951,297.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.8768920898437,0.8905298113822937,0.1666387319564819,0.1166211813688278,297.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8659973144531,0.5993666052818298,0.050000000745058,0.0479488186538219,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.87530517578125,0.8119868636131287,0.1251379400491714,0.5635178685188293,288.8773193359375,288.95001220703125,289.0433349609375,285.3639831542969,289.0390930175781,297.4689025878906,288.8868713378906,1.0,0.2321269959211349,1.0,1.0,0.0,1.0,-1.2292394638061523,1.2292381525039673,1.298382585446234e-06,0.9358778595924376,0.0,0.0,0.0,24.348846435546875,34.0,131.61154174804688,-0.0,156.8453369140625,1.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123120,297.5852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.8780822753906,0.98783278465271,0.2548258602619171,0.2014122903347015,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.87371826171875,0.7524504661560059,0.0997227877378463,0.0947602018713951,297.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.8768920898437,0.8905298113822937,0.1666387319564819,0.1166211813688278,297.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8659973144531,0.5993666052818298,0.050000000745058,0.0479488186538219,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.87530517578125,0.8119868636131287,0.1251379400491714,0.5635178685188293,288.8773193359375,288.95001220703125,289.0433349609375,285.3639831542969,289.0390930175781,297.4689025878906,288.8868713378906,1.0,0.2321269959211349,1.0,1.0,0.0,1.0,-1.2292394638061523,1.2292381525039673,1.298382585446234e-06,0.9358778595924376,0.0,0.0,0.0,24.348846435546875,34.0,131.61154174804688,-0.0,156.8453369140625,1.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123180,297.59014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9734191894531,0.9912877678871156,0.2608374357223511,0.2104836851358413,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.9689636230469,0.7474932074546814,0.1007463112473487,0.0957495123147964,297.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9721069335937,0.8839667439460754,0.1681927889585495,0.1177247539162635,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9611511230469,0.5925459265708923,0.050000000745058,0.0479821637272834,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9705505371094,0.8058436512947083,0.1261294186115265,0.5681348443031311,288.9725646972656,289.04998779296875,289.1366577148437,285.3748474121094,289.1324768066406,297.47265625,288.9820556640625,1.0,0.2363004386425018,1.0,1.0,0.0,1.0,-1.2482212781906128,1.2482199668884275,1.3331685977391317e-06,0.9510468244552612,0.0,0.0,0.0,25.48074722290039,37.0,132.03341674804688,-0.0,165.01866149902344,1.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123240,297.59014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9734191894531,0.9912877678871156,0.2608374357223511,0.2104836851358413,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.9689636230469,0.7474932074546814,0.1007463112473487,0.0957495123147964,297.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9721069335937,0.8839667439460754,0.1681927889585495,0.1177247539162635,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9611511230469,0.5925459265708923,0.050000000745058,0.0479821637272834,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9705505371094,0.8058436512947083,0.1261294186115265,0.5681348443031311,288.9725646972656,289.04998779296875,289.1366577148437,285.3748474121094,289.1324768066406,297.47265625,288.9820556640625,1.0,0.2363004386425018,1.0,1.0,0.0,1.0,-1.2482212781906128,1.2482199668884275,1.3331685977391317e-06,0.9510468244552612,0.0,0.0,0.0,25.48074722290039,37.0,132.03341674804688,-0.0,165.01866149902344,1.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123300,297.58984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0212707519531,0.993046224117279,0.2635968625545501,0.2158818393945694,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0167236328125,0.7443974018096924,0.1012777239084243,0.0962669104337692,297.2615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0198669433594,0.8798409104347229,0.1689811050891876,0.1182876229286193,297.2503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0088806152344,0.5884380340576172,0.050000000745058,0.0480030514299869,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.018310546875,0.8018701076507568,0.1266182512044906,0.5704373717308044,289.02032470703125,289.0226745605469,289.1833190917969,285.3803405761719,289.17919921875,297.4723205566406,289.0297546386719,1.0,0.2386903464794159,1.0,1.0,0.0,1.0,-1.2587859630584717,1.2587846517562866,1.3528273257179535e-06,0.9595270156860352,0.0,0.0,0.0,26.172563552856445,37.0,132.23391723632812,-0.0,169.7984161376953,1.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123360,297.588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.06915283203125,0.9947047829627992,0.2662147581577301,0.2217045575380325,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.0646057128906,0.7410085797309875,0.1018215268850326,0.096798650920391,297.2624816894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0677185058594,0.8753045797348022,0.1697763204574585,0.1188572868704795,297.2528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.0566711425781,0.5839584469795227,0.050000000745058,0.0480265766382217,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0661315917969,0.7974750995635986,0.1271017044782638,0.5727295279502869,289.06817626953125,289.0827941894531,289.2300109863281,285.3859558105469,289.22589111328125,297.4708557128906,289.0775451660156,1.0,0.2412444502115249,1.0,1.0,0.0,1.0,-1.2698769569396973,1.2698756456375122,1.3737217159359716e-06,0.9684868454933168,0.0,0.0,0.0,26.942079544067383,25.0,132.41831970214844,-0.0,174.98818969726562,1.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123420,297.5947570800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1607971191406,0.9936104416847228,0.2721879184246063,0.2177685499191284,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1564025878906,0.7465457916259766,0.102882482111454,0.0977795422077179,297.2640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1594543457031,0.8819877505302429,0.1713062822818756,0.1199115440249443,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.1484680175781,0.586992084980011,0.050000000745058,0.0480104498565197,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.15789794921875,0.8031172752380371,0.1280144155025482,0.57675701379776,289.159912109375,289.0075378417969,289.3196105957031,285.39703369140625,289.31549072265625,297.4721984863281,289.16900634765625,1.0,0.2405381202697754,1.0,1.0,0.0,1.0,-1.2724225521087646,1.27242112159729,1.3787440593659994e-06,0.9707677960395812,0.0,0.0,0.0,26.57904052734375,25.0,132.04298400878906,-0.0,175.0209197998047,1.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123480,297.5956420898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1645812988281,0.9934661984443665,0.2724981009960174,0.2172778248786926,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1601867675781,0.7470431327819824,0.1029275730252265,0.0978197678923606,297.26416015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1632385253906,0.882603645324707,0.1713705509901046,0.119954727590084,297.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1522521972656,0.5873686075210571,0.050000000745058,0.0480084829032421,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.16168212890625,0.8036587834358215,0.1280535459518432,0.5769200921058655,289.1636962890625,289.1009216308594,289.3233337402344,285.39752197265625,289.3192443847656,297.47265625,289.1727905273437,1.0,0.2404099851846695,1.0,1.0,0.0,1.0,-1.272125482559204,1.2721240520477295,1.378183469569194e-06,0.9705314636230468,0.0,0.0,0.0,26.524614334106445,28.0,131.9986114501953,-0.0,174.80760192871094,1.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123540,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.24969482421875,0.9819074273109436,0.2829992771148681,0.1887993663549423,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.24578857421875,0.7737514972686768,0.1040154173970222,0.0987231731414794,297.2662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2488708496094,0.9160239100456238,0.1728813052177429,0.1209185495972633,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.2457275390625,0.7735586762428284,0.1031192168593406,0.0986504256725311,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2472839355469,0.8309087753295898,0.1290253251791,0.5806325078010559,289.2493896484375,289.02886962890625,289.4071044921875,285.4084777832031,289.4031066894531,297.51611328125,289.2585754394531,1.0,0.2421561479568481,1.0,1.0,0.0,1.0,-1.305407166481018,1.3054057359695437,1.4418850469155586e-06,0.996954381465912,0.0,0.0,0.0,24.42279624938965,28.0,132.82508850097656,-0.0,181.10128784179688,1.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123600,297.6558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2596130371094,0.9821065664291382,0.2842118740081787,0.1891797035932541,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2557067871094,0.7737201452255249,0.1041394770145416,0.0988414213061332,297.2664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2587890625,0.9159120321273804,0.1730529218912124,0.1210391819477081,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.25567626953125,0.7728299498558044,0.1026339307427406,0.0985052436590194,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2572021484375,0.8307943940162659,0.1291383504867553,0.581140398979187,289.2593078613281,289.1153259277344,289.4166564941406,285.4097900390625,289.4126892089844,297.525390625,289.2684326171875,1.0,0.2423909604549408,1.0,1.0,0.0,1.0,-1.306600570678711,1.3065991401672363,1.444183681087452e-06,0.9978784918785096,0.0,0.0,0.0,24.47318458557129,31.0,132.826416015625,-0.0,181.609115600586,1.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123660,297.6887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.3453674316406,0.9850144982337952,0.2932985723018646,0.195047527551651,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.3415222167969,0.7712266445159912,0.1052515432238578,0.0999020934104919,297.2684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.344482421875,0.9119600057601928,0.1745749711990356,0.1221102029085159,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3411865234375,0.7593361735343933,0.0992821976542472,0.0953452587127685,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.34295654296875,0.8275814652442932,0.1301258206367492,0.5856713652610779,289.3450012207031,289.0415954589844,289.5004577636719,285.4216003417969,289.4964904785156,297.5945739746094,289.3539428710937,1.0,0.2448813617229461,1.0,1.0,0.0,1.0,-1.3178471326828003,1.317845582962036,1.4658800182587584e-06,1.0064928531646729,0.0,0.0,0.0,25.148067474365234,31.0,132.4189453125,-0.0,186.9043731689453,1.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123720,297.6907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3551330566406,0.9853923916816713,0.2941914796829223,0.19585782289505,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.35125732421875,0.7708266377449036,0.1053816378116607,0.1000264436006546,297.2686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3542175292969,0.9113569259643556,0.174750730395317,0.1222341731190681,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.35089111328125,0.7578459978103638,0.0990100651979446,0.0950398743152618,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3526916503906,0.8270905017852783,0.130234882235527,0.5861835479736328,289.354736328125,288.9403991699219,289.510009765625,285.4230041503906,289.50604248046875,297.5997619628906,289.3636779785156,1.0,0.2452196776866912,1.0,1.0,0.0,1.0,-1.319366216659546,1.3193646669387815,1.468830305384472e-06,1.007659912109375,0.0,0.0,0.0,25.242292404174805,34.0,132.3846435546875,-0.0,187.6328125,1.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123780,297.7020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.4504699707031,0.9891983270645142,0.3022026717662811,0.2047965228557586,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4465026855469,0.7661417722702026,0.1066882014274597,0.1012773737311363,297.27099609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.449462890625,0.9045584797859192,0.1764886975288391,0.1234627142548561,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.44586181640625,0.7450279593467712,0.0971465110778808,0.092931367456913,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.4479064941406,0.8213415741920471,0.1312605589628219,0.5910180807113647,289.449951171875,288.7691955566406,289.60333251953125,285.4374084472656,289.59942626953125,297.63299560546875,289.45880126953125,1.0,0.2489966005086898,1.0,1.0,0.0,1.0,-1.3363430500030518,1.3363415002822876,1.5021585113572655e-06,1.020798683166504,0.0,0.0,0.0,26.3131160736084,37.0,132.24508666992188,-0.0,195.9188232421875,1.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123840,297.7020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.4504699707031,0.9891983270645142,0.3022026717662811,0.2047965228557586,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4465026855469,0.7661417722702026,0.1066882014274597,0.1012773737311363,297.27099609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.449462890625,0.9045584797859192,0.1764886975288391,0.1234627142548561,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.44586181640625,0.7450279593467712,0.0971465110778808,0.092931367456913,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.4479064941406,0.8213415741920471,0.1312605589628219,0.5910180807113647,289.449951171875,288.7691955566406,289.60333251953125,285.4374084472656,289.59942626953125,297.63299560546875,289.45880126953125,1.0,0.2489966005086898,1.0,1.0,0.0,1.0,-1.3363430500030518,1.3363415002822876,1.5021585113572655e-06,1.020798683166504,0.0,0.0,0.0,26.3131160736084,37.0,132.24508666992188,-0.0,195.9188232421875,1.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123900,297.7037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4981994628906,0.9911057949066162,0.3058640956878662,0.2099572867155075,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.49420166015625,0.7632924318313599,0.1073697805404663,0.1019320338964462,297.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.49713134765625,0.9006385207176208,0.1773740798234939,0.1240906342864036,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.49346923828125,0.7394818663597107,0.0966502055525779,0.0923595502972602,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4955749511719,0.8178137540817261,0.1317560076713562,0.5933495759963989,289.4976501464844,288.7300109863281,289.6499938964844,285.4451599121094,289.6461181640625,297.63970947265625,289.5064392089844,1.0,0.2511978447437286,1.0,1.0,0.0,1.0,-1.3461889028549194,1.3461873531341553,1.521764261269709e-06,1.0284713506698608,0.0,0.0,0.0,26.9569091796875,37.0,132.26983642578125,-0.0,200.86524963378903,1.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123960,297.7037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5459899902344,0.9929347634315492,0.309371680021286,0.2155158072710037,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.5419616699219,0.7601622343063354,0.1080696284770965,0.102606751024723,297.2734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5448303222656,0.8963410258293152,0.1782697290182113,0.1247276589274406,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5411376953125,0.7342483401298523,0.0963450148701667,0.092003121972084,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.5433044433594,0.813883364200592,0.1322491914033889,0.5956672430038452,289.5453796386719,288.60174560546875,289.6966552734375,285.4532775878906,289.6928100585937,297.64208984375,289.5541076660156,1.0,0.2535858750343323,1.0,1.0,0.0,1.0,-1.356789469718933,1.356787919998169,1.5431546671607066e-06,1.0368313789367676,0.0,0.0,0.0,27.674217224121094,40.0,132.3275909423828,-0.0,206.3207397460937,1.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124020,297.7004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.6416931152344,0.9961177706718444,0.316057801246643,0.2274990379810333,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6375732421875,0.7532970309257507,0.109517216682434,0.1040092557668685,297.27593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6404113769531,0.8868480920791626,0.180088460445404,0.1260260045528412,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6366271972656,0.7241985201835632,0.0960996523499488,0.0917035713791847,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6388854980469,0.8048851490020752,0.1332417130470276,0.6003406643867493,289.6409606933594,288.43798828125,289.7900085449219,285.4708251953125,289.7862243652344,297.6389465332031,289.64959716796875,1.0,0.2588169872760772,1.0,1.0,0.0,1.0,-1.3796663284301758,1.3796647787094116,1.5902830909908516e-06,1.0551764965057373,0.0,0.0,0.0,29.31660270690918,43.0,132.4801025390625,-0.0,218.5824432373047,1.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124080,297.7004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.6416931152344,0.9961177706718444,0.316057801246643,0.2274990379810333,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6375732421875,0.7532970309257507,0.109517216682434,0.1040092557668685,297.27593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6404113769531,0.8868480920791626,0.180088460445404,0.1260260045528412,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6366271972656,0.7241985201835632,0.0960996523499488,0.0917035713791847,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6388854980469,0.8048851490020752,0.1332417130470276,0.6003406643867493,289.6409606933594,288.43798828125,289.7900085449219,285.4708251953125,289.7862243652344,297.6389465332031,289.64959716796875,1.0,0.2588169872760772,1.0,1.0,0.0,1.0,-1.3796663284301758,1.3796647787094116,1.5902830909908516e-06,1.0551764965057373,0.0,0.0,0.0,29.31660270690918,43.0,132.4801025390625,-0.0,218.5824432373047,1.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124140,297.6943359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7375183105469,0.9984208941459656,0.3224099278450012,0.2403042018413543,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7333374023437,0.7458234429359436,0.1110275313258171,0.1054813265800476,297.2785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.73614501953125,0.8764193058013916,0.1819443851709365,0.1273572742938995,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7322998046875,0.7140149474143982,0.0961744338274002,0.0917670652270317,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7345886230469,0.7946628928184509,0.1342513561248779,0.6051251888275146,289.7366943359375,288.27801513671875,289.8833312988281,285.4903259277344,289.8796081542969,297.62969970703125,289.7452087402344,1.0,0.264566421508789,1.0,1.0,0.0,1.0,-1.4042211771011353,1.4042195081710815,1.6419699022662826e-06,1.0749248266220093,0.0,0.0,0.0,31.23781013488769,46.0,132.6272735595703,-0.0,232.54005432128903,1.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124200,297.6943359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7375183105469,0.9984208941459656,0.3224099278450012,0.2403042018413543,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7333374023437,0.7458234429359436,0.1110275313258171,0.1054813265800476,297.2785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.73614501953125,0.8764193058013916,0.1819443851709365,0.1273572742938995,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7322998046875,0.7140149474143982,0.0961744338274002,0.0917670652270317,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7345886230469,0.7946628928184509,0.1342513561248779,0.6051251888275146,289.7366943359375,288.27801513671875,289.8833312988281,285.4903259277344,289.8796081542969,297.62969970703125,289.7452087402344,1.0,0.264566421508789,1.0,1.0,0.0,1.0,-1.4042211771011353,1.4042195081710815,1.6419699022662826e-06,1.0749248266220093,0.0,0.0,0.0,31.23781013488769,46.0,132.6272735595703,-0.0,232.54005432128903,1.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124260,297.6867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.8334655761719,0.9990000128746032,0.3285404741764068,0.2534534335136413,297.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8292236328125,0.7380381226539612,0.112600453197956,0.1070225164294242,297.2811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8319396972656,0.8654949069023132,0.183838814496994,0.1287224143743515,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8280639648437,0.7030351161956787,0.0964441373944282,0.0920507460832595,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.8304138183594,0.7838706970214844,0.1352816373109817,0.61004638671875,289.8325500488281,288.1217346191406,289.9766540527344,285.5120544433594,289.9730224609375,297.6177978515625,289.84088134765625,1.0,0.2707132399082184,1.0,1.0,0.0,1.0,-1.4297444820404053,1.4297428131103516,1.696857793831441e-06,1.095456838607788,0.0,0.0,0.0,33.431907653808594,49.0,132.72874450683594,-0.0,248.0053558349609,1.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124320,297.6867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.8334655761719,0.9990000128746032,0.3285404741764068,0.2534534335136413,297.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8292236328125,0.7380381226539612,0.112600453197956,0.1070225164294242,297.2811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8319396972656,0.8654949069023132,0.183838814496994,0.1287224143743515,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8280639648437,0.7030351161956787,0.0964441373944282,0.0920507460832595,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.8304138183594,0.7838706970214844,0.1352816373109817,0.61004638671875,289.8325500488281,288.1217346191406,289.9766540527344,285.5120544433594,289.9730224609375,297.6177978515625,289.84088134765625,1.0,0.2707132399082184,1.0,1.0,0.0,1.0,-1.4297444820404053,1.4297428131103516,1.696857793831441e-06,1.095456838607788,0.0,0.0,0.0,33.431907653808594,49.0,132.72874450683594,-0.0,248.0053558349609,1.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124380,297.6790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.92938232421875,0.9990000128746032,0.3345534205436706,0.2665949165821075,297.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.92510986328125,0.7302734851837158,0.1142354011535644,0.1086310222744941,297.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.92779541015625,0.8546324968338013,0.185772106051445,0.1301209479570388,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.92388916015625,0.6920039057731628,0.0968396440148353,0.0924747511744499,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.9262390136719,0.7730441689491272,0.1363331824541092,0.6151038408279419,289.92840576171875,287.9692077636719,290.07000732421875,285.5362854003906,290.06640625,297.60546875,289.93658447265625,1.0,0.2771318852901459,1.0,1.0,0.0,1.0,-1.4557127952575684,1.455711007118225,1.7538272913952824e-06,1.1162532567977903,0.0,0.0,0.0,35.86652755737305,52.0,132.77146911621094,-0.0,264.7648010253906,1.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124440,297.6790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.92938232421875,0.9990000128746032,0.3345534205436706,0.2665949165821075,297.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.92510986328125,0.7302734851837158,0.1142354011535644,0.1086310222744941,297.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.92779541015625,0.8546324968338013,0.185772106051445,0.1301209479570388,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.92388916015625,0.6920039057731628,0.0968396440148353,0.0924747511744499,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.9262390136719,0.7730441689491272,0.1363331824541092,0.6151038408279419,289.92840576171875,287.9692077636719,290.07000732421875,285.5362854003906,290.06640625,297.60546875,289.93658447265625,1.0,0.2771318852901459,1.0,1.0,0.0,1.0,-1.4557127952575684,1.455711007118225,1.7538272913952824e-06,1.1162532567977903,0.0,0.0,0.0,35.86652755737305,52.0,132.77146911621094,-0.0,264.7648010253906,1.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124500,297.6753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9773254394531,0.9990000128746032,0.3375331461429596,0.2731797397136688,297.24969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9730529785156,0.726506233215332,0.1150777861475944,0.1094612479209899,297.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9757080078125,0.8494135737419128,0.186754509806633,0.130833014845848,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9718017578125,0.6866862177848816,0.09707573056221,0.0927282199263572,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.9741516113281,0.767811119556427,0.136867880821228,0.6176840662956238,289.976318359375,287.9346618652344,290.1166687011719,285.5494079589844,290.1131286621094,297.5994567871094,289.98443603515625,1.0,0.2804180681705475,1.0,1.0,0.0,1.0,-1.4688682556152344,1.4688664674758911,1.78310506271373e-06,1.1267369985580444,0.0,0.0,0.0,37.15625381469727,52.0,132.7755126953125,-0.0,273.6069641113281,1.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124560,297.671630859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0252685546875,0.9990000128746032,0.3404966592788696,0.2797951698303222,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.02099609375,0.7228589653968811,0.1159361973404884,0.1103077232837677,297.2865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.0235900878906,0.8444191217422485,0.1877471059560775,0.1315529942512512,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.01971435546875,0.6815799474716187,0.0973326414823532,0.0930035561323165,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0220642089844,0.7627893686294556,0.1374084204435348,0.620296061038971,290.02423095703125,287.8204040527344,290.163330078125,285.5632629394531,290.1598205566406,297.5936279296875,290.03228759765625,1.0,0.2837409079074859,1.0,1.0,0.0,1.0,-1.4821569919586182,1.482155203819275,1.8129668433175537e-06,1.1372942924499512,0.0,0.0,0.0,38.48161315917969,40.0,132.773681640625,-0.0,282.7423095703125,1.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124620,297.6749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.1208801269531,0.9990000128746032,0.3474188446998596,0.2788395583629608,297.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1167297363281,0.7269333004951477,0.1176830008625984,0.1119418516755104,297.28924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1192932128906,0.8481754064559937,0.189747005701065,0.1329385191202163,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.11541748046875,0.6837165951728821,0.0978836640715599,0.093504749238491,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1177673339844,0.7656326293945312,0.1385035812854766,0.6251398921012878,290.119873046875,287.6753234863281,290.25665283203125,285.59326171875,290.253173828125,297.5892333984375,290.1277160644531,1.0,0.2843602001667022,1.0,1.0,0.0,1.0,-1.4910645484924316,1.4910627603530884,1.8332431181988795e-06,1.1444460153579712,0.0,0.0,0.0,38.48860168457031,43.0,132.31324768066406,-0.0,286.71044921875,1.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124680,297.6749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.1208801269531,0.9990000128746032,0.3474188446998596,0.2788395583629608,297.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1167297363281,0.7269333004951477,0.1176830008625984,0.1119418516755104,297.28924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1192932128906,0.8481754064559937,0.189747005701065,0.1329385191202163,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.11541748046875,0.6837165951728821,0.0978836640715599,0.093504749238491,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1177673339844,0.7656326293945312,0.1385035812854766,0.6251398921012878,290.119873046875,287.6753234863281,290.25665283203125,285.59326171875,290.253173828125,297.5892333984375,290.1277160644531,1.0,0.2843602001667022,1.0,1.0,0.0,1.0,-1.4910645484924316,1.4910627603530884,1.8332431181988795e-06,1.1444460153579712,0.0,0.0,0.0,38.48860168457031,43.0,132.31324768066406,-0.0,286.71044921875,1.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124740,297.69287109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2152709960937,0.9990000128746032,0.3558839559555053,0.2793675363063812,297.26129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2112121582031,0.7299238443374634,0.1195188537240028,0.1136570647358894,297.292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.21368408203125,0.8505823612213135,0.1918142139911651,0.134368896484375,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2098693847656,0.6847829818725586,0.098528116941452,0.0940926969051361,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2121887207031,0.7672973871231079,0.1397090852260589,0.6304125189781189,290.2142944335937,287.53399658203125,290.3500061035156,285.6266174316406,290.3465270996094,297.5995178222656,290.2220764160156,1.0,0.2864550948143005,1.0,1.0,0.0,1.0,-1.50250244140625,1.5025006532669067,1.859181907093444e-06,1.153334617614746,0.0,0.0,0.0,38.78281784057617,46.0,131.6708221435547,-0.0,292.599609375,1.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124800,297.69287109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2152709960937,0.9990000128746032,0.3558839559555053,0.2793675363063812,297.26129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2112121582031,0.7299238443374634,0.1195188537240028,0.1136570647358894,297.292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.21368408203125,0.8505823612213135,0.1918142139911651,0.134368896484375,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2098693847656,0.6847829818725586,0.098528116941452,0.0940926969051361,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2121887207031,0.7672973871231079,0.1397090852260589,0.6304125189781189,290.2142944335937,287.53399658203125,290.3500061035156,285.6266174316406,290.3465270996094,297.5995178222656,290.2220764160156,1.0,0.2864550948143005,1.0,1.0,0.0,1.0,-1.50250244140625,1.5025006532669067,1.859181907093444e-06,1.153334617614746,0.0,0.0,0.0,38.78281784057617,46.0,131.6708221435547,-0.0,292.599609375,1.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124860,297.71319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3099365234375,0.9990000128746032,0.3648177683353424,0.2821141183376312,297.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.30596923828125,0.7316883206367493,0.1217983588576316,0.115677423775196,297.2989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3083801269531,0.8512187004089355,0.1942925155162811,0.1360046416521072,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3045654296875,0.6847087144851685,0.0996194258332252,0.0949888378381729,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.306884765625,0.7675438523292542,0.1413727700710296,0.6372220516204834,290.3089599609375,287.3963928222656,290.4433288574219,285.6615295410156,290.4399108886719,297.6136169433594,290.31671142578125,1.0,0.2896188497543335,1.0,1.0,0.0,1.0,-1.5194367170333862,1.5194348096847534,1.898176833492471e-06,1.1666406393051147,0.0,0.0,0.0,39.55288696289063,49.0,131.6091766357422,-0.0,302.3271179199219,1.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124920,297.71319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3099365234375,0.9990000128746032,0.3648177683353424,0.2821141183376312,297.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.30596923828125,0.7316883206367493,0.1217983588576316,0.115677423775196,297.2989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3083801269531,0.8512187004089355,0.1942925155162811,0.1360046416521072,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3045654296875,0.6847087144851685,0.0996194258332252,0.0949888378381729,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.306884765625,0.7675438523292542,0.1413727700710296,0.6372220516204834,290.3089599609375,287.3963928222656,290.4433288574219,285.6615295410156,290.4399108886719,297.6136169433594,290.31671142578125,1.0,0.2896188497543335,1.0,1.0,0.0,1.0,-1.5194367170333862,1.5194348096847534,1.898176833492471e-06,1.1666406393051147,0.0,0.0,0.0,39.55288696289063,49.0,131.6091766357422,-0.0,302.3271179199219,1.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124980,297.7368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4048156738281,0.9990000128746032,0.3743505775928497,0.2852688133716583,297.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4009704589844,0.7342795133590698,0.1247240602970123,0.1183192506432533,297.3105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4032897949219,0.852288544178009,0.1973549276590347,0.1380606293678283,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3995361328125,0.6858772039413452,0.1013630852103233,0.0965119078755378,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4018249511719,0.7685964107513428,0.1436822563409805,0.6469902396202087,290.40386962890625,287.2625427246094,290.5366516113281,285.6960754394531,290.5332946777344,297.6320495605469,290.4115600585937,1.0,0.2937729060649872,1.0,1.0,0.0,1.0,-1.5424176454544067,1.542415738105774,1.951985950654489e-06,1.184744954109192,0.0,0.0,0.0,40.51601028442383,52.0,131.79742431640625,-0.0,315.6228942871094,1.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125040,297.7368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4048156738281,0.9990000128746032,0.3743505775928497,0.2852688133716583,297.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4009704589844,0.7342795133590698,0.1247240602970123,0.1183192506432533,297.3105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4032897949219,0.852288544178009,0.1973549276590347,0.1380606293678283,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3995361328125,0.6858772039413452,0.1013630852103233,0.0965119078755378,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4018249511719,0.7685964107513428,0.1436822563409805,0.6469902396202087,290.40386962890625,287.2625427246094,290.5366516113281,285.6960754394531,290.5332946777344,297.6320495605469,290.4115600585937,1.0,0.2937729060649872,1.0,1.0,0.0,1.0,-1.5424176454544067,1.542415738105774,1.951985950654489e-06,1.184744954109192,0.0,0.0,0.0,40.51601028442383,52.0,131.79742431640625,-0.0,315.6228942871094,1.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
