time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12125100,297.7494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.452392578125,0.9990000128746032,0.3793098926544189,0.2870641350746155,297.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4486083984375,0.7357606887817383,0.1263840049505233,0.1198425516486167,297.3175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4508972167969,0.8528624176979065,0.199054554104805,0.1392184048891067,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4471740722656,0.6867793798446655,0.1024342328310012,0.0974782332777977,297.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4494323730469,0.7692927122116089,0.1450302600860595,0.6528220772743225,290.45147705078125,287.232666015625,290.5833435058594,285.7132263183594,290.5799865722656,297.6423034667969,290.4591064453125,1.0,0.2962005138397217,1.0,1.0,0.0,1.0,-1.5559509992599487,1.5559489727020264,1.9841413632093463e-06,1.1954187154769895,0.0,0.0,0.0,41.07925796508789,52.0,131.94537353515625,-0.0,323.6083374023437,1.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125160,297.7622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.50006103515625,0.9990000128746032,0.384370744228363,0.2890258133411407,297.3008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.496337890625,0.7372900247573853,0.1281500309705734,0.1214728206396102,297.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4985656738281,0.8533999919891357,0.200842022895813,0.1404422372579574,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.494873046875,0.6877961754798889,0.103612333536148,0.0985526293516159,297.2638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4971008300781,0.770023763179779,0.1464799642562866,0.6591446399688721,290.4991455078125,287.13238525390625,290.6300048828125,285.73028564453125,290.6266784667969,297.6529541015625,290.5067138671875,1.0,0.2988309264183044,1.0,1.0,0.0,1.0,-1.5706113576889038,1.570609450340271,2.0193604086671257e-06,1.2069857120513916,0.0,0.0,0.0,41.69762420654297,55.0,132.1028289794922,-0.0,332.42022705078125,1.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125220,297.7882385253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5956115722656,0.9990000128746032,0.3947574198246002,0.2934495806694031,297.3197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.59197998046875,0.7404149770736694,0.1319684386253357,0.1250195354223251,297.3406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5941467285156,0.8543163537979126,0.2046504616737365,0.1430634558200836,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5905456542969,0.6900632381439209,0.1062556505203247,0.1009892597794532,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5927124023437,0.7715080976486206,0.1496476083993911,0.67307448387146,290.5946960449219,287.0060119628906,290.72332763671875,285.7641296386719,290.7200927734375,297.6748352050781,290.6021728515625,1.0,0.3046501576900482,1.0,1.0,0.0,1.0,-1.6029750108718872,1.6029729843139648,2.098521008520038e-06,1.2325260639190674,0.0,0.0,0.0,43.09852981567383,58.0,132.41310119628906,-0.0,352.49127197265625,1.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125280,297.7882385253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5956115722656,0.9990000128746032,0.3947574198246002,0.2934495806694031,297.3197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.59197998046875,0.7404149770736694,0.1319684386253357,0.1250195354223251,297.3406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5941467285156,0.8543163537979126,0.2046504616737365,0.1430634558200836,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5905456542969,0.6900632381439209,0.1062556505203247,0.1009892597794532,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5927124023437,0.7715080976486206,0.1496476083993911,0.67307448387146,290.5946960449219,287.0060119628906,290.72332763671875,285.7641296386719,290.7200927734375,297.6748352050781,290.6021728515625,1.0,0.3046501576900482,1.0,1.0,0.0,1.0,-1.6029750108718872,1.6029729843139648,2.098521008520038e-06,1.2325260639190674,0.0,0.0,0.0,43.09852981567383,58.0,132.41310119628906,-0.0,352.49127197265625,1.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125340,297.8140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6913757324219,0.9990000128746032,0.4054596722126007,0.2984972298145294,297.339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6878967285156,0.7435807585716248,0.136137455701828,0.1289127320051193,297.3571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.68994140625,0.8550183176994324,0.2087413966655731,0.1458918303251266,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6864624023437,0.6925567388534546,0.1092476025223732,0.1037717014551162,297.2989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6885681152344,0.7729740142822266,0.1531343609094619,0.6885156035423279,290.6905212402344,286.8833312988281,290.8166809082031,285.797607421875,290.8134765625,297.69677734375,290.6978454589844,1.0,0.3111441135406494,1.0,1.0,0.0,1.0,-1.6389820575714111,1.6389799118041992,2.188870212194161e-06,1.2609386444091797,0.0,0.0,0.0,44.711544036865234,61.0,132.6850128173828,-0.0,375.8328857421875,1.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125400,297.8140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6913757324219,0.9990000128746032,0.4054596722126007,0.2984972298145294,297.339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6878967285156,0.7435807585716248,0.136137455701828,0.1289127320051193,297.3571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.68994140625,0.8550183176994324,0.2087413966655731,0.1458918303251266,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6864624023437,0.6925567388534546,0.1092476025223732,0.1037717014551162,297.2989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6885681152344,0.7729740142822266,0.1531343609094619,0.6885156035423279,290.6905212402344,286.8833312988281,290.8166809082031,285.797607421875,290.8134765625,297.69677734375,290.6978454589844,1.0,0.3111441135406494,1.0,1.0,0.0,1.0,-1.6389820575714111,1.6389799118041992,2.188870212194161e-06,1.2609386444091797,0.0,0.0,0.0,44.711544036865234,61.0,132.6850128173828,-0.0,375.8328857421875,1.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125460,297.8394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.787353515625,0.9990000128746032,0.4164516031742096,0.30405393242836,297.3601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.78399658203125,0.7468006610870361,0.1406281739473343,0.1331200301647186,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.78594970703125,0.8555778861045837,0.2130896747112274,0.1489061862230301,297.2655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7825927734375,0.6952546238899231,0.1125561147928237,0.1068644374608993,297.3175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7846069335937,0.774443507194519,0.1569050699472427,0.7052834630012512,290.7864990234375,286.764404296875,290.9100036621094,285.8307189941406,290.9068908691406,297.7184143066406,290.793701171875,1.0,0.3182215988636017,1.0,1.0,0.0,1.0,-1.678166747093201,1.6781644821166992,2.289910526087624e-06,1.291844367980957,0.0,0.0,0.0,46.517616271972656,64.0,132.90158081054688,-0.0,402.4334716796875,1.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125520,297.8394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.787353515625,0.9990000128746032,0.4164516031742096,0.30405393242836,297.3601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.78399658203125,0.7468006610870361,0.1406281739473343,0.1331200301647186,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.78594970703125,0.8555778861045837,0.2130896747112274,0.1489061862230301,297.2655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7825927734375,0.6952546238899231,0.1125561147928237,0.1068644374608993,297.3175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7846069335937,0.774443507194519,0.1569050699472427,0.7052834630012512,290.7864990234375,286.764404296875,290.9100036621094,285.8307189941406,290.9068908691406,297.7184143066406,290.793701171875,1.0,0.3182215988636017,1.0,1.0,0.0,1.0,-1.678166747093201,1.6781644821166992,2.289910526087624e-06,1.291844367980957,0.0,0.0,0.0,46.517616271972656,64.0,132.90158081054688,-0.0,402.4334716796875,1.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125580,297.8645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8834228515625,0.9990000128746032,0.4277267456054687,0.309972196817398,297.3811950683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8802185058594,0.7501334547996521,0.145421028137207,0.1376192569732666,297.3913879394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.882080078125,0.8561079502105713,0.2176791131496429,0.1520927995443344,297.2866516113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8788452148437,0.698187530040741,0.1161590963602066,0.1102428287267685,297.3363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8807678222656,0.7759891748428345,0.1609366238117218,0.7232546806335449,290.88262939453125,286.6492004394531,291.0033264160156,285.8634338378906,291.00030517578125,297.73956298828125,290.8896789550781,1.0,0.325795978307724,1.0,1.0,0.0,1.0,-1.7201348543167114,1.7201324701309204,2.40126064454671e-06,1.3249216079711914,0.0,0.0,0.0,48.49174880981445,67.0,133.05967712402344,-0.0,432.2882385253906,1.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125640,297.8645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8834228515625,0.9990000128746032,0.4277267456054687,0.309972196817398,297.3811950683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8802185058594,0.7501334547996521,0.145421028137207,0.1376192569732666,297.3913879394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.882080078125,0.8561079502105713,0.2176791131496429,0.1520927995443344,297.2866516113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8788452148437,0.698187530040741,0.1161590963602066,0.1102428287267685,297.3363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8807678222656,0.7759891748428345,0.1609366238117218,0.7232546806335449,290.88262939453125,286.6492004394531,291.0033264160156,285.8634338378906,291.00030517578125,297.73956298828125,290.8896789550781,1.0,0.325795978307724,1.0,1.0,0.0,1.0,-1.7201348543167114,1.7201324701309204,2.40126064454671e-06,1.3249216079711914,0.0,0.0,0.0,48.49174880981445,67.0,133.05967712402344,-0.0,432.2882385253906,1.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125700,297.876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9315185546875,0.9990000128746032,0.4334787428379059,0.3130287528038025,297.3918151855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9283752441406,0.751869797706604,0.1479335129261016,0.1399803310632705,297.40008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.93017578125,0.8563978672027588,0.2200664728879928,0.153751790523529,297.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9270324707031,0.6997644901275635,0.1180729568004608,0.1120403036475181,297.3457946777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.92889404296875,0.7768201231956482,0.1630513966083526,0.7326933145523071,290.93072509765625,286.6239929199219,291.04998779296875,285.8796691894531,291.0469970703125,297.75,290.93768310546875,1.0,0.3297567367553711,1.0,1.0,0.0,1.0,-1.7421233654022217,1.7421209812164309,2.4608909825474257e-06,1.342240571975708,0.0,0.0,0.0,49.5367431640625,67.0,133.11875915527344,-0.0,448.4881286621094,1.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125760,297.8893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9796142578125,0.9990000128746032,0.4393078088760376,0.3161199688911438,297.4024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9765319824219,0.7536673545837402,0.150520384311676,0.142412394285202,297.4087829589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.978271484375,0.856726884841919,0.222513273358345,0.1554526388645172,297.3078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9752197265625,0.7014248371124268,0.1200584918260574,0.1139064207673072,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9770202636719,0.7777071595191956,0.1652292609214782,0.7424182891845703,290.9788513183594,286.5377197265625,291.0966796875,285.89581298828125,291.0937194824219,297.76031494140625,290.9857177734375,1.0,0.3338187336921692,1.0,1.0,0.0,1.0,-1.7647223472595217,1.764719843864441,2.523097919038264e-06,1.3600316047668457,0.0,0.0,0.0,50.61471176147461,70.0,133.16571044921875,-0.0,465.5308532714844,1.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125820,297.9140319824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0758056640625,0.9990000128746032,0.4511811137199402,0.322354108095169,297.42388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0729064941406,0.7574353218078613,0.1558924317359924,0.1474650651216507,297.42626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07452392578125,0.8575176000595093,0.2275656163692474,0.1589655578136444,297.3291931152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.07159423828125,0.7049641609191895,0.1242200210690498,0.1178202927112579,297.37420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0733337402344,0.7796487212181091,0.169752836227417,0.7626262307167053,291.0750732421875,286.42999267578125,291.19000244140625,285.9278259277344,291.1871337890625,297.7807922363281,291.081787109375,1.0,0.3421896696090698,1.0,1.0,0.0,1.0,-1.811442255973816,1.811439514160156,2.6546431399765424e-06,1.396777629852295,0.0,0.0,0.0,52.85564804077149,73.0,133.2242889404297,-0.0,502.0594177246094,1.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125880,297.9140319824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0758056640625,0.9990000128746032,0.4511811137199402,0.322354108095169,297.42388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0729064941406,0.7574353218078613,0.1558924317359924,0.1474650651216507,297.42626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07452392578125,0.8575176000595093,0.2275656163692474,0.1589655578136444,297.3291931152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.07159423828125,0.7049641609191895,0.1242200210690498,0.1178202927112579,297.37420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0733337402344,0.7796487212181091,0.169752836227417,0.7626262307167053,291.0750732421875,286.42999267578125,291.19000244140625,285.9278259277344,291.1871337890625,297.7807922363281,291.081787109375,1.0,0.3421896696090698,1.0,1.0,0.0,1.0,-1.811442255973816,1.811439514160156,2.6546431399765424e-06,1.396777629852295,0.0,0.0,0.0,52.85564804077149,73.0,133.2242889404297,-0.0,502.0594177246094,1.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125940,297.9388732910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1720275878906,0.9990000128746032,0.4633783102035522,0.3285514712333679,297.4454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16925048828125,0.7615271806716919,0.1615472137928009,0.1527854055166244,297.4438171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1707763671875,0.8585841059684753,0.2328449040651321,0.162636712193489,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1679992675781,0.7088727951049805,0.1286523789167404,0.1219912394881248,297.3931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16961669921875,0.7819077372550964,0.1745157688856125,0.783909261226654,291.1713256835937,286.32598876953125,291.2833251953125,285.9594421386719,291.2805480957031,297.8011779785156,291.1778869628906,1.0,0.3508801460266113,1.0,1.0,0.0,1.0,-1.860243916511536,1.860241174697876,2.796263061100035e-06,1.4351160526275637,0.0,0.0,0.0,55.19506454467773,76.0,133.2458038330078,-0.0,542.0394897460938,1.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126000,297.9388732910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1720275878906,0.9990000128746032,0.4633783102035522,0.3285514712333679,297.4454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16925048828125,0.7615271806716919,0.1615472137928009,0.1527854055166244,297.4438171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1707763671875,0.8585841059684753,0.2328449040651321,0.162636712193489,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1679992675781,0.7088727951049805,0.1286523789167404,0.1219912394881248,297.3931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16961669921875,0.7819077372550964,0.1745157688856125,0.783909261226654,291.1713256835937,286.32598876953125,291.2833251953125,285.9594421386719,291.2805480957031,297.8011779785156,291.1778869628906,1.0,0.3508801460266113,1.0,1.0,0.0,1.0,-1.860243916511536,1.860241174697876,2.796263061100035e-06,1.4351160526275637,0.0,0.0,0.0,55.19506454467773,76.0,133.2458038330078,-0.0,542.0394897460938,1.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126060,297.9635925292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2666931152344,0.9990000128746032,0.475725382566452,0.3345227539539337,297.4667358398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2640380859375,0.7659282684326172,0.1673944741487503,0.1582874208688736,297.46112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2654724121094,0.8599712252616882,0.2382674813270568,0.1664072275161743,297.3714904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2628479003906,0.7130048871040344,0.1332838088274002,0.1263507157564163,297.41180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2643737792969,0.7845004796981812,0.1794424206018448,0.805924117565155,291.2660522460937,286.28192138671875,291.37518310546875,285.9902038574219,291.3724670410156,297.8212585449219,291.2724304199219,1.0,0.3597158789634704,1.0,1.0,0.0,1.0,-1.910216927528381,1.910214066505432,2.94568940262252e-06,1.4743221998214722,0.9839630126953124,0.9839630126953124,0.0,57.57721710205078,76.0,133.24000549316406,-0.0,584.9168701171875,1.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,-0.0,-0.0,-0.0,-8.746944647053131e-21,-4.373472323526566e-21,-4.373472323526566e-21,0.0,0.0,-0.0,3.1165225664153695e-05,0.0,0.0,-0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12126120,297.9639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2682189941406,0.9990000128746032,0.4759268462657928,0.3346177041530609,297.4670715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2655639648437,0.7660018801689148,0.1674907207489013,0.1583779901266098,297.46142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2669982910156,0.8599961400032043,0.2383564859628677,0.1664691120386123,297.371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2643737792969,0.7130727171897888,0.1333603858947754,0.1264227926731109,297.412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2658996582031,0.7845449447631836,0.1795235425233841,0.8062865138053894,291.2675476074219,286.2257385253906,291.3766784667969,285.9906921386719,291.3739318847656,297.82159423828125,291.2739562988281,1.0,0.3598600924015045,1.0,1.0,0.0,1.0,-1.911035180091858,1.9110321998596191,2.948172777905711e-06,1.474963665008545,0.985785961151123,0.985785961151123,0.0,57.61615753173828,79.0,133.24246215820312,-0.0,585.6358032226562,1.0,283.1642761230469,287.4549865722656,288.62994384765625,288.943115234375,293.1499938964844,293.1499938964844,283.1499938964844,0.675053060054779,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.890679934353102e-05,2.891562326112762e-05,1.0830865093680586e-08,0.0016823975602164,0.001682064961642,3.3261724752264854e-07,0.0,0.0,-0.0,0.106139913201332,0.0,7.478714451281121e-06,0.0071823094040155,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12126180,297.7634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.579833984375,0.9990000128746032,0.4663894176483154,0.3553291261196136,297.41162109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6458740234375,0.7536225318908691,0.1660552471876144,0.1600466966629028,297.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6117248535156,0.8418697714805603,0.2320067882537841,0.1654817909002304,297.3306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6779479980469,0.7008618116378784,0.1321383565664291,0.1277443021535873,297.34539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6384582519531,0.7692002654075623,0.1762708723545074,0.8077763915061951,286.5970458984375,286.12921142578125,291.4700012207031,286.0215759277344,291.4673156738281,297.6644287109375,286.4659729003906,1.0,0.3681702017784118,1.0,1.0,0.0,1.0,-1.940141677856445,1.940138578414917,3.038036766156438e-06,1.4982980489730835,0.9601776003837584,0.9601776003837584,0.0,62.58910369873047,82.0,10972.4365234375,-0.0,623.401123046875,1.0,283.18243408203125,286.4267272949219,290.2244873046875,290.8686218261719,293.1499938964844,293.1499938964844,283.1499938964844,2373.227294921875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2208956927061081,1.0,0.0,0.0,0.998409390449524,0.9984115362167358,6.695152876545762e-08,4.265359878540039,4.265350341796875,9.790743206394836e-06,0.0,0.0,-0.0,3821.523193359375,0.0,34.36457443237305,1895.3603515625,0.0,0.0,0.2653848826885223,1.0,0.0,3.0,1.0,0.0
12126240,297.7634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.579833984375,0.9990000128746032,0.4663894176483154,0.3553291261196136,297.41162109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6458740234375,0.7536225318908691,0.1660552471876144,0.1600466966629028,297.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6117248535156,0.8418697714805603,0.2320067882537841,0.1654817909002304,297.3306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6779479980469,0.7008618116378784,0.1321383565664291,0.1277443021535873,297.34539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6384582519531,0.7692002654075623,0.1762708723545074,0.8077763915061951,286.5970458984375,286.12921142578125,291.4700012207031,286.0215759277344,291.4673156738281,297.6644287109375,286.4659729003906,1.0,0.3681702017784118,1.0,1.0,0.0,1.0,-1.940141677856445,1.940138578414917,3.038036766156438e-06,1.4982980489730835,0.9601776003837584,0.9601776003837584,0.0,62.58910369873047,82.0,10972.4365234375,-0.0,623.401123046875,1.0,283.18243408203125,286.4267272949219,290.2244873046875,290.8686218261719,293.1499938964844,293.1499938964844,283.1499938964844,2373.227294921875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2208956927061081,1.0,0.0,0.0,0.998409390449524,0.9984115362167358,6.695152876545762e-08,4.265359878540039,4.265350341796875,9.790743206394836e-06,0.0,0.0,-0.0,3821.523193359375,0.0,34.36457443237305,1895.3603515625,0.0,0.0,0.2653848826885223,1.0,0.0,3.0,1.0,0.0
12126300,297.59619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.88934326171875,0.9990000128746032,0.4538474977016449,0.3769364058971405,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9178771972656,0.7355837225914001,0.1626425385475158,0.1572397798299789,297.273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.904296875,0.8192977905273438,0.2251041084527969,0.1609119474887848,297.2904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9308166503906,0.6819188594818115,0.1293285936117172,0.1254683583974838,297.283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9151611328125,0.7485228776931763,0.1714027673006057,0.7885146737098694,285.8975524902344,286.1086730957031,291.51666259765625,286.036865234375,291.51397705078125,297.5238342285156,285.8425598144531,1.0,0.3710871338844299,1.0,1.0,0.0,1.0,-1.931376576423645,1.9313735961914065,3.0112662443571026e-06,1.4915852546691897,0.9516471028327942,0.9516471028327942,0.0,67.06350708007812,82.0,11607.1884765625,-0.0,631.55078125,1.0,283.1683959960937,285.5692443847656,290.4521179199219,291.31591796875,293.1499938964844,293.1499938964844,283.1499938964844,3820.380615234375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3812949061393738,1.0,0.0,0.0,1.2568273544311523,1.2568305730819702,1.054198008887397e-07,4.265908718109131,4.265899181365967,9.786058399186004e-06,0.0,0.0,-0.0,3840.63720703125,0.0,68.5600357055664,1895.43505859375,0.0,243.958740234375,0.3279540538787842,1.0,0.0,3.0,1.0,0.0
12126360,297.4467163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5673217773437,0.9990000128746032,0.4419867098331451,0.3965189754962921,297.3168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5836181640625,0.7200672626495361,0.1597243845462799,0.1544079333543777,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5764465332031,0.7985450625419617,0.2194274216890335,0.1566395908594131,297.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.59051513671875,0.6654725074768066,0.1268885433673858,0.1231501251459121,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5823669433594,0.7308488488197327,0.1669619530439376,0.7683779001235962,285.5723876953125,286.1398620605469,291.5633239746094,286.05206298828125,291.56060791015625,297.3975830078125,285.5415954589844,1.0,0.3733660280704498,1.0,1.0,0.0,1.0,-1.9193965196609497,1.919393539428711,2.9746429390797857e-06,1.4822351932525637,0.9443610906600952,0.9443610906600952,0.0,71.25540924072266,70.0,12002.1181640625,-0.0,636.2723999023438,1.0,283.1592712402344,285.189453125,290.2627868652344,291.277099609375,293.1499938964844,293.1499938964844,283.1499938964844,5360.294921875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4937796294689178,1.0,0.0,0.0,1.479648470878601,1.479653000831604,1.46087316466037e-07,4.265923976898193,4.265913963317871,9.785931069927756e-06,0.0,0.0,-0.0,3788.244140625,0.0,112.06818389892578,1895.43701171875,0.0,488.206298828125,0.3870613574981689,1.0,0.0,3.0,1.0,0.0
12126420,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1998596191406,0.970944344997406,0.4271652698516845,0.3872363865375519,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2078552246094,0.693712055683136,0.1557586044073104,0.150406613945961,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.204345703125,0.7663456797599792,0.2118140012025833,0.1507415175437927,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.21142578125,0.6412971019744873,0.123407557606697,0.1197507679462432,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2074279785156,0.701515793800354,0.1601619273424148,0.7363019585609436,285.2023010253906,286.14678955078125,291.6566772460937,286.0821533203125,291.6538391113281,297.24786376953125,285.1854553222656,1.0,0.3694467842578888,1.0,1.0,0.0,1.0,-1.8451324701309204,1.8451297283172607,2.754886281763902e-06,1.4254015684127808,0.9293259382247924,0.9293259382247924,0.0,77.86180877685547,58.0,12288.7158203125,-0.0,605.7474365234375,1.0,283.1517028808594,284.7532043457031,289.6186218261719,290.7002868652344,293.1499938964844,293.1499938964844,283.1499938964844,8907.35546875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6016024351119995,1.0,0.0,0.0,1.8806308507919312,1.8806382417678835,2.3599375253979815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3621.017822265625,0.0,231.0572052001953,1895.4371337890625,0.0,937.7599487304688,0.4885071516036987,1.0,0.0,3.0,1.0,0.0
12126480,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1998596191406,0.970944344997406,0.4271652698516845,0.3872363865375519,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2078552246094,0.693712055683136,0.1557586044073104,0.150406613945961,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.204345703125,0.7663456797599792,0.2118140012025833,0.1507415175437927,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.21142578125,0.6412971019744873,0.123407557606697,0.1197507679462432,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2074279785156,0.701515793800354,0.1601619273424148,0.7363019585609436,285.2023010253906,286.14678955078125,291.6566772460937,286.0821533203125,291.6538391113281,297.24786376953125,285.1854553222656,1.0,0.3694467842578888,1.0,1.0,0.0,1.0,-1.8451324701309204,1.8451297283172607,2.754886281763902e-06,1.4254015684127808,0.9293259382247924,0.9293259382247924,0.0,77.86180877685547,58.0,12288.7158203125,-0.0,605.7474365234375,1.0,283.1517028808594,284.7532043457031,289.6186218261719,290.7002868652344,293.1499938964844,293.1499938964844,283.1499938964844,8907.35546875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6016024351119995,1.0,0.0,0.0,1.8806308507919312,1.8806382417678835,2.3599375253979815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3621.017822265625,0.0,231.0572052001953,1895.4371337890625,0.0,937.7599487304688,0.4885071516036987,1.0,0.0,3.0,1.0,0.0
12126540,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.975049614906311,0.4225967526435852,0.3814230561256408,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.6969896554946899,0.1540221720933914,0.148141860961914,297.08935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.7676621675491333,0.2077463716268539,0.1472714394330978,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.6434348225593567,0.1216943114995956,0.1176018118858337,297.1122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.7010847330093384,0.1560585349798202,0.7144249081611633,285.0085754394531,286.1499938964844,291.75,286.11187744140625,291.74713134765625,297.2043151855469,284.9997863769531,1.0,0.3616294264793396,1.0,1.0,0.0,1.0,-1.8110500574111936,1.811047434806824,2.6546924800641136e-06,1.3973480463027954,0.9129504561424256,0.9129504561424256,0.0,73.99079895019531,46.0,12455.2744140625,-0.0,566.95703125,1.0,283.15020751953125,284.52252197265625,289.1587829589844,290.16363525390625,293.1499938964844,293.1499938964844,283.1499938964844,12554.28125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6058674454689026,1.0,0.0,0.0,2.1951358318328857,2.195145845413208,3.21526044899656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3500.0478515625,0.0,369.32952880859375,1895.4371337890625,0.0,961.9616088867188,0.5682949423789978,1.0,0.0,3.0,1.0,0.0
12126600,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.975049614906311,0.4225967526435852,0.3814230561256408,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.6969896554946899,0.1540221720933914,0.148141860961914,297.08935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.7676621675491333,0.2077463716268539,0.1472714394330978,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.6434348225593567,0.1216943114995956,0.1176018118858337,297.1122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.7010847330093384,0.1560585349798202,0.7144249081611633,285.0085754394531,286.1499938964844,291.75,286.11187744140625,291.74713134765625,297.2043151855469,284.9997863769531,1.0,0.3616294264793396,1.0,1.0,0.0,1.0,-1.8110500574111936,1.811047434806824,2.6546924800641136e-06,1.3973480463027954,0.9129504561424256,0.9129504561424256,0.0,73.99079895019531,46.0,12455.2744140625,-0.0,566.95703125,1.0,283.15020751953125,284.52252197265625,289.1587829589844,290.16363525390625,293.1499938964844,293.1499938964844,283.1499938964844,12554.28125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6058674454689026,1.0,0.0,0.0,2.1951358318328857,2.195145845413208,3.21526044899656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3500.0478515625,0.0,369.32952880859375,1895.4371337890625,0.0,961.9616088867188,0.5682949423789978,1.0,0.0,3.0,1.0,0.0
12126660,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.9940164685249328,0.4215556681156158,0.3796300292015075,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.7136576175689697,0.153876781463623,0.1473805606365203,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.7833919525146484,0.2057611793279647,0.1453664302825927,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.6574543118476868,0.1213129833340644,0.1166675388813018,297.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.7144395709037781,0.1539003551006317,0.701439380645752,284.9095153808594,286.14947509765625,291.84332275390625,286.1412353515625,291.8404235839844,297.193115234375,284.90509033203125,1.0,0.3515274226665497,1.0,1.0,0.0,1.0,-1.788970947265625,1.7889683246612549,2.5918884603015613e-06,1.3798792362213137,0.8959852457046509,0.8959852457046509,0.0,66.43901062011719,34.0,12599.9521484375,-0.0,528.9229125976562,1.0,283.1500244140625,284.3975830078125,288.9877624511719,289.9210510253906,293.1499938964844,293.1499938964844,283.1499938964844,15976.810546875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5710477232933044,1.0,0.0,0.0,2.428813934326172,2.428826332092285,3.9362424786304473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3457.626220703125,0.0,503.3038330078125,1895.4371337890625,0.0,780.0740356445312,0.6219843626022339,1.0,0.0,3.0,1.0,0.0
12126720,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.9940164685249328,0.4215556681156158,0.3796300292015075,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.7136576175689697,0.153876781463623,0.1473805606365203,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.7833919525146484,0.2057611793279647,0.1453664302825927,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.6574543118476868,0.1213129833340644,0.1166675388813018,297.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.7144395709037781,0.1539003551006317,0.701439380645752,284.9095153808594,286.14947509765625,291.84332275390625,286.1412353515625,291.8404235839844,297.193115234375,284.90509033203125,1.0,0.3515274226665497,1.0,1.0,0.0,1.0,-1.788970947265625,1.7889683246612549,2.5918884603015613e-06,1.3798792362213137,0.8959852457046509,0.8959852457046509,0.0,66.43901062011719,34.0,12599.9521484375,-0.0,528.9229125976562,1.0,283.1500244140625,284.3975830078125,288.9877624511719,289.9210510253906,293.1499938964844,293.1499938964844,283.1499938964844,15976.810546875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5710477232933044,1.0,0.0,0.0,2.428813934326172,2.428826332092285,3.9362424786304473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3457.626220703125,0.0,503.3038330078125,1895.4371337890625,0.0,780.0740356445312,0.6219843626022339,1.0,0.0,3.0,1.0,0.0
12126780,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667297363281,0.9990000128746032,0.4244583249092102,0.3543668091297149,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676452636719,0.735436737537384,0.1548102349042892,0.1477293372154235,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86724853515625,0.8071203231811523,0.2050073742866516,0.1444303840398788,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681030273437,0.6793193817138672,0.1218797490000724,0.1166948452591896,297.0943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86767578125,0.7335115671157837,0.1530468761920929,0.6948436498641968,284.8670349121094,286.14520263671875,291.9366760253906,286.170166015625,291.9337158203125,297.2059020996094,284.86480712890625,1.0,0.3396800458431244,1.0,1.0,0.0,1.0,-1.76157808303833,1.7615755796432495,2.513982281016069e-06,1.3572421073913574,0.878967821598053,0.878967821598053,0.0,58.133575439453125,25.0,12606.05078125,-0.0,482.9465637207031,1.0,283.1499938964844,284.3436584472656,289.001220703125,289.8927307128906,293.1499938964844,293.1499938964844,283.1499938964844,18106.76171875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5351783633232117,1.0,0.0,0.0,2.5309536457061768,2.530967235565185,4.274267553228128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3459.6181640625,0.0,573.4408569335938,1895.4371337890625,0.0,627.4848022460938,0.6479707956314087,1.0,0.0,3.0,1.0,0.0
12126840,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667297363281,0.9990000128746032,0.4244583249092102,0.3543668091297149,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676452636719,0.735436737537384,0.1548102349042892,0.1477293372154235,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86724853515625,0.8071203231811523,0.2050073742866516,0.1444303840398788,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681030273437,0.6793193817138672,0.1218797490000724,0.1166948452591896,297.0943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86767578125,0.7335115671157837,0.1530468761920929,0.6948436498641968,284.8670349121094,286.14520263671875,291.9366760253906,286.170166015625,291.9337158203125,297.2059020996094,284.86480712890625,1.0,0.3396800458431244,1.0,1.0,0.0,1.0,-1.76157808303833,1.7615755796432495,2.513982281016069e-06,1.3572421073913574,0.878967821598053,0.878967821598053,0.0,58.133575439453125,25.0,12606.05078125,-0.0,482.9465637207031,1.0,283.1499938964844,284.3436584472656,289.001220703125,289.8927307128906,293.1499938964844,293.1499938964844,283.1499938964844,18106.76171875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5351783633232117,1.0,0.0,0.0,2.5309536457061768,2.530967235565185,4.274267553228128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3459.6181640625,0.0,573.4408569335938,1895.4371337890625,0.0,627.4848022460938,0.6479707956314087,1.0,0.0,3.0,1.0,0.0
12126900,297.25616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543701171875,0.9990000128746032,0.4290001690387726,0.3422484099864959,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85498046875,0.7442824244499207,0.1555498391389846,0.1482508182525634,297.0828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.854736328125,0.8159695863723755,0.2049134522676468,0.1442333161830902,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8552551269531,0.6884795427322388,0.1224107816815376,0.1170261427760124,297.0972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85498046875,0.7410493493080139,0.1529791355133056,0.6935551762580872,284.8545837402344,286.1199951171875,291.9833374023437,286.1845092773437,291.9803466796875,297.2267150878906,284.8529663085937,1.0,0.3331834375858307,1.0,1.0,0.0,1.0,-1.734748125076294,1.734745740890503,2.4419180135737406e-06,1.3373245000839231,0.870655357837677,0.870655357837677,0.0,55.072513580322266,25.0,12525.8212890625,-0.0,460.385498046875,1.0,283.1499938964844,284.3299560546875,289.0404052734375,289.91925048828125,293.1499938964844,293.1499938964844,283.1499938964844,18703.306640625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5219194889068604,1.0,0.0,0.0,2.5418875217437744,2.5419013500213623,4.311278019031306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3466.432861328125,0.0,583.1964111328125,1895.4371337890625,0.0,578.9449462890625,0.6537639498710632,1.0,0.0,3.0,1.0,0.0
12126960,297.3106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456115722656,0.9990000128746032,0.4350195825099945,0.325181096792221,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8460693359375,0.7576680779457092,0.156453400850296,0.1488980948925018,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84588623046875,0.8289381265640259,0.2049804478883743,0.1441288739442825,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8462829589844,0.7020604014396667,0.1230956763029098,0.117471694946289,297.1023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8460998535156,0.7530547380447388,0.1531458646059036,0.6931604146957397,284.84576416015625,286.13720703125,292.0299987792969,286.19873046875,292.0269775390625,297.2570495605469,284.8445739746094,1.0,0.3266910016536712,1.0,1.0,0.0,1.0,-1.714968204498291,1.7149658203125,2.3884208530944302e-06,1.3216886520385742,0.8619261980056763,0.8619261980056763,0.0,51.264949798583984,28.0,12474.150390625,-0.0,437.3364868164063,1.0,283.1499938964844,284.3197631835937,289.08721923828125,289.958984375,293.1499938964844,293.1499938964844,283.1499938964844,19293.5546875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5123896598815918,1.0,0.0,0.0,2.5521271228790283,2.552141189575196,4.34608267596559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3476.5322265625,0.0,592.5708618164062,1895.4371337890625,0.0,546.4263305664062,0.6539251208305359,1.0,0.0,3.0,1.0,0.0
12127020,297.4306335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505249023437,0.9990000128746032,0.4492145478725433,0.2986969947814941,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8502197265625,0.7826662063598633,0.1586636304855346,0.1506678611040115,297.100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.850341796875,0.8517192006111145,0.2055027335882187,0.1442612111568451,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500671386719,0.7248665690422058,0.1248466521501541,0.1188150867819786,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8501892089844,0.7754649519920349,0.1540853977203369,0.6955586671829224,284.8504333496094,286.1254577636719,292.1233215332031,286.2268981933594,292.1202392578125,297.3313293457031,284.851318359375,1.0,0.3180873394012451,1.0,1.0,0.0,1.0,-1.689933180809021,1.68993079662323,2.3214872726384783e-06,1.3016806840896606,0.8452824950218201,0.8452824950218201,0.0,45.82501220703125,31.0,12418.072265625,-0.0,407.0792236328125,1.0,283.1499938964844,284.3275146484375,289.1788635253906,290.0468139648437,293.1499938964844,293.1499938964844,283.1499938964844,19746.451171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5029540657997131,1.0,0.0,0.0,2.5182530879974365,2.5182671546936035,4.231478385463561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3497.381103515625,0.0,574.2515258789062,1895.4371337890625,0.0,516.0669555664062,0.6462623476982117,1.0,0.0,3.0,1.0,0.0
