time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12127080,297.4306335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505249023437,0.9990000128746032,0.4492145478725433,0.2986969947814941,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8502197265625,0.7826662063598633,0.1586636304855346,0.1506678611040115,297.100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.850341796875,0.8517192006111145,0.2055027335882187,0.1442612111568451,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500671386719,0.7248665690422058,0.1248466521501541,0.1188150867819786,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8501892089844,0.7754649519920349,0.1540853977203369,0.6955586671829224,284.8504333496094,286.1254577636719,292.1233215332031,286.2268981933594,292.1202392578125,297.3313293457031,284.851318359375,1.0,0.3180873394012451,1.0,1.0,0.0,1.0,-1.689933180809021,1.68993079662323,2.3214872726384783e-06,1.3016806840896606,0.8452824950218201,0.8452824950218201,0.0,45.82501220703125,31.0,12418.072265625,-0.0,407.0792236328125,1.0,283.1499938964844,284.3275146484375,289.1788635253906,290.0468139648437,293.1499938964844,293.1499938964844,283.1499938964844,19746.451171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5029540657997131,1.0,0.0,0.0,2.5182530879974365,2.5182671546936035,4.231478385463561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3497.381103515625,0.0,574.2515258789062,1895.4371337890625,0.0,516.0669555664062,0.6462623476982117,1.0,0.0,3.0,1.0,0.0
12127140,297.5394897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.9990000128746032,0.4638183414936065,0.2785192728042602,297.2525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.8057658672332764,0.1613083481788635,0.1529330760240554,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.8726145029067993,0.2064448297023773,0.1447476893663406,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.74425208568573,0.127007320523262,0.1206298768520355,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.7964655160903931,0.1556483060121536,0.7012784481048584,284.8779602050781,286.1099853515625,292.2166748046875,286.2546691894531,292.21356201171875,297.4063415527344,284.8802490234375,1.0,0.3127202987670898,1.0,1.0,0.0,1.0,-1.6780507564544678,1.6780483722686768,2.290014208483626e-06,1.2920888662338257,0.8293873071670532,0.8293873071670532,0.0,42.11677169799805,49.0,12425.390625,-0.0,389.7909851074219,1.0,283.1499938964844,284.35986328125,289.25048828125,290.1239013671875,293.1499938964844,293.1499938964844,283.1499938964844,19658.853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5024957060813904,1.0,0.0,0.0,2.448616743087769,2.448629856109619,4.000690694283549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3515.72705078125,0.0,532.8839111328125,1895.4371337890625,0.0,514.6371459960938,0.6327147483825684,1.0,0.0,3.0,1.0,0.0
12127200,297.5394897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.9990000128746032,0.4638183414936065,0.2785192728042602,297.2525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.8057658672332764,0.1613083481788635,0.1529330760240554,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.8726145029067993,0.2064448297023773,0.1447476893663406,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.74425208568573,0.127007320523262,0.1206298768520355,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.7964655160903931,0.1556483060121536,0.7012784481048584,284.8779602050781,286.1099853515625,292.2166748046875,286.2546691894531,292.21356201171875,297.4063415527344,284.8802490234375,1.0,0.3127202987670898,1.0,1.0,0.0,1.0,-1.6780507564544678,1.6780483722686768,2.290014208483626e-06,1.2920888662338257,0.8293873071670532,0.8293873071670532,0.0,42.11677169799805,49.0,12425.390625,-0.0,389.7909851074219,1.0,283.1499938964844,284.35986328125,289.25048828125,290.1239013671875,293.1499938964844,293.1499938964844,283.1499938964844,19658.853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5024957060813904,1.0,0.0,0.0,2.448616743087769,2.448629856109619,4.000690694283549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3515.72705078125,0.0,532.8839111328125,1895.4371337890625,0.0,514.6371459960938,0.6327147483825684,1.0,0.0,3.0,1.0,0.0
12127260,297.6136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92340087890625,0.9990000128746032,0.4763246774673462,0.2785208523273468,297.2694396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220275878906,0.8105880618095398,0.1643145233392715,0.1556904762983322,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226379394531,0.874324381351471,0.2077412456274032,0.1455905586481094,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212646484375,0.7486972212791443,0.1295089572668075,0.1229167953133583,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219055175781,0.7997609972953796,0.1576343178749084,0.70977383852005,284.92303466796875,286.0907897949219,292.3099975585937,286.2820129394531,292.3069152832031,297.4661560058594,284.9273681640625,1.0,0.3160751163959503,1.0,1.0,0.0,1.0,-1.6953003406524658,1.6952980756759644,2.3349180082732346e-06,1.3053020238876345,0.8144631385803223,0.8144631385803223,0.0,42.47230911254883,67.0,12611.5068359375,-0.0,400.461669921875,1.0,283.1499938964844,284.4075622558594,289.3011779785156,290.1868896484375,293.1499938964844,293.1499938964844,283.1499938964844,19677.919921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5065600275993347,1.0,0.0,0.0,2.386721611022949,2.3867344856262207,3.80099180574689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3535.2373046875,0.0,498.3810119628906,1895.4371337890625,0.0,527.4597778320312,0.6186441779136658,1.0,0.0,3.0,1.0,0.0
12127320,297.6136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92340087890625,0.9990000128746032,0.4763246774673462,0.2785208523273468,297.2694396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220275878906,0.8105880618095398,0.1643145233392715,0.1556904762983322,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226379394531,0.874324381351471,0.2077412456274032,0.1455905586481094,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212646484375,0.7486972212791443,0.1295089572668075,0.1229167953133583,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219055175781,0.7997609972953796,0.1576343178749084,0.70977383852005,284.92303466796875,286.0907897949219,292.3099975585937,286.2820129394531,292.3069152832031,297.4661560058594,284.9273681640625,1.0,0.3160751163959503,1.0,1.0,0.0,1.0,-1.6953003406524658,1.6952980756759644,2.3349180082732346e-06,1.3053020238876345,0.8144631385803223,0.8144631385803223,0.0,42.47230911254883,67.0,12611.5068359375,-0.0,400.461669921875,1.0,283.1499938964844,284.4075622558594,289.3011779785156,290.1868896484375,293.1499938964844,293.1499938964844,283.1499938964844,19677.919921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5065600275993347,1.0,0.0,0.0,2.386721611022949,2.3867344856262207,3.80099180574689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3535.2373046875,0.0,498.3810119628906,1895.4371337890625,0.0,527.4597778320312,0.6186441779136658,1.0,0.0,3.0,1.0,0.0
12127380,297.6293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.9990000128746032,0.4838426411151886,0.2965433597564697,297.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.7989681363105774,0.1675970554351806,0.1588507443666458,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.8584798574447632,0.2093319445848465,0.1467380970716476,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.7390474677085876,0.1322714537382125,0.1255907714366912,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.7865360975265503,0.1597773730754852,0.7198529839515686,284.9906921386719,286.06787109375,292.4033203125,286.3089904785156,292.4003295898437,297.4886474609375,284.996337890625,1.0,0.3262330591678619,1.0,1.0,0.0,1.0,-1.7374107837677002,1.7374083995819092,2.447643737468752e-06,1.3382188081741333,0.8009212017059326,0.8009212017059326,0.0,46.4470329284668,85.0,12955.1533203125,-0.0,436.5109252929688,1.0,283.1499938964844,284.4743347167969,289.3422546386719,290.2473449707031,293.1499938964844,293.1499938964844,283.1499938964844,19650.9140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5132875442504883,1.0,0.0,0.0,2.325579881668091,2.325592279434204,3.608742531469034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3558.6357421875,0.0,465.6678771972656,1895.4371337890625,0.0,549.4089965820312,0.604732871055603,1.0,0.0,3.0,1.0,0.0
12127440,297.6293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.9990000128746032,0.4838426411151886,0.2965433597564697,297.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.7989681363105774,0.1675970554351806,0.1588507443666458,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.8584798574447632,0.2093319445848465,0.1467380970716476,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.7390474677085876,0.1322714537382125,0.1255907714366912,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.7865360975265503,0.1597773730754852,0.7198529839515686,284.9906921386719,286.06787109375,292.4033203125,286.3089904785156,292.4003295898437,297.4886474609375,284.996337890625,1.0,0.3262330591678619,1.0,1.0,0.0,1.0,-1.7374107837677002,1.7374083995819092,2.447643737468752e-06,1.3382188081741333,0.8009212017059326,0.8009212017059326,0.0,46.4470329284668,85.0,12955.1533203125,-0.0,436.5109252929688,1.0,283.1499938964844,284.4743347167969,289.3422546386719,290.2473449707031,293.1499938964844,293.1499938964844,283.1499938964844,19650.9140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5132875442504883,1.0,0.0,0.0,2.325579881668091,2.325592279434204,3.608742531469034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3558.6357421875,0.0,465.6678771972656,1895.4371337890625,0.0,549.4089965820312,0.604732871055603,1.0,0.0,3.0,1.0,0.0
12127500,297.6171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03173828125,0.9990000128746032,0.4856823980808258,0.3108556270599365,297.2956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296325683594,0.7890300750732422,0.1693182438611984,0.1605536192655563,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03045654296875,0.8467228412628174,0.2102219760417938,0.1474111974239349,297.25738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.7309536933898926,0.133730873465538,0.1270477026700973,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.775928258895874,0.1608477532863617,0.7251482605934143,285.0310974121094,286.0379943847656,292.45001220703125,286.32232666015625,292.4470520019531,297.4855651855469,285.0372619628906,1.0,0.3333871960639953,1.0,1.0,0.0,1.0,-1.765548586845398,1.7655460834503174,2.524838919271133e-06,1.3602545261383057,0.7949104905128479,0.7949104905128479,0.0,49.643104553222656,85.0,13170.47265625,-0.0,463.1282958984375,1.0,283.1499938964844,284.5133972167969,289.36151123046875,290.2785339355469,293.1499938964844,293.1499938964844,283.1499938964844,19633.90234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5175085663795471,1.0,0.0,0.0,2.295525074005127,2.295537233352661,3.516069853048976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3571.765380859375,0.0,450.1404724121094,1895.4371337890625,0.0,563.6551513671875,0.5979082584381104,1.0,0.0,3.0,1.0,0.0
12127560,297.5929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758972167969,0.9990000128746032,0.4862634539604187,0.3280739188194275,297.3042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.07354736328125,0.7775475978851318,0.1710886359214782,0.1623308658599853,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07440185546875,0.8337575197219849,0.2111700177192688,0.1481463760137558,297.2657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0724182128906,0.7215213775634766,0.1352357119321823,0.128577247262001,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0733337402344,0.7638953328132629,0.1619010418653488,0.7305137515068054,285.0751342773437,286.04119873046875,292.4966735839844,286.3355407714844,292.4937744140625,297.47381591796875,285.08160400390625,1.0,0.3417167067527771,1.0,1.0,0.0,1.0,-1.7975116968154907,1.7975090742111206,2.6143020477320533e-06,1.385291576385498,0.7890088558197021,0.7890088558197021,0.0,53.62244415283203,88.0,13410.263671875,-0.0,495.3863830566406,1.0,283.1499938964844,284.5552673339844,289.38037109375,290.310791015625,293.1499938964844,293.1499938964844,283.1499938964844,19574.427734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5222989916801453,1.0,0.0,0.0,2.267091989517212,2.267103910446167,3.429506989505171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3585.880859375,0.0,435.5899963378906,1895.4371337890625,0.0,580.2801513671875,0.5913974046707153,1.0,0.0,3.0,1.0,0.0
12127620,297.5328063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1631774902344,0.9990000128746032,0.4857790470123291,0.3551788330078125,297.3209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.16094970703125,0.7627239227294922,0.1747334450483322,0.1659541577100753,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.16168212890625,0.8159658312797546,0.2131847441196441,0.1496804505586624,297.2818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.159912109375,0.7085208892822266,0.138331651687622,0.1316904574632644,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.16070556640625,0.7478100657463074,0.163947582244873,0.7407820820808411,285.16241455078125,286.01080322265625,292.5899963378906,286.3616943359375,292.5871887207031,297.43994140625,285.16815185546875,1.0,0.3551403880119324,1.0,1.0,0.0,1.0,-1.8523297309875488,1.8523269891738887,2.7722821869247127e-06,1.4283729791641235,0.7787017226219177,0.7787017226219177,0.0,60.385555267333984,91.0,13841.267578125,-0.0,552.9945678710938,1.0,283.1499938964844,284.63702392578125,289.4154663085937,290.37371826171875,293.1499938964844,293.1499938964844,283.1499938964844,19458.80078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5331388711929321,1.0,0.0,0.0,2.2127695083618164,2.2127809524536133,3.267124668582255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3612.334228515625,0.0,408.7017822265625,1895.4371337890625,0.0,619.7593994140625,0.5789806842803955,1.0,0.0,3.0,1.0,0.0
12127680,297.5328063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1631774902344,0.9990000128746032,0.4857790470123291,0.3551788330078125,297.3209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.16094970703125,0.7627239227294922,0.1747334450483322,0.1659541577100753,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.16168212890625,0.8159658312797546,0.2131847441196441,0.1496804505586624,297.2818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.159912109375,0.7085208892822266,0.138331651687622,0.1316904574632644,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.16070556640625,0.7478100657463074,0.163947582244873,0.7407820820808411,285.16241455078125,286.01080322265625,292.5899963378906,286.3616943359375,292.5871887207031,297.43994140625,285.16815185546875,1.0,0.3551403880119324,1.0,1.0,0.0,1.0,-1.8523297309875488,1.8523269891738887,2.7722821869247127e-06,1.4283729791641235,0.7787017226219177,0.7787017226219177,0.0,60.385555267333984,91.0,13841.267578125,-0.0,552.9945678710938,1.0,283.1499938964844,284.63702392578125,289.4154663085937,290.37371826171875,293.1499938964844,293.1499938964844,283.1499938964844,19458.80078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5331388711929321,1.0,0.0,0.0,2.2127695083618164,2.2127809524536133,3.267124668582255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3612.334228515625,0.0,408.7017822265625,1895.4371337890625,0.0,619.7593994140625,0.5789806842803955,1.0,0.0,3.0,1.0,0.0
12127740,297.478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.24560546875,0.9990000128746032,0.4851406216621399,0.3775571286678314,297.33697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.24346923828125,0.7530946731567383,0.1785263121128082,0.1696904599666595,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2441101074219,0.8024837374687195,0.2153542637825012,0.1513053178787231,297.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.24249267578125,0.6993175745010376,0.1415501534938812,0.1348931789398193,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2431945800781,0.736740231513977,0.1660218834877014,0.7509063482284546,285.2448425292969,285.9766540527344,292.6833190917969,286.387451171875,292.6806030273437,297.41064453125,285.2502136230469,1.0,0.3671005070209503,1.0,1.0,0.0,1.0,-1.901644825935364,1.901641845703125,2.9189106953708688e-06,1.4670116901397705,0.7699238657951355,0.7699238657951355,0.0,66.4288558959961,94.0,14235.67578125,-0.0,607.4022216796875,1.0,283.1499938964844,284.7146911621094,289.4427795410156,290.4271240234375,293.1499938964844,293.1499938964844,283.1499938964844,19318.453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5443137884140015,1.0,0.0,0.0,2.163557291030884,2.1635684967041016,3.1234188213602465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3635.318603515625,0.0,385.2085876464844,1895.4371337890625,0.0,663.2902221679688,0.5677061676979065,1.0,0.0,3.0,1.0,0.0
12127800,297.478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.24560546875,0.9990000128746032,0.4851406216621399,0.3775571286678314,297.33697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.24346923828125,0.7530946731567383,0.1785263121128082,0.1696904599666595,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2441101074219,0.8024837374687195,0.2153542637825012,0.1513053178787231,297.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.24249267578125,0.6993175745010376,0.1415501534938812,0.1348931789398193,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2431945800781,0.736740231513977,0.1660218834877014,0.7509063482284546,285.2448425292969,285.9766540527344,292.6833190917969,286.387451171875,292.6806030273437,297.41064453125,285.2502136230469,1.0,0.3671005070209503,1.0,1.0,0.0,1.0,-1.901644825935364,1.901641845703125,2.9189106953708688e-06,1.4670116901397705,0.7699238657951355,0.7699238657951355,0.0,66.4288558959961,94.0,14235.67578125,-0.0,607.4022216796875,1.0,283.1499938964844,284.7146911621094,289.4427795410156,290.4271240234375,293.1499938964844,293.1499938964844,283.1499938964844,19318.453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5443137884140015,1.0,0.0,0.0,2.163557291030884,2.1635684967041016,3.1234188213602465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3635.318603515625,0.0,385.2085876464844,1895.4371337890625,0.0,663.2902221679688,0.5677061676979065,1.0,0.0,3.0,1.0,0.0
12127860,297.434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3251037597656,0.9990000128746032,0.4847939908504486,0.396365761756897,297.3525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3230285644531,0.7468194961547852,0.1824743747711181,0.1735495179891586,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3236083984375,0.7922704219818115,0.2176778316497802,0.1530213207006454,297.3117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3221130371094,0.6932674646377563,0.1448956131935119,0.1381928920745849,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3227233886719,0.7288755178451538,0.1682130098342895,0.7613710165023804,285.3243408203125,285.9388122558594,292.77667236328125,286.41278076171875,292.77398681640625,297.3891906738281,285.32940673828125,1.0,0.3778705298900604,1.0,1.0,0.0,1.0,-1.947456121444702,1.9474530220031736,3.058941274503013e-06,1.502842664718628,0.7627036571502686,0.7627036571502686,0.0,71.87503051757812,82.0,14610.466796875,-0.0,659.72216796875,1.0,283.1499938964844,284.78924560546875,289.4642333984375,290.47247314453125,293.1499938964844,293.1499938964844,283.1499938964844,19158.666015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5546510219573975,1.0,0.0,0.0,2.1202359199523926,2.120246648788452,2.999589128194202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3656.153076171875,0.0,365.1636962890625,1895.4371337890625,0.0,706.2601318359375,0.5577453374862671,1.0,0.0,3.0,1.0,0.0
12127920,297.434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3251037597656,0.9990000128746032,0.4847939908504486,0.396365761756897,297.3525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3230285644531,0.7468194961547852,0.1824743747711181,0.1735495179891586,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3236083984375,0.7922704219818115,0.2176778316497802,0.1530213207006454,297.3117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3221130371094,0.6932674646377563,0.1448956131935119,0.1381928920745849,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3227233886719,0.7288755178451538,0.1682130098342895,0.7613710165023804,285.3243408203125,285.9388122558594,292.77667236328125,286.41278076171875,292.77398681640625,297.3891906738281,285.32940673828125,1.0,0.3778705298900604,1.0,1.0,0.0,1.0,-1.947456121444702,1.9474530220031736,3.058941274503013e-06,1.502842664718628,0.7627036571502686,0.7627036571502686,0.0,71.87503051757812,82.0,14610.466796875,-0.0,659.72216796875,1.0,283.1499938964844,284.78924560546875,289.4642333984375,290.47247314453125,293.1499938964844,293.1499938964844,283.1499938964844,19158.666015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5546510219573975,1.0,0.0,0.0,2.1202359199523926,2.120246648788452,2.999589128194202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3656.153076171875,0.0,365.1636962890625,1895.4371337890625,0.0,706.2601318359375,0.5577453374862671,1.0,0.0,3.0,1.0,0.0
12127980,297.41461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.39227294921875,0.9990000128746032,0.4863555431365967,0.3993598222732544,297.3675231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3907775878906,0.7502644658088684,0.1865580528974533,0.1774015426635742,297.235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.39117431640625,0.7932403683662415,0.2201278060674667,0.1547277271747589,297.3255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3901062011719,0.697181224822998,0.1483478397130966,0.1414580792188644,297.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3905334472656,0.7302348613739014,0.1705451905727386,0.77177494764328,285.3917236328125,285.8971862792969,292.8699951171875,286.4377136230469,292.86737060546875,297.38262939453125,285.3953552246094,1.0,0.3819568455219269,1.0,1.0,0.0,1.0,-1.9741591215133667,1.9741560220718384,3.1427548492501955e-06,1.524050235748291,0.7568860650062561,0.7568860650062561,0.0,73.26716613769531,70.0,14882.2373046875,-0.0,685.2599487304688,1.0,283.1499938964844,284.8516845703125,289.4825439453125,290.5106506347656,293.1499938964844,293.1499938964844,283.1499938964844,18991.59375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5636685490608215,1.0,0.0,0.0,2.083167791366577,2.0831782817840576,2.895621946663596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3672.7431640625,0.0,348.4662170410156,1895.4371337890625,0.0,745.9706420898438,0.5491833686828613,1.0,0.0,3.0,1.0,0.0
12128040,297.41461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.39227294921875,0.9990000128746032,0.4863555431365967,0.3993598222732544,297.3675231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3907775878906,0.7502644658088684,0.1865580528974533,0.1774015426635742,297.235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.39117431640625,0.7932403683662415,0.2201278060674667,0.1547277271747589,297.3255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3901062011719,0.697181224822998,0.1483478397130966,0.1414580792188644,297.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3905334472656,0.7302348613739014,0.1705451905727386,0.77177494764328,285.3917236328125,285.8971862792969,292.8699951171875,286.4377136230469,292.86737060546875,297.38262939453125,285.3953552246094,1.0,0.3819568455219269,1.0,1.0,0.0,1.0,-1.9741591215133667,1.9741560220718384,3.1427548492501955e-06,1.524050235748291,0.7568860650062561,0.7568860650062561,0.0,73.26716613769531,70.0,14882.2373046875,-0.0,685.2599487304688,1.0,283.1499938964844,284.8516845703125,289.4825439453125,290.5106506347656,293.1499938964844,293.1499938964844,283.1499938964844,18991.59375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5636685490608215,1.0,0.0,0.0,2.083167791366577,2.0831782817840576,2.895621946663596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3672.7431640625,0.0,348.4662170410156,1895.4371337890625,0.0,745.9706420898438,0.5491833686828613,1.0,0.0,3.0,1.0,0.0
12128100,297.4214172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4194641113281,0.9990000128746032,0.4886932671070099,0.3956892788410187,297.37481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.41815185546875,0.7551302909851074,0.1886529922485351,0.1793278604745865,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.41851806640625,0.7972541451454163,0.2213975340127945,0.1555765271186828,297.332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4175720214844,0.7023013830184937,0.1501176059246063,0.1430816799402237,297.2542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4179382324219,0.7338551878929138,0.1717859655618667,0.777047336101532,285.41900634765625,285.8626708984375,292.9166564941406,286.45001220703125,292.9140319824219,297.3887023925781,285.4222106933594,1.0,0.3821204900741577,1.0,1.0,0.0,1.0,-1.9813711643219,1.981368064880371,3.165695034113014e-06,1.5298360586166382,0.7545493245124817,0.7545493245124817,0.0,72.59164428710938,70.0,14980.9501953125,-0.0,688.7134399414062,1.0,283.1499938964844,284.8773498535156,289.489990234375,290.525634765625,293.1499938964844,293.1499938964844,283.1499938964844,18922.5078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5674304366111755,1.0,0.0,0.0,2.066593885421753,2.0666041374206543,2.849729696663417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3678.954833984375,0.0,341.19732666015625,1895.4371337890625,0.0,763.172119140625,0.545369565486908,1.0,0.0,3.0,1.0,0.0
12128160,297.4393005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4432983398437,0.9990000128746032,0.4921659231185913,0.3891496956348419,297.38201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.44219970703125,0.7619420289993286,0.1907859593629837,0.1812637895345688,297.2497863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4424743652344,0.803322434425354,0.2226976603269577,0.1564275324344635,297.3388366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4416809082031,0.7092434167861938,0.1519190222024917,0.1447089314460754,297.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4419860839844,0.73924320936203,0.1730879694223404,0.7824574708938599,285.4429016113281,285.85186767578125,292.9633483886719,286.46221923828125,292.9607238769531,297.4008483886719,285.4456787109375,1.0,0.3812277317047119,1.0,1.0,0.0,1.0,-1.9853206872940063,1.9853174686431885,3.1783731628820533e-06,1.5330556631088257,0.7522629499435425,0.7522629499435425,0.0,71.17643737792969,73.0,15062.3798828125,-0.0,687.0781860351562,1.0,283.1499938964844,284.8997497558594,289.4966735839844,290.5384521484375,293.1499938964844,293.1499938964844,283.1499938964844,18831.2890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5705866813659668,1.0,0.0,0.0,2.0521020889282227,2.052112340927124,2.80990292367278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3684.30224609375,0.0,334.7984313964844,1895.4371337890625,0.0,777.8997192382812,0.5419827103614807,1.0,0.0,3.0,1.0,0.0
12128220,297.4880676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.49237060546875,0.9990000128746032,0.5007747411727905,0.3822634518146515,297.3965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4911804199219,0.7721813321113586,0.1951922327280044,0.1853150725364685,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4914855957031,0.8112949728965759,0.2254145592451095,0.1582458019256591,297.3519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4906311035156,0.7189449667930603,0.1556417495012283,0.148124873638153,297.2746887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4909362792969,0.7469649314880371,0.1759003102779388,0.7944408655166626,285.491943359375,285.80279541015625,293.0566711425781,286.4862976074219,293.0540771484375,297.433837890625,285.4952087402344,1.0,0.3827307224273681,1.0,1.0,0.0,1.0,-2.0025827884674072,2.0025794506073,3.2333221042790683e-06,1.5466008186340332,0.7489111423492432,0.7489111423492432,0.0,70.04976654052734,76.0,15275.904296875,-0.0,697.094482421875,1.0,283.1499938964844,284.9460144042969,289.51080322265625,290.5635986328125,293.1499938964844,293.1499938964844,283.1499938964844,18671.8203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5754185318946838,1.0,0.0,0.0,2.026886224746704,2.0268962383270264,2.741271600825712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3696.523681640625,0.0,323.85601806640625,1895.4371337890625,0.0,800.9772338867188,0.5360950827598572,1.0,0.0,3.0,1.0,0.0
12128280,297.4880676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.49237060546875,0.9990000128746032,0.5007747411727905,0.3822634518146515,297.3965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4911804199219,0.7721813321113586,0.1951922327280044,0.1853150725364685,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4914855957031,0.8112949728965759,0.2254145592451095,0.1582458019256591,297.3519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4906311035156,0.7189449667930603,0.1556417495012283,0.148124873638153,297.2746887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4909362792969,0.7469649314880371,0.1759003102779388,0.7944408655166626,285.491943359375,285.80279541015625,293.0566711425781,286.4862976074219,293.0540771484375,297.433837890625,285.4952087402344,1.0,0.3827307224273681,1.0,1.0,0.0,1.0,-2.0025827884674072,2.0025794506073,3.2333221042790683e-06,1.5466008186340332,0.7489111423492432,0.7489111423492432,0.0,70.04976654052734,76.0,15275.904296875,-0.0,697.094482421875,1.0,283.1499938964844,284.9460144042969,289.51080322265625,290.5635986328125,293.1499938964844,293.1499938964844,283.1499938964844,18671.8203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5754185318946838,1.0,0.0,0.0,2.026886224746704,2.0268962383270264,2.741271600825712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3696.523681640625,0.0,323.85601806640625,1895.4371337890625,0.0,800.9772338867188,0.5360950827598572,1.0,0.0,3.0,1.0,0.0
12128340,297.5330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.54541015625,0.9990000128746032,0.5096226930618286,0.3788922727108001,297.410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5442199707031,0.7804912328720093,0.1997708678245544,0.1895680278539657,297.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5445251464844,0.8168072700500488,0.2282766699790954,0.1601931899785995,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5436706542969,0.726347804069519,0.1595031172037124,0.1517124027013778,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5439758300781,0.7530585527420044,0.1789336800575256,0.8076649308204651,285.54498291015625,285.75,293.1499938964844,286.50994873046875,293.1474914550781,297.4657592773437,285.5483093261719,1.0,0.385730892419815,1.0,1.0,0.0,1.0,-2.0261664390563965,2.026163339614868,3.3093554065999342e-06,1.5651882886886597,0.7470178008079529,0.7470178008079529,0.0,69.91109466552734,79.0,15537.859375,-0.0,715.8328857421875,1.0,283.1499938964844,284.9940795898437,289.5313415527344,290.5971984863281,293.1499938964844,293.1499938964844,283.1499938964844,18503.8203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5795803070068359,1.0,0.0,0.0,2.008007764816284,2.0080177783966064,2.690445342068415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3712.72998046875,0.0,315.6243896484375,1895.4371337890625,0.0,821.3787231445312,0.531603217124939,1.0,0.0,3.0,1.0,0.0
12128400,297.5330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.54541015625,0.9990000128746032,0.5096226930618286,0.3788922727108001,297.410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5442199707031,0.7804912328720093,0.1997708678245544,0.1895680278539657,297.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5445251464844,0.8168072700500488,0.2282766699790954,0.1601931899785995,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5436706542969,0.726347804069519,0.1595031172037124,0.1517124027013778,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5439758300781,0.7530585527420044,0.1789336800575256,0.8076649308204651,285.54498291015625,285.75,293.1499938964844,286.50994873046875,293.1474914550781,297.4657592773437,285.5483093261719,1.0,0.385730892419815,1.0,1.0,0.0,1.0,-2.0261664390563965,2.026163339614868,3.3093554065999342e-06,1.5651882886886597,0.7470178008079529,0.7470178008079529,0.0,69.91109466552734,79.0,15537.859375,-0.0,715.8328857421875,1.0,283.1499938964844,284.9940795898437,289.5313415527344,290.5971984863281,293.1499938964844,293.1499938964844,283.1499938964844,18503.8203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5795803070068359,1.0,0.0,0.0,2.008007764816284,2.0080177783966064,2.690445342068415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3712.72998046875,0.0,315.6243896484375,1895.4371337890625,0.0,821.3787231445312,0.531603217124939,1.0,0.0,3.0,1.0,0.0
12128460,297.5664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5994567871094,0.9990000128746032,0.517874538898468,0.3785678744316101,297.4217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.59832763671875,0.7866531610488892,0.204180970788002,0.1938129365444183,297.2884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5985717773437,0.8201121091842651,0.2309552580118179,0.162120908498764,297.3739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5977783203125,0.7317305207252502,0.1631552726030349,0.1552561372518539,297.2998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5980529785156,0.7572524547576904,0.1817925423383712,0.8208881616592407,285.5990600585937,285.6891784667969,293.24853515625,286.5373840332031,293.2457275390625,297.4901428222656,285.6023864746094,1.0,0.3898801207542419,1.0,1.0,0.0,1.0,-2.0533251762390137,2.0533218383789062,3.3981330034293933e-06,1.58660888671875,0.7466991543769836,0.7466991543769836,0.0,70.5657958984375,82.0,15838.02734375,-0.0,740.7249145507812,1.0,283.1499938964844,285.0414428710937,289.5590209960937,290.6402893066406,293.1499938964844,293.1499938964844,283.1499938964844,18326.701171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5839043259620667,1.0,0.0,0.0,1.99580979347229,1.9958195686340328,2.657857578469703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3732.5439453125,0.0,310.099609375,1895.4371337890625,0.0,843.0989379882812,0.5285789966583252,1.0,0.0,3.0,1.0,0.0
12128520,297.5664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5994567871094,0.9990000128746032,0.517874538898468,0.3785678744316101,297.4217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.59832763671875,0.7866531610488892,0.204180970788002,0.1938129365444183,297.2884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5985717773437,0.8201121091842651,0.2309552580118179,0.162120908498764,297.3739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5977783203125,0.7317305207252502,0.1631552726030349,0.1552561372518539,297.2998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5980529785156,0.7572524547576904,0.1817925423383712,0.8208881616592407,285.5990600585937,285.6891784667969,293.24853515625,286.5373840332031,293.2457275390625,297.4901428222656,285.6023864746094,1.0,0.3898801207542419,1.0,1.0,0.0,1.0,-2.0533251762390137,2.0533218383789062,3.3981330034293933e-06,1.58660888671875,0.7466991543769836,0.7466991543769836,0.0,70.5657958984375,82.0,15838.02734375,-0.0,740.7249145507812,1.0,283.1499938964844,285.0414428710937,289.5590209960937,290.6402893066406,293.1499938964844,293.1499938964844,283.1499938964844,18326.701171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5839043259620667,1.0,0.0,0.0,1.99580979347229,1.9958195686340328,2.657857578469703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3732.5439453125,0.0,310.099609375,1895.4371337890625,0.0,843.0989379882812,0.5285789966583252,1.0,0.0,3.0,1.0,0.0
12128580,297.58477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6529846191406,0.9990000128746032,0.5250198245048523,0.3815776109695434,297.4276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.65191650390625,0.7899167537689209,0.2082225978374481,0.1977270543575287,297.2940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6521301269531,0.8207422494888306,0.2332821935415268,0.163811057806015,297.3777770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6513671875,0.734500527381897,0.1663823425769806,0.1584189385175705,297.3050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6516418457031,0.7587236762046814,0.1842249929904937,0.8323360085487366,285.652587890625,285.6160888671875,293.3570556640625,286.5723876953125,293.35400390625,297.50360107421875,285.6557922363281,1.0,0.3947846889495849,1.0,1.0,0.0,1.0,-2.081217050552368,2.0812134742736816,3.490623839752516e-06,1.608597993850708,0.7481439113616943,0.7481439113616943,0.0,72.0029067993164,85.0,16170.1435546875,-0.0,769.6044311523438,1.0,283.1499938964844,285.0863952636719,289.5953369140625,290.69390869140625,293.1499938964844,293.1499938964844,283.1499938964844,18136.244140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5884774327278137,1.0,0.0,0.0,1.9908580780029297,1.9908677339553835,2.644685253017087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3756.146728515625,0.0,307.3905944824219,1895.4371337890625,0.0,866.6614379882812,0.5271385312080383,1.0,0.0,3.0,1.0,0.0
12128640,297.58477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6529846191406,0.9990000128746032,0.5250198245048523,0.3815776109695434,297.4276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.65191650390625,0.7899167537689209,0.2082225978374481,0.1977270543575287,297.2940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6521301269531,0.8207422494888306,0.2332821935415268,0.163811057806015,297.3777770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6513671875,0.734500527381897,0.1663823425769806,0.1584189385175705,297.3050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6516418457031,0.7587236762046814,0.1842249929904937,0.8323360085487366,285.652587890625,285.6160888671875,293.3570556640625,286.5723876953125,293.35400390625,297.50360107421875,285.6557922363281,1.0,0.3947846889495849,1.0,1.0,0.0,1.0,-2.081217050552368,2.0812134742736816,3.490623839752516e-06,1.608597993850708,0.7481439113616943,0.7481439113616943,0.0,72.0029067993164,85.0,16170.1435546875,-0.0,769.6044311523438,1.0,283.1499938964844,285.0863952636719,289.5953369140625,290.69390869140625,293.1499938964844,293.1499938964844,283.1499938964844,18136.244140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5884774327278137,1.0,0.0,0.0,1.9908580780029297,1.9908677339553835,2.644685253017087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3756.146728515625,0.0,307.3905944824219,1895.4371337890625,0.0,866.6614379882812,0.5271385312080383,1.0,0.0,3.0,1.0,0.0
12128700,297.58917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6791381835937,0.9990000128746032,0.528206467628479,0.3839820027351379,297.429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6781005859375,0.790771484375,0.2101622223854065,0.1996010988950729,297.2958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6783142089844,0.8203649520874023,0.2343738377094268,0.1646013706922531,297.3784484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6775817871094,0.7351816892623901,0.1678920090198516,0.1598960161209106,297.3063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6778259277344,0.7587118148803711,0.1853301078081131,0.8375406861305237,285.67877197265625,285.56756591796875,293.4148254394531,286.5924987792969,293.41168212890625,297.50689697265625,285.68194580078125,1.0,0.3974334597587585,1.0,1.0,0.0,1.0,-2.0953292846679688,2.0953257083892822,3.5378845950617688e-06,1.6196924448013306,0.749635636806488,0.749635636806488,0.0,72.93612670898438,85.0,16347.3212890625,-0.0,785.2156372070312,1.0,283.1499938964844,285.1076354980469,289.6166381835937,290.7246398925781,293.1499938964844,293.1499938964844,283.1499938964844,18043.064453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5909494161605835,1.0,0.0,0.0,1.991060733795166,1.99107038974762,2.6452238444107934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3769.29052734375,0.0,307.089111328125,1895.4371337890625,0.0,879.6551513671875,0.5270155668258667,1.0,0.0,3.0,1.0,0.0
12128760,297.5909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.70465087890625,0.9990000128746032,0.5311600565910339,0.3868490755558014,297.4307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.70367431640625,0.7912395000457764,0.2120648175477981,0.2014384865760803,297.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.703857421875,0.8196483850479126,0.2354339212179184,0.165368840098381,297.3785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.70318603515625,0.735508382320404,0.1693490147590637,0.1613215059041977,297.3068542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7033996582031,0.7583218812942505,0.1863756477832794,0.8424718379974365,285.7043151855469,285.5306701660156,293.47479248046875,286.6142883300781,293.4715881347656,297.50830078125,285.70733642578125,1.0,0.400183767080307,1.0,1.0,0.0,1.0,-2.109535455703736,2.109531879425049,3.585751301216078e-06,1.630825400352478,0.7514920234680176,0.7514920234680176,0.0,73.98332977294922,88.0,16533.1875,-0.0,801.5082397460938,1.0,283.1499938964844,285.1276550292969,289.63995361328125,290.7580261230469,293.1499938964844,293.1499938964844,283.1499938964844,17932.52734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5936022400856018,1.0,0.0,0.0,1.9936851263046265,1.99369478225708,2.652201658293052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3783.418701171875,0.0,307.65875244140625,1895.4371337890625,0.0,893.8023681640625,0.5274009108543396,1.0,0.0,3.0,1.0,0.0
12128820,297.588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7537536621094,0.9990000128746032,0.5365188717842102,0.3935494422912597,297.4325256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7528381347656,0.7913943529129028,0.2157986760139465,0.2050443738698959,297.2991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.75299072265625,0.817538321018219,0.2374925315380096,0.1668613106012344,297.3775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7523803710937,0.7354363799095154,0.1721500009298324,0.1640636920928955,297.3065490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7525634765625,0.7567757368087769,0.1883336305618286,0.851729691028595,285.75341796875,285.4330444335937,293.60107421875,286.6625061035156,293.5976867675781,297.5070495605469,285.7562561035156,1.0,0.4058912098407745,1.0,1.0,0.0,1.0,-2.1381187438964844,2.1381149291992188,3.6828955671808217e-06,1.6530909538269043,0.7568310499191284,0.7568310499191284,0.0,76.3270492553711,91.0,16926.798828125,-0.0,835.7500610351562,1.0,283.1499938964844,285.1644897460937,289.6915283203125,290.8313903808594,293.1499938964844,293.1499938964844,283.1499938964844,17718.431640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5994137525558472,1.0,0.0,0.0,2.004507303237915,2.004517078399658,2.681073283383739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3814.008056640625,0.0,311.0142822265625,1895.4371337890625,0.0,925.5409545898438,0.5294294953346252,1.0,0.0,3.0,1.0,0.0
12128880,297.588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7537536621094,0.9990000128746032,0.5365188717842102,0.3935494422912597,297.4325256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7528381347656,0.7913943529129028,0.2157986760139465,0.2050443738698959,297.2991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.75299072265625,0.817538321018219,0.2374925315380096,0.1668613106012344,297.3775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7523803710937,0.7354363799095154,0.1721500009298324,0.1640636920928955,297.3065490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7525634765625,0.7567757368087769,0.1883336305618286,0.851729691028595,285.75341796875,285.4330444335937,293.60107421875,286.6625061035156,293.5976867675781,297.5070495605469,285.7562561035156,1.0,0.4058912098407745,1.0,1.0,0.0,1.0,-2.1381187438964844,2.1381149291992188,3.6828955671808217e-06,1.6530909538269043,0.7568310499191284,0.7568310499191284,0.0,76.3270492553711,91.0,16926.798828125,-0.0,835.7500610351562,1.0,283.1499938964844,285.1644897460937,289.6915283203125,290.8313903808594,293.1499938964844,293.1499938964844,283.1499938964844,17718.431640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5994137525558472,1.0,0.0,0.0,2.004507303237915,2.004517078399658,2.681073283383739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3814.008056640625,0.0,311.0142822265625,1895.4371337890625,0.0,925.5409545898438,0.5294294953346252,1.0,0.0,3.0,1.0,0.0
