time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12128940,297.5804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.799560546875,0.9990000128746032,0.5412542819976807,0.4011857509613037,297.43341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7987060546875,0.7908307313919067,0.2194677293300628,0.2085894793272018,297.3002624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7988586425781,0.814804196357727,0.239493042230606,0.1683149486780166,297.3756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7982788085937,0.7346819639205933,0.1748318374156952,0.1666928380727768,297.30487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7984619140625,0.7545227408409119,0.1901463121175766,0.8603345155715942,285.7992553710937,285.3233337402344,293.7351989746094,286.7164001464844,293.73162841796875,297.5017395019531,285.80181884765625,1.0,0.4117875695228576,1.0,1.0,0.0,1.0,-2.1667869091033936,2.166783094406128,3.781476607400691e-06,1.6752668619155884,0.7642725110054016,0.7642725110054016,0.0,78.92916107177734,94.0,17350.634765625,-0.0,871.8548583984375,1.0,283.1499938964844,285.1961669921875,289.7489624023437,290.91278076171875,293.1499938964844,293.1499938964844,283.1499938964844,17495.03515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6059331893920898,1.0,0.0,0.0,2.023631811141968,2.023641586303711,2.732476218625379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3847.652099609375,0.0,317.6655578613281,1895.4371337890625,0.0,962.3384399414062,0.5333035588264465,1.0,0.0,3.0,1.0,0.0
12129000,297.5804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.799560546875,0.9990000128746032,0.5412542819976807,0.4011857509613037,297.43341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7987060546875,0.7908307313919067,0.2194677293300628,0.2085894793272018,297.3002624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7988586425781,0.814804196357727,0.239493042230606,0.1683149486780166,297.3756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7982788085937,0.7346819639205933,0.1748318374156952,0.1666928380727768,297.30487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7984619140625,0.7545227408409119,0.1901463121175766,0.8603345155715942,285.7992553710937,285.3233337402344,293.7351989746094,286.7164001464844,293.73162841796875,297.5017395019531,285.80181884765625,1.0,0.4117875695228576,1.0,1.0,0.0,1.0,-2.1667869091033936,2.166783094406128,3.781476607400691e-06,1.6752668619155884,0.7642725110054016,0.7642725110054016,0.0,78.92916107177734,94.0,17350.634765625,-0.0,871.8548583984375,1.0,283.1499938964844,285.1961669921875,289.7489624023437,290.91278076171875,293.1499938964844,293.1499938964844,283.1499938964844,17495.03515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6059331893920898,1.0,0.0,0.0,2.023631811141968,2.023641586303711,2.732476218625379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3847.652099609375,0.0,317.6655578613281,1895.4371337890625,0.0,962.3384399414062,0.5333035588264465,1.0,0.0,3.0,1.0,0.0
12129060,297.5680847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8414001464844,0.9990000128746032,0.5454524755477905,0.4094025790691376,297.4338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.84063720703125,0.7898570895195007,0.2230974584817886,0.2120987772941589,297.30096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8407592773437,0.8117140531539917,0.241466999053955,0.1697494983673095,297.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8402709960937,0.7335308194160461,0.1774361580610275,0.1692452281713485,297.30224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.84039306640625,0.751863956451416,0.191841572523117,0.8684166073799133,285.8410949707031,285.20172119140625,293.8764038085937,286.7753601074219,293.8727111816406,297.4935302734375,285.84344482421875,1.0,0.4177853763103485,1.0,1.0,0.0,1.0,-2.1953673362731934,2.195363521575928,3.881168140651425e-06,1.6973870992660522,0.7739477753639221,0.7739477753639221,0.0,81.7171859741211,97.0,17803.869140625,-0.0,909.4374389648438,1.0,283.1499938964844,285.2220458984375,289.8112487792969,291.00115966796875,293.1499938964844,293.1499938964844,283.1499938964844,17266.1796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6131295561790466,1.0,0.0,0.0,2.051309823989868,2.0513198375701904,2.807733778809052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3884.080078125,0.0,327.8907165527344,1895.4371337890625,0.0,1004.3361206054688,0.5391034483909607,1.0,0.0,3.0,1.0,0.0
12129120,297.5680847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8414001464844,0.9990000128746032,0.5454524755477905,0.4094025790691376,297.4338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.84063720703125,0.7898570895195007,0.2230974584817886,0.2120987772941589,297.30096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8407592773437,0.8117140531539917,0.241466999053955,0.1697494983673095,297.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8402709960937,0.7335308194160461,0.1774361580610275,0.1692452281713485,297.30224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.84039306640625,0.751863956451416,0.191841572523117,0.8684166073799133,285.8410949707031,285.20172119140625,293.8764038085937,286.7753601074219,293.8727111816406,297.4935302734375,285.84344482421875,1.0,0.4177853763103485,1.0,1.0,0.0,1.0,-2.1953673362731934,2.195363521575928,3.881168140651425e-06,1.6973870992660522,0.7739477753639221,0.7739477753639221,0.0,81.7171859741211,97.0,17803.869140625,-0.0,909.4374389648438,1.0,283.1499938964844,285.2220458984375,289.8112487792969,291.00115966796875,293.1499938964844,293.1499938964844,283.1499938964844,17266.1796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6131295561790466,1.0,0.0,0.0,2.051309823989868,2.0513198375701904,2.807733778809052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3884.080078125,0.0,327.8907165527344,1895.4371337890625,0.0,1004.3361206054688,0.5391034483909607,1.0,0.0,3.0,1.0,0.0
12129180,297.5528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8789978027344,0.9990000128746032,0.5492063760757446,0.4179492890834808,297.4338684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8783264160156,0.7886762619018555,0.226698949933052,0.2155841737985611,297.3014221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.87841796875,0.8084375262260437,0.2434248626232147,0.1711761653423309,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.87799072265625,0.732172966003418,0.1799797713756561,0.1717435419559478,297.2989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.87811279296875,0.7490010857582092,0.1934379488229751,0.876060962677002,285.8787536621094,285.06842041015625,294.0240173339844,286.8387756347656,294.0202331542969,297.4833068847656,285.8807983398437,1.0,0.4238198697566986,1.0,1.0,0.0,1.0,-2.2237160205841064,2.2237119674682617,3.981670943176141e-06,1.7194734811782837,0.7859346270561218,0.7859346270561218,0.0,84.63819122314453,100.0,18285.12109375,-0.0,948.1829223632812,1.0,283.1499938964844,285.2419128417969,289.8775939941406,291.09552001953125,293.1499938964844,293.1499938964844,283.1499938964844,17035.16796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6209073066711426,1.0,0.0,0.0,2.0874693393707275,2.08747935295105,2.907592886458588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3923.049072265625,0.0,341.921630859375,1895.4371337890625,0.0,1051.308837890625,0.5468369126319885,1.0,0.0,3.0,1.0,0.0
12129240,297.5528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8789978027344,0.9990000128746032,0.5492063760757446,0.4179492890834808,297.4338684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8783264160156,0.7886762619018555,0.226698949933052,0.2155841737985611,297.3014221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.87841796875,0.8084375262260437,0.2434248626232147,0.1711761653423309,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.87799072265625,0.732172966003418,0.1799797713756561,0.1717435419559478,297.2989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.87811279296875,0.7490010857582092,0.1934379488229751,0.876060962677002,285.8787536621094,285.06842041015625,294.0240173339844,286.8387756347656,294.0202331542969,297.4833068847656,285.8807983398437,1.0,0.4238198697566986,1.0,1.0,0.0,1.0,-2.2237160205841064,2.2237119674682617,3.981670943176141e-06,1.7194734811782837,0.7859346270561218,0.7859346270561218,0.0,84.63819122314453,100.0,18285.12109375,-0.0,948.1829223632812,1.0,283.1499938964844,285.2419128417969,289.8775939941406,291.09552001953125,293.1499938964844,293.1499938964844,283.1499938964844,17035.16796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6209073066711426,1.0,0.0,0.0,2.0874693393707275,2.08747935295105,2.907592886458588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3923.049072265625,0.0,341.921630859375,1895.4371337890625,0.0,1051.308837890625,0.5468369126319885,1.0,0.0,3.0,1.0,0.0
12129300,297.5445251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8962097167969,0.9990000128746032,0.5509366989135742,0.4223024547100067,297.4338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.89556884765625,0.7880420684814453,0.2284904420375824,0.2173191308975219,297.301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8956604003906,0.8067495226860046,0.2443944066762924,0.1718849092721939,297.36883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.895263671875,0.7314445376396179,0.1812290251255035,0.1729727834463119,297.2971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8953552246094,0.7475280165672302,0.1942024827003479,0.8797353506088257,285.8959655761719,284.9970092773437,294.1000061035156,286.8719787597656,294.0961608886719,297.477783203125,285.8978881835937,1.0,0.4268361032009125,1.0,1.0,0.0,1.0,-2.2377703189849854,2.2377662658691406,4.032006472698413e-06,1.7304235696792605,0.7928252816200256,0.7928252816200256,0.0,86.13604736328125,100.0,18535.681640625,-0.0,967.91357421875,1.0,283.1499938964844,285.2496337890625,289.9120788574219,291.14471435546875,293.1499938964844,293.1499938964844,283.1499938964844,16921.078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6249850988388062,1.0,0.0,0.0,2.1086442470550537,2.108654499053955,2.966880003896222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3943.416259765625,0.0,350.4381103515625,1895.4371337890625,0.0,1076.5760498046875,0.5514199733734131,1.0,0.0,3.0,1.0,0.0
12129360,297.5357360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9123229980469,0.9990000128746032,0.5525695085525513,0.4266969561576843,297.4336853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9117431640625,0.7873876094818115,0.2302758395671844,0.2190489768981933,297.3015441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.91180419921875,0.8050304055213928,0.2453554719686508,0.1725887507200241,297.3673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.91143798828125,0.7306894063949585,0.1824623942375183,0.1741878241300583,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9115295410156,0.7460355758666992,0.1949445903301239,0.8833112120628357,285.9120788574219,284.95001220703125,294.17730712890625,286.90606689453125,294.1734619140625,297.4720764160156,285.9139099121094,1.0,0.4298451840877533,1.0,1.0,0.0,1.0,-2.251727104187012,2.251723051071167,4.0822342270985246e-06,1.741245150566101,0.799946129322052,0.799946129322052,0.0,87.65373229980469,103.0,18792.291015625,-0.0,987.8448486328124,1.0,283.1499938964844,285.2558898925781,289.9473571777344,291.19512939453125,293.1499938964844,293.1499938964844,283.1499938964844,16815.93359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6291847229003906,1.0,0.0,0.0,2.131772756576538,2.1317832469940186,3.0323212740768213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3964.314697265625,0.0,360.0059509277344,1895.4371337890625,0.0,1103.0487060546875,0.5564665794372559,1.0,0.0,3.0,1.0,0.0
12129420,297.517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.94366455078125,0.9990000128746032,0.5555819869041443,0.435512512922287,297.433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9430847167969,0.7860854864120483,0.23383529484272,0.2224971204996109,297.30133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9431457519531,0.8016178011894226,0.247255727648735,0.1739815771579742,297.36407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9428100585937,0.7291565537452698,0.1848879158496856,0.1765788793563842,297.2911682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9429016113281,0.7430568337440491,0.1963712573051452,0.8902009129524231,285.9434509277344,284.95001220703125,294.3356018066406,286.9765930175781,294.3316650390625,297.4602966308594,285.9452209472656,1.0,0.4358260929584503,1.0,1.0,0.0,1.0,-2.2792797088623047,2.27927565574646,4.182868451607646e-06,1.7628971338272097,0.81341952085495,0.81341952085495,0.0,90.73956298828124,106.0,19315.3671875,-0.0,1028.197021484375,1.0,283.1499938964844,285.2671203613281,290.0196533203125,291.2983703613281,293.1499938964844,293.1499938964844,283.1499938964844,16712.576171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6378277540206909,1.0,0.0,0.0,2.179610013961792,2.179620742797852,3.169939759573026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4007.04296875,0.0,380.9180603027344,1895.4371337890625,0.0,1158.935302734375,0.5671278238296509,1.0,0.0,3.0,1.0,0.0
12129480,297.517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.94366455078125,0.9990000128746032,0.5555819869041443,0.435512512922287,297.433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9430847167969,0.7860854864120483,0.23383529484272,0.2224971204996109,297.30133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9431457519531,0.8016178011894226,0.247255727648735,0.1739815771579742,297.36407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9428100585937,0.7291565537452698,0.1848879158496856,0.1765788793563842,297.2911682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9429016113281,0.7430568337440491,0.1963712573051452,0.8902009129524231,285.9434509277344,284.95001220703125,294.3356018066406,286.9765930175781,294.3316650390625,297.4602966308594,285.9452209472656,1.0,0.4358260929584503,1.0,1.0,0.0,1.0,-2.2792797088623047,2.27927565574646,4.182868451607646e-06,1.7628971338272097,0.81341952085495,0.81341952085495,0.0,90.73956298828124,106.0,19315.3671875,-0.0,1028.197021484375,1.0,283.1499938964844,285.2671203613281,290.0196533203125,291.2983703613281,293.1499938964844,293.1499938964844,283.1499938964844,16712.576171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6378277540206909,1.0,0.0,0.0,2.179610013961792,2.179620742797852,3.169939759573026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4007.04296875,0.0,380.9180603027344,1895.4371337890625,0.0,1158.935302734375,0.5671278238296509,1.0,0.0,3.0,1.0,0.0
12129540,297.49835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97479248046875,0.9990000128746032,0.5583047866821289,0.4443269371986389,297.4330139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9742431640625,0.7848256230354309,0.2373899668455124,0.2259392738342285,297.30096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.97430419921875,0.7982848882675171,0.24913389980793,0.1753588914871215,297.3608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.97393798828125,0.7276219129562378,0.1872673481702804,0.1789258271455764,297.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9740295410156,0.7401183843612671,0.1977342665195465,0.8967986702919006,285.9745788574219,284.95001220703125,294.4981384277344,287.0498046875,294.4941711425781,297.44842529296875,285.976318359375,1.0,0.4417444765567779,1.0,1.0,0.0,1.0,-2.306402444839477,2.3063981533050537,4.283073849364882e-06,1.7841402292251587,0.8272979855537415,0.8272979855537415,0.0,93.86695861816406,109.0,19852.390625,-0.0,1069.1373291015625,1.0,283.1499938964844,285.27752685546875,290.09381103515625,291.4044189453125,293.1499938964844,293.1499938964844,283.1499938964844,16648.31640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6466439366340637,1.0,0.0,0.0,2.229330539703369,2.229341745376587,3.3162123713736946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4051.200927734375,0.0,403.767578125,1895.4371337890625,0.0,1217.8297119140625,0.578334629535675,1.0,0.0,3.0,1.0,0.0
12129600,297.49835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97479248046875,0.9990000128746032,0.5583047866821289,0.4443269371986389,297.4330139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9742431640625,0.7848256230354309,0.2373899668455124,0.2259392738342285,297.30096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.97430419921875,0.7982848882675171,0.24913389980793,0.1753588914871215,297.3608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.97393798828125,0.7276219129562378,0.1872673481702804,0.1789258271455764,297.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9740295410156,0.7401183843612671,0.1977342665195465,0.8967986702919006,285.9745788574219,284.95001220703125,294.4981384277344,287.0498046875,294.4941711425781,297.44842529296875,285.976318359375,1.0,0.4417444765567779,1.0,1.0,0.0,1.0,-2.306402444839477,2.3063981533050537,4.283073849364882e-06,1.7841402292251587,0.8272979855537415,0.8272979855537415,0.0,93.86695861816406,109.0,19852.390625,-0.0,1069.1373291015625,1.0,283.1499938964844,285.27752685546875,290.09381103515625,291.4044189453125,293.1499938964844,293.1499938964844,283.1499938964844,16648.31640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6466439366340637,1.0,0.0,0.0,2.229330539703369,2.229341745376587,3.3162123713736946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4051.200927734375,0.0,403.767578125,1895.4371337890625,0.0,1217.8297119140625,0.578334629535675,1.0,0.0,3.0,1.0,0.0
12129660,297.4791564941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.00592041015625,0.9990000128746032,0.5607502460479736,0.4530583918094635,297.4327697753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.00537109375,0.7836657762527466,0.2409504950046539,0.2293853610754013,297.3004455566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0054016113281,0.7950838804244995,0.2509945631027221,0.1767237186431884,297.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.00506591796875,0.726128876209259,0.189605101943016,0.1812324672937393,297.2828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0051574707031,0.7372633814811707,0.1990401148796081,0.9031323790550232,286.00567626953125,284.95001220703125,294.66424560546875,287.1250915527344,294.6602783203125,297.4368591308594,286.0074462890625,1.0,0.4475827515125274,1.0,1.0,0.0,1.0,-2.333057880401612,2.3330535888671875,4.382887709653005e-06,1.805081129074097,0.8416210412979126,0.8416210412979126,0.0,97.01744079589844,112.0,20400.984375,-0.0,1110.5263671875,1.0,283.1499938964844,285.2875366210937,290.169677734375,291.5130615234375,293.1499938964844,293.1499938964844,283.1499938964844,16609.861328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6555790901184082,1.0,0.0,0.0,2.2802913188934326,2.280302762985229,3.469557441349025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4096.6435546875,0.0,428.3166198730469,1895.4371337890625,0.0,1279.3895263671875,0.5899074077606201,1.0,0.0,3.0,1.0,0.0
12129720,297.4791564941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.00592041015625,0.9990000128746032,0.5607502460479736,0.4530583918094635,297.4327697753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.00537109375,0.7836657762527466,0.2409504950046539,0.2293853610754013,297.3004455566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0054016113281,0.7950838804244995,0.2509945631027221,0.1767237186431884,297.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.00506591796875,0.726128876209259,0.189605101943016,0.1812324672937393,297.2828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0051574707031,0.7372633814811707,0.1990401148796081,0.9031323790550232,286.00567626953125,284.95001220703125,294.66424560546875,287.1250915527344,294.6602783203125,297.4368591308594,286.0074462890625,1.0,0.4475827515125274,1.0,1.0,0.0,1.0,-2.333057880401612,2.3330535888671875,4.382887709653005e-06,1.805081129074097,0.8416210412979126,0.8416210412979126,0.0,97.01744079589844,112.0,20400.984375,-0.0,1110.5263671875,1.0,283.1499938964844,285.2875366210937,290.169677734375,291.5130615234375,293.1499938964844,293.1499938964844,283.1499938964844,16609.861328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6555790901184082,1.0,0.0,0.0,2.2802913188934326,2.280302762985229,3.469557441349025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4096.6435546875,0.0,428.3166198730469,1895.4371337890625,0.0,1279.3895263671875,0.5899074077606201,1.0,0.0,3.0,1.0,0.0
12129780,297.4600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0373229980469,0.9990000128746032,0.5629581212997437,0.4616917967796325,297.43267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0367736816406,0.7826167941093445,0.244523674249649,0.2328422367572784,297.2998962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.03680419921875,0.7920233011245728,0.2528418004512787,0.178079217672348,297.3544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0364990234375,0.7246899604797363,0.1919090449810028,0.1835065931081771,297.2786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0365600585937,0.7345030903816223,0.2003003656864166,0.9092567563056946,286.037109375,284.95001220703125,294.83319091796875,287.20184326171875,294.8291931152344,297.42578125,286.0388488769531,1.0,0.4533396661281585,1.0,1.0,0.0,1.0,-2.3592946529388428,2.35929012298584,4.4821454139309935e-06,1.8256006240844729,0.8563706874847412,0.8563706874847412,0.0,100.18023681640624,100.0,20958.7734375,-0.0,1152.3572998046875,1.0,283.1499938964844,285.2975158691406,290.2467041015625,291.6235046386719,293.1499938964844,293.1499938964844,283.1499938964844,16590.5,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6645609736442566,1.0,0.0,0.0,2.331728219985962,2.331740140914917,3.627849309850717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4143.13134765625,0.0,454.2455749511719,1895.4371337890625,0.0,1343.092041015625,0.6016539931297302,1.0,0.0,3.0,1.0,0.0
12129840,297.4600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0373229980469,0.9990000128746032,0.5629581212997437,0.4616917967796325,297.43267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0367736816406,0.7826167941093445,0.244523674249649,0.2328422367572784,297.2998962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.03680419921875,0.7920233011245728,0.2528418004512787,0.178079217672348,297.3544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0364990234375,0.7246899604797363,0.1919090449810028,0.1835065931081771,297.2786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0365600585937,0.7345030903816223,0.2003003656864166,0.9092567563056946,286.037109375,284.95001220703125,294.83319091796875,287.20184326171875,294.8291931152344,297.42578125,286.0388488769531,1.0,0.4533396661281585,1.0,1.0,0.0,1.0,-2.3592946529388428,2.35929012298584,4.4821454139309935e-06,1.8256006240844729,0.8563706874847412,0.8563706874847412,0.0,100.18023681640624,100.0,20958.7734375,-0.0,1152.3572998046875,1.0,283.1499938964844,285.2975158691406,290.2467041015625,291.6235046386719,293.1499938964844,293.1499938964844,283.1499938964844,16590.5,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6645609736442566,1.0,0.0,0.0,2.331728219985962,2.331740140914917,3.627849309850717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4143.13134765625,0.0,454.2455749511719,1895.4371337890625,0.0,1343.092041015625,0.6016539931297302,1.0,0.0,3.0,1.0,0.0
12129900,297.4535827636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0505676269531,0.9990000128746032,0.5642802119255066,0.4612745642662048,297.4325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0502319335937,0.7847830057144165,0.246302992105484,0.2345198839902877,297.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0502319335937,0.7932363152503967,0.2537486553192138,0.1787132918834686,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0500183105469,0.7262014150619507,0.1930386871099472,0.1845787018537521,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.050048828125,0.7353922724723816,0.2009062618017196,0.911997616291046,286.0504150390625,284.95001220703125,294.91851806640625,287.2406005859375,294.9144897460937,297.4215087890625,286.0514831542969,1.0,0.4539528489112854,1.0,1.0,0.0,1.0,-2.366162061691284,2.366157531738281,4.508613073994638e-06,1.831132411956787,0.863843560218811,0.863843560218811,0.0,100.28954315185548,100.0,21203.41796875,-0.0,1160.5428466796875,1.0,283.1499938964844,285.29998779296875,290.28533935546875,291.67852783203125,293.1499938964844,293.1499938964844,283.1499938964844,16588.091796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6690311431884766,1.0,0.0,0.0,2.357404947280884,2.357417106628418,3.708188103246357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4165.4169921875,0.0,467.6307067871094,1895.4371337890625,0.0,1375.4527587890625,0.6075403690338135,1.0,0.0,3.0,1.0,0.0
12129960,297.45513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0590209960937,0.9990000128746032,0.5663541555404663,0.4575884640216827,297.4324035644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.05877685546875,0.7888187766075134,0.2480768263339996,0.2361549288034439,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.05877685546875,0.7963345050811768,0.2546402513980865,0.1793098747730255,297.3509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0586242675781,0.7292386293411255,0.1941519826650619,0.1855973154306411,297.27447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.05865478515625,0.737848162651062,0.2015019506216049,0.9144951105117798,286.0589294433594,284.95001220703125,295.0042724609375,287.2795104980469,295.0002136230469,297.42138671875,286.0596618652344,1.0,0.4534375071525574,1.0,1.0,0.0,1.0,-2.368645191192627,2.368640661239624,4.518207333603641e-06,1.833134770393372,0.8713241815567017,0.8713241815567017,0.0,99.36673736572266,103.0,21415.537109375,-0.0,1159.627685546875,1.0,283.1499938964844,285.2987060546875,290.3230285644531,291.7309875488281,293.1499938964844,293.1499938964844,283.1499938964844,16591.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6733277440071106,1.0,0.0,0.0,2.3829145431518555,2.3829267024993896,3.78887506258252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4185.67578125,0.0,481.2322692871094,1895.4371337890625,0.0,1406.9561767578125,0.613405704498291,1.0,0.0,3.0,1.0,0.0
12130020,297.46759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0792236328125,0.9990000128746032,0.5714830160140991,0.4560348987579345,297.43243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.07879638671875,0.7935618162155151,0.2516555190086365,0.239500880241394,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0788269042969,0.7991306781768799,0.2564184665679931,0.1805360466241836,297.3478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0785827636719,0.7325182557106018,0.1963763386011123,0.1876804530620575,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.07861328125,0.7399727702140808,0.2027281373739242,0.9198487997055054,286.0790405273437,284.95001220703125,295.1767883300781,287.3575439453125,295.1727294921875,297.426513671875,286.0803527832031,1.0,0.4552890658378601,1.0,1.0,0.0,1.0,-2.3811943531036377,2.3811898231506348,4.565873496176209e-06,1.8427211046218872,0.8865012526512146,0.8865012526512146,0.0,99.33548736572266,106.0,21887.033203125,-0.0,1173.7752685546875,1.0,283.1499938964844,285.2996826171875,290.3963623046875,291.8323669433594,293.1499938964844,293.1499938964844,283.1499938964844,16610.400390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6810884475708008,1.0,0.0,0.0,2.4332408905029297,2.433253526687622,3.950604252622725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4227.19970703125,0.0,508.930419921875,1895.4371337890625,0.0,1464.8226318359375,0.6250155568122864,1.0,0.0,3.0,1.0,0.0
12130080,297.46759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0792236328125,0.9990000128746032,0.5714830160140991,0.4560348987579345,297.43243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.07879638671875,0.7935618162155151,0.2516555190086365,0.239500880241394,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0788269042969,0.7991306781768799,0.2564184665679931,0.1805360466241836,297.3478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0785827636719,0.7325182557106018,0.1963763386011123,0.1876804530620575,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.07861328125,0.7399727702140808,0.2027281373739242,0.9198487997055054,286.0790405273437,284.95001220703125,295.1767883300781,287.3575439453125,295.1727294921875,297.426513671875,286.0803527832031,1.0,0.4552890658378601,1.0,1.0,0.0,1.0,-2.3811943531036377,2.3811898231506348,4.565873496176209e-06,1.8427211046218872,0.8865012526512146,0.8865012526512146,0.0,99.33548736572266,106.0,21887.033203125,-0.0,1173.7752685546875,1.0,283.1499938964844,285.2996826171875,290.3963623046875,291.8323669433594,293.1499938964844,293.1499938964844,283.1499938964844,16610.400390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6810884475708008,1.0,0.0,0.0,2.4332408905029297,2.433253526687622,3.950604252622725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4227.19970703125,0.0,508.930419921875,1895.4371337890625,0.0,1464.8226318359375,0.6250155568122864,1.0,0.0,3.0,1.0,0.0
12130140,297.4761047363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1052551269531,0.9990000128746032,0.576375424861908,0.4574387967586517,297.4328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.10479736328125,0.796591579914093,0.2552786767482757,0.2429200410842895,297.2968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1048278808594,0.800169050693512,0.2581867575645447,0.1817788779735565,297.344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.10455322265625,0.7343489527702332,0.1985903829336166,0.189787209033966,297.26824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1045837402344,0.7406768798828125,0.203978031873703,0.9254956245422364,286.10504150390625,284.95001220703125,295.3500061035156,287.4353332519531,295.345947265625,297.4302978515625,286.1065368652344,1.0,0.4581566154956817,1.0,1.0,0.0,1.0,-2.3977935314178467,2.397789001464844,4.629646809917176e-06,1.855575442314148,0.9020852446556092,0.9020852446556092,0.0,100.24128723144533,109.0,22394.181640625,0.0,1196.54931640625,1.0,283.1499938964844,285.3055419921875,290.4719543457031,291.9375305175781,293.1499938964844,293.1499938964844,283.1499938964844,16635.90234375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6883528828620911,1.0,0.0,0.0,2.482508420944214,2.4825215339660645,4.112205544970493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4271.59033203125,0.0,537.1468505859375,1895.4371337890625,0.0,1520.076171875,0.6394163966178894,1.0,0.0,3.0,1.0,0.0
12130200,297.4761047363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1052551269531,0.9990000128746032,0.576375424861908,0.4574387967586517,297.4328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.10479736328125,0.796591579914093,0.2552786767482757,0.2429200410842895,297.2968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1048278808594,0.800169050693512,0.2581867575645447,0.1817788779735565,297.344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.10455322265625,0.7343489527702332,0.1985903829336166,0.189787209033966,297.26824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1045837402344,0.7406768798828125,0.203978031873703,0.9254956245422364,286.10504150390625,284.95001220703125,295.3500061035156,287.4353332519531,295.345947265625,297.4302978515625,286.1065368652344,1.0,0.4581566154956817,1.0,1.0,0.0,1.0,-2.3977935314178467,2.397789001464844,4.629646809917176e-06,1.855575442314148,0.9020852446556092,0.9020852446556092,0.0,100.24128723144533,109.0,22394.181640625,0.0,1196.54931640625,1.0,283.1499938964844,285.3055419921875,290.4719543457031,291.9375305175781,293.1499938964844,293.1499938964844,283.1499938964844,16635.90234375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6883528828620911,1.0,0.0,0.0,2.482508420944214,2.4825215339660645,4.112205544970493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4271.59033203125,0.0,537.1468505859375,1895.4371337890625,0.0,1520.076171875,0.6394163966178894,1.0,0.0,3.0,1.0,0.0
12130260,297.4781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.117919921875,0.9990000128746032,0.5807192921638489,0.4606770277023315,297.4333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1176147460937,0.7985271215438843,0.2589059770107269,0.2463760524988174,297.2955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1176147460937,0.8000971078872681,0.2599168419837951,0.1830177009105682,297.3420104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1174621582031,0.7352441549301147,0.2007628977298736,0.1918857097625732,297.26544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1174621582031,0.7404572367668152,0.2051934599876403,0.931162655353546,286.1177978515625,284.95001220703125,295.5232238769531,287.5123291015625,295.51922607421875,297.4309387207031,286.1188049316406,1.0,0.4617257416248321,1.0,1.0,0.0,1.0,-2.416651964187622,2.41664719581604,4.702746082330123e-06,1.870226263999939,0.9177290797233582,0.9177290797233582,0.0,101.72657775878906,112.0,22970.740234375,0.0,1224.639404296875,1.0,283.1499938964844,285.2931213378906,290.5516357421875,292.05145263671875,293.1499938964844,293.1499938964844,283.1499938964844,17102.837890625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6961949467658997,1.0,0.0,0.0,2.5623786449432373,2.562392473220825,4.381067526537663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4321.45654296875,0.0,587.4175415039062,1895.4371337890625,0.0,1580.854736328125,0.6590287685394287,1.0,0.0,3.0,1.0,0.0
12130320,297.4781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.117919921875,0.9990000128746032,0.5807192921638489,0.4606770277023315,297.4333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1176147460937,0.7985271215438843,0.2589059770107269,0.2463760524988174,297.2955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1176147460937,0.8000971078872681,0.2599168419837951,0.1830177009105682,297.3420104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1174621582031,0.7352441549301147,0.2007628977298736,0.1918857097625732,297.26544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1174621582031,0.7404572367668152,0.2051934599876403,0.931162655353546,286.1177978515625,284.95001220703125,295.5232238769531,287.5123291015625,295.51922607421875,297.4309387207031,286.1188049316406,1.0,0.4617257416248321,1.0,1.0,0.0,1.0,-2.416651964187622,2.41664719581604,4.702746082330123e-06,1.870226263999939,0.9177290797233582,0.9177290797233582,0.0,101.72657775878906,112.0,22970.740234375,0.0,1224.639404296875,1.0,283.1499938964844,285.2931213378906,290.5516357421875,292.05145263671875,293.1499938964844,293.1499938964844,283.1499938964844,17102.837890625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6961949467658997,1.0,0.0,0.0,2.5623786449432373,2.562392473220825,4.381067526537663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4321.45654296875,0.0,587.4175415039062,1895.4371337890625,0.0,1580.854736328125,0.6590287685394287,1.0,0.0,3.0,1.0,0.0
12130380,297.4734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.12420654296875,0.9990000128746032,0.5844100117683411,0.4654090702533722,297.43341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1239929199219,0.7995378971099854,0.2625058889389038,0.2498265206813812,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1239929199219,0.799100935459137,0.2615852355957031,0.1842271238565445,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1238708496094,0.7353375554084778,0.2028626948595047,0.1939364075660705,297.26220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1239013671875,0.7394371628761292,0.2063277512788772,0.9365794658660888,286.1241149902344,284.95001220703125,295.6957092285156,287.5879821777344,295.6917724609375,297.4280700683594,286.1248779296875,1.0,0.4657993018627167,1.0,1.0,0.0,1.0,-2.436905860900879,2.436901092529297,4.782016731041949e-06,1.8860145807266235,0.93341064453125,0.93341064453125,0.0,103.68229675292967,115.0,23577.744140625,0.0,1256.7413330078125,1.0,283.1499938964844,285.2724914550781,290.6313171386719,292.1682434082031,293.1499938964844,293.1499938964844,283.1499938964844,17787.62109375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7048979997634888,1.0,0.0,0.0,2.656288146972656,2.6563029289245605,4.708079188731065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4372.98193359375,0.0,651.1767578125,1895.4371337890625,0.0,1649.61962890625,0.6821821928024292,1.0,0.0,3.0,1.0,0.0
12130440,297.4734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.12420654296875,0.9990000128746032,0.5844100117683411,0.4654090702533722,297.43341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1239929199219,0.7995378971099854,0.2625058889389038,0.2498265206813812,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1239929199219,0.799100935459137,0.2615852355957031,0.1842271238565445,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1238708496094,0.7353375554084778,0.2028626948595047,0.1939364075660705,297.26220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1239013671875,0.7394371628761292,0.2063277512788772,0.9365794658660888,286.1241149902344,284.95001220703125,295.6957092285156,287.5879821777344,295.6917724609375,297.4280700683594,286.1248779296875,1.0,0.4657993018627167,1.0,1.0,0.0,1.0,-2.436905860900879,2.436901092529297,4.782016731041949e-06,1.8860145807266235,0.93341064453125,0.93341064453125,0.0,103.68229675292967,115.0,23577.744140625,0.0,1256.7413330078125,1.0,283.1499938964844,285.2724914550781,290.6313171386719,292.1682434082031,293.1499938964844,293.1499938964844,283.1499938964844,17787.62109375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7048979997634888,1.0,0.0,0.0,2.656288146972656,2.6563029289245605,4.708079188731065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4372.98193359375,0.0,651.1767578125,1895.4371337890625,0.0,1649.61962890625,0.6821821928024292,1.0,0.0,3.0,1.0,0.0
12130500,297.4690246582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.123046875,0.9990000128746032,0.5860216617584229,0.4682090580463409,297.433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1229553222656,0.7997748255729675,0.2642940878868103,0.2515467703342438,297.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1229553222656,0.798338770866394,0.2623971700668335,0.1848206222057342,297.3369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1229248046875,0.7351470589637756,0.2038825452327728,0.1949397623538971,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1229248046875,0.738690972328186,0.2068601697683334,0.9391635656356812,286.1230163574219,284.95001220703125,295.781494140625,287.6251220703125,295.7775573730469,297.42547607421875,286.1234130859375,1.0,0.4679702520370483,1.0,1.0,0.0,1.0,-2.447359085083008,2.447354316711426,4.823182734980946e-06,1.8941556215286253,0.9412213563919068,0.9412213563919068,0.0,104.79815673828124,115.0,23902.173828125,0.0,1273.941162109375,1.0,283.1499938964844,285.2563781738281,290.6705322265625,292.2274780273437,293.1499938964844,293.1499938964844,283.1499938964844,18296.67578125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7095372676849365,1.0,0.0,0.0,2.714674711227417,2.7146899700164795,4.917325213682489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4400.19873046875,0.0,693.5006103515625,1895.4371337890625,0.0,1686.81689453125,0.6938797235488892,1.0,0.0,3.0,1.0,0.0
12130560,297.46337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1273498535156,0.9990000128746032,0.5874887108802795,0.4712494015693664,297.4332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.127197265625,0.7998615503311157,0.2660753726959228,0.2532602548599243,297.2917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.127197265625,0.7974300980567932,0.2631960809230804,0.1854043304920196,297.3350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1271057128906,0.7348211407661438,0.204881265759468,0.1959243267774582,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1271057128906,0.7378113865852356,0.2073691189289093,0.941645622253418,286.1272888183594,284.95001220703125,295.8667907714844,287.6617126464844,295.8629150390625,297.4222717285156,286.1279296875,1.0,0.4702070355415344,1.0,1.0,0.0,1.0,-2.4579365253448486,2.4579315185546875,4.865012670052238e-06,1.902387976646424,0.9491121768951416,0.9491121768951416,0.0,105.99122619628906,118.0,24201.37890625,0.0,1291.7474365234375,1.0,283.1499938964844,285.2478332519531,290.7080993652344,292.2837219238281,293.1499938964844,293.1499938964844,283.1499938964844,18622.58203125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7142313122749329,1.0,0.0,0.0,2.758869171142578,2.758884906768799,5.078734943708696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4424.82177734375,0.0,726.3719482421875,1895.4371337890625,0.0,1724.8228759765625,0.7075232863426208,1.0,0.0,3.0,1.0,0.0
12130620,297.4492492675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.12939453125,0.9990000128746032,0.5900300145149231,0.4778614640235901,297.43280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1292419433594,0.7997176051139832,0.2696214020252228,0.2566789984703064,297.2894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1292419433594,0.7953118085861206,0.2647609412670135,0.1865542829036712,297.3310852050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.129150390625,0.7338752746582031,0.2068236768245697,0.1978465318679809,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.129150390625,0.7357680797576904,0.2083222419023513,0.9463534951210022,286.1293029785156,284.95001220703125,296.0357360839844,287.7330322265625,296.0319519042969,297.4143981933594,286.1299133300781,1.0,0.4748222827911377,1.0,1.0,0.0,1.0,-2.479334592819214,2.479329824447632,4.950162747263676e-06,1.9190213680267327,0.9648315906524658,0.9648315906524658,0.0,108.55632781982422,121.0,24832.26953125,0.0,1328.8321533203125,1.0,283.1499938964844,285.2217102050781,290.7808532714844,292.395751953125,293.1499938964844,293.1499938964844,283.1499938964844,19564.47265625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7238494157791138,1.0,0.0,0.0,2.8665647506713867,2.866581678390503,5.482982601279218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4476.3076171875,0.0,811.6248779296875,1895.4371337890625,0.0,1803.8092041015625,0.7341569662094116,1.0,0.0,3.0,1.0,0.0
12130680,297.4492492675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.12939453125,0.9990000128746032,0.5900300145149231,0.4778614640235901,297.43280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1292419433594,0.7997176051139832,0.2696214020252228,0.2566789984703064,297.2894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1292419433594,0.7953118085861206,0.2647609412670135,0.1865542829036712,297.3310852050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.129150390625,0.7338752746582031,0.2068236768245697,0.1978465318679809,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.129150390625,0.7357680797576904,0.2083222419023513,0.9463534951210022,286.1293029785156,284.95001220703125,296.0357360839844,287.7330322265625,296.0319519042969,297.4143981933594,286.1299133300781,1.0,0.4748222827911377,1.0,1.0,0.0,1.0,-2.479334592819214,2.479329824447632,4.950162747263676e-06,1.9190213680267327,0.9648315906524658,0.9648315906524658,0.0,108.55632781982422,121.0,24832.26953125,0.0,1328.8321533203125,1.0,283.1499938964844,285.2217102050781,290.7808532714844,292.395751953125,293.1499938964844,293.1499938964844,283.1499938964844,19564.47265625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7238494157791138,1.0,0.0,0.0,2.8665647506713867,2.866581678390503,5.482982601279218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4476.3076171875,0.0,811.6248779296875,1895.4371337890625,0.0,1803.8092041015625,0.7341569662094116,1.0,0.0,3.0,1.0,0.0
12130740,297.4322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.13140869140625,0.9990000128746032,0.5921006798744202,0.484984427690506,297.43231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1312561035156,0.7992792725563049,0.2731537222862243,0.2600888609886169,297.287109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1312561035156,0.7929232716560364,0.2662916183471679,0.1876833289861679,297.3271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.13116455078125,0.7326614856719971,0.2087146341800689,0.1997211575508117,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.13116455078125,0.733457088470459,0.2091972827911377,0.950730562210083,286.13134765625,284.95001220703125,296.20184326171875,287.80133056640625,296.1981811523437,297.4052124023437,286.1319274902344,1.0,0.4795581996440887,1.0,1.0,0.0,1.0,-2.50085711479187,2.50085186958313,5.036515176470857e-06,1.9357224702835083,0.9805774092674256,0.9805774092674256,0.0,111.30364990234376,109.0,25463.62890625,0.0,1367.42919921875,1.0,283.1499938964844,285.1957397460937,290.84930419921875,292.5035400390625,293.1499938964844,293.1499938964844,283.1499938964844,20580.1015625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7334875464439392,1.0,0.0,0.0,2.9766616821289062,2.976679801940918,5.912243068451062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4527.0498046875,0.0,905.6307373046876,1895.4371337890625,0.0,1884.381103515625,0.761404812335968,1.0,0.0,3.0,1.0,0.0
