time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12130800,297.4322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.13140869140625,0.9990000128746032,0.5921006798744202,0.484984427690506,297.43231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1312561035156,0.7992792725563049,0.2731537222862243,0.2600888609886169,297.287109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1312561035156,0.7929232716560364,0.2662916183471679,0.1876833289861679,297.3271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.13116455078125,0.7326614856719971,0.2087146341800689,0.1997211575508117,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.13116455078125,0.733457088470459,0.2091972827911377,0.950730562210083,286.13134765625,284.95001220703125,296.20184326171875,287.80133056640625,296.1981811523437,297.4052124023437,286.1319274902344,1.0,0.4795581996440887,1.0,1.0,0.0,1.0,-2.50085711479187,2.50085186958313,5.036515176470857e-06,1.9357224702835083,0.9805774092674256,0.9805774092674256,0.0,111.30364990234376,109.0,25463.62890625,0.0,1367.42919921875,1.0,283.1499938964844,285.1957397460937,290.84930419921875,292.5035400390625,293.1499938964844,293.1499938964844,283.1499938964844,20580.1015625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7334875464439392,1.0,0.0,0.0,2.9766616821289062,2.976679801940918,5.912243068451062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4527.0498046875,0.0,905.6307373046876,1895.4371337890625,0.0,1884.381103515625,0.761404812335968,1.0,0.0,3.0,1.0,0.0
12130860,297.4266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.124267578125,0.9990000128746032,0.5950788259506226,0.4800226092338562,297.43145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1243591308594,0.8055108189582825,0.276642382144928,0.2633329629898071,297.284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1243591308594,0.7971690893173218,0.2677574753761291,0.1886758804321289,297.3229064941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1244201660156,0.7368969321250916,0.2105310410261154,0.2013989984989166,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1244201660156,0.7365906238555908,0.2099802196025848,0.954069435596466,286.1242980957031,284.95001220703125,296.3644104003906,287.8661499023437,296.3608093261719,297.4007873535156,286.1239929199219,1.0,0.4788706302642822,1.0,1.0,0.0,1.0,-2.5060338973999023,2.506028890609741,5.057922408013837e-06,1.9400074481964111,0.9961885809898376,0.9961885809898376,0.0,110.06875610351562,112.0,25962.19921875,0.0,1368.6956787109375,1.0,283.1499938964844,285.1620483398437,290.9119567871094,292.6016540527344,293.1499938964844,293.1499938964844,283.1499938964844,21649.90625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.742760956287384,1.0,0.0,0.0,3.087265968322754,3.087285280227661,6.359769599839638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4570.40673828125,0.0,1007.2921752929688,1895.4371337890625,0.0,1963.157958984375,0.7887961864471436,1.0,0.0,3.0,1.0,0.0
12130920,297.4266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.124267578125,0.9990000128746032,0.5950788259506226,0.4800226092338562,297.43145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1243591308594,0.8055108189582825,0.276642382144928,0.2633329629898071,297.284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1243591308594,0.7971690893173218,0.2677574753761291,0.1886758804321289,297.3229064941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1244201660156,0.7368969321250916,0.2105310410261154,0.2013989984989166,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1244201660156,0.7365906238555908,0.2099802196025848,0.954069435596466,286.1242980957031,284.95001220703125,296.3644104003906,287.8661499023437,296.3608093261719,297.4007873535156,286.1239929199219,1.0,0.4788706302642822,1.0,1.0,0.0,1.0,-2.5060338973999023,2.506028890609741,5.057922408013837e-06,1.9400074481964111,0.9961885809898376,0.9961885809898376,0.0,110.06875610351562,112.0,25962.19921875,0.0,1368.6956787109375,1.0,283.1499938964844,285.1620483398437,290.9119567871094,292.6016540527344,293.1499938964844,293.1499938964844,283.1499938964844,21649.90625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.742760956287384,1.0,0.0,0.0,3.087265968322754,3.087285280227661,6.359769599839638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4570.40673828125,0.0,1007.2921752929688,1895.4371337890625,0.0,1963.157958984375,0.7887961864471436,1.0,0.0,3.0,1.0,0.0
12130980,297.43658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1181945800781,0.9990000128746032,0.5995922088623047,0.4779382348060608,297.4307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1181030273437,0.8100221157073975,0.2801388502120971,0.2665953636169433,297.2818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1181030273437,0.7997889518737793,0.2691992819309234,0.1896620243787765,297.31903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1180419921875,0.7397928237915039,0.2123278528451919,0.203070193529129,297.2410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1180419921875,0.7383974194526672,0.2107708305120468,0.95745450258255,286.1181640625,284.95001220703125,296.5226745605469,287.9268798828125,296.51922607421875,297.4042663574219,286.1185913085937,1.0,0.4800352156162262,1.0,1.0,0.0,1.0,-2.514697551727295,2.514692544937134,5.092685114505002e-06,1.946582913398743,1.0,1.0,0.0,109.76063537597656,115.0,26457.576171875,0.0,1378.3782958984375,1.0,283.1499938964844,285.1323547363281,290.966796875,292.6868896484375,293.1499938964844,293.1499938964844,283.1499938964844,22959.1953125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7507680654525757,1.0,0.0,0.0,3.1914846897125244,3.1915054321289062,6.796398679398408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4610.318359375,0.0,1111.6279296875,1895.4371337890625,0.0,2032.099853515625,0.8148491978645325,1.0,0.0,3.0,1.0,0.0
12131040,297.43658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1181945800781,0.9990000128746032,0.5995922088623047,0.4779382348060608,297.4307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1181030273437,0.8100221157073975,0.2801388502120971,0.2665953636169433,297.2818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1181030273437,0.7997889518737793,0.2691992819309234,0.1896620243787765,297.31903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1180419921875,0.7397928237915039,0.2123278528451919,0.203070193529129,297.2410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1180419921875,0.7383974194526672,0.2107708305120468,0.95745450258255,286.1181640625,284.95001220703125,296.5226745605469,287.9268798828125,296.51922607421875,297.4042663574219,286.1185913085937,1.0,0.4800352156162262,1.0,1.0,0.0,1.0,-2.514697551727295,2.514692544937134,5.092685114505002e-06,1.946582913398743,1.0,1.0,0.0,109.76063537597656,115.0,26457.576171875,0.0,1378.3782958984375,1.0,283.1499938964844,285.1323547363281,290.966796875,292.6868896484375,293.1499938964844,293.1499938964844,283.1499938964844,22959.1953125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7507680654525757,1.0,0.0,0.0,3.1914846897125244,3.1915054321289062,6.796398679398408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4610.318359375,0.0,1111.6279296875,1895.4371337890625,0.0,2032.099853515625,0.8148491978645325,1.0,0.0,3.0,1.0,0.0
12131100,297.4399719238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1167907714844,0.9990000128746032,0.6017398238182068,0.4781586229801178,297.4306335449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1167297363281,0.8115466237068176,0.2819027304649353,0.2682546973228454,297.2807312011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1167297363281,0.8003919124603271,0.2699229717254638,0.190167024731636,297.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.11669921875,0.7406526803970337,0.2132275104522705,0.2039213329553604,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.11669921875,0.7387261390686035,0.2111755460500717,0.959267795085907,286.11676025390625,284.95001220703125,296.6000061035156,287.95556640625,296.5965881347656,297.4054870605469,286.1171264648437,1.0,0.4810371398925781,1.0,1.0,0.0,1.0,-2.52076268196106,2.5207576751708984,5.117250566399889e-06,1.951266407966613,1.0,1.0,0.0,110.02579498291016,115.0,26723.7578125,0.0,1387.2523193359375,1.0,283.1499938964844,285.1182861328125,290.99365234375,292.729736328125,293.1499938964844,293.1499938964844,283.1499938964844,23761.716796875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7544730305671692,1.0,0.0,0.0,3.2468552589416504,3.246876716613769,7.034272471173608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4631.71630859375,0.0,1170.4892578125,1895.4371337890625,0.0,2064.27294921875,0.8260380625724792,1.0,0.0,3.0,1.0,0.0
12131160,297.4418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.12213134765625,0.9990000128746032,0.6037589311599731,0.4789736568927765,297.4306335449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1219482421875,0.8127384781837463,0.2836795449256897,0.2699301540851593,297.2797241210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1219177246094,0.8006606101989746,0.2706511914730072,0.1906777620315551,297.315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.121826171875,0.7412307262420654,0.2141294330358505,0.2047792226076126,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.121826171875,0.7387790679931641,0.2115832567214965,0.9611241817474364,286.1220397949219,284.95001220703125,296.6759948730469,287.9830627441406,296.6726379394531,297.40606689453125,286.1227722167969,1.0,0.4822762012481689,1.0,1.0,0.0,1.0,-2.527628421783448,2.527623414993286,5.145141130924458e-06,1.9565730094909668,1.0,1.0,0.0,110.48731994628906,118.0,26971.00390625,0.0,1398.0382080078125,1.0,283.1499938964844,285.1133117675781,291.0196838378906,292.7705383300781,293.1499938964844,293.1499938964844,283.1499938964844,24310.845703125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7580526471138,1.0,0.0,0.0,3.2841577529907227,3.2841796875,7.196831575129181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4651.369140625,0.0,1211.2972412109375,1895.4371337890625,0.0,2095.514404296875,0.8382502198219299,1.0,0.0,3.0,1.0,0.0
12131220,297.44122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1309509277344,0.9990000128746032,0.6074002385139465,0.4819456934928894,297.43096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1307067871094,0.814396858215332,0.2872674763202667,0.2733312547206878,297.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.13067626953125,0.8004599809646606,0.2721195220947265,0.1917206943035125,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1305236816406,0.7417564988136292,0.2159385681152343,0.2065171301364898,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1305236816406,0.7382653951644897,0.2123975306749344,0.964927613735199,286.1308288574219,284.95001220703125,296.8236083984375,288.0341491699219,296.8204040527344,297.4053955078125,286.1317749023437,1.0,0.4852929413318634,1.0,1.0,0.0,1.0,-2.5431952476501465,2.5431900024414062,5.208677066548262e-06,1.9686121940612795,1.0,1.0,0.0,111.85874938964844,121.0,27491.458984375,0.0,1424.0931396484375,1.0,283.1499938964844,285.09991455078125,291.0704650878906,292.85308837890625,293.1499938964844,293.1499938964844,283.1499938964844,25597.435546875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7653042674064636,1.0,0.0,0.0,3.369940280914306,3.3699634075164795,7.577705218864139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4692.642578125,0.0,1308.7159423828125,1895.4371337890625,0.0,2159.25537109375,0.8599361777305603,1.0,0.0,3.0,1.0,0.0
12131280,297.44122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1309509277344,0.9990000128746032,0.6074002385139465,0.4819456934928894,297.43096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1307067871094,0.814396858215332,0.2872674763202667,0.2733312547206878,297.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.13067626953125,0.8004599809646606,0.2721195220947265,0.1917206943035125,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1305236816406,0.7417564988136292,0.2159385681152343,0.2065171301364898,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1305236816406,0.7382653951644897,0.2123975306749344,0.964927613735199,286.1308288574219,284.95001220703125,296.8236083984375,288.0341491699219,296.8204040527344,297.4053955078125,286.1317749023437,1.0,0.4852929413318634,1.0,1.0,0.0,1.0,-2.5431952476501465,2.5431900024414062,5.208677066548262e-06,1.9686121940612795,1.0,1.0,0.0,111.85874938964844,121.0,27491.458984375,0.0,1424.0931396484375,1.0,283.1499938964844,285.09991455078125,291.0704650878906,292.85308837890625,293.1499938964844,293.1499938964844,283.1499938964844,25597.435546875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7653042674064636,1.0,0.0,0.0,3.369940280914306,3.3699634075164795,7.577705218864139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4692.642578125,0.0,1308.7159423828125,1895.4371337890625,0.0,2159.25537109375,0.8599361777305603,1.0,0.0,3.0,1.0,0.0
12131340,297.435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1429443359375,0.9990000128746032,0.6105178594589233,0.4863321781158447,297.431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1426696777344,0.8153105974197388,0.2908963561058044,0.2767884731292724,297.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.14263916015625,0.7994934916496277,0.2736006081104278,0.1927851885557174,297.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1424865722656,0.7416210770606995,0.2177509218454361,0.2082753181457519,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1424560546875,0.7370980381965637,0.2131975442171096,0.9687597751617432,286.1427917480469,284.95001220703125,296.9648132324219,288.07965087890625,296.9617919921875,297.4024658203125,286.14385986328125,1.0,0.4888648390769958,1.0,1.0,0.0,1.0,-2.560614109039306,2.5606088638305664,5.280251571093686e-06,1.982089161872864,1.0,1.0,0.0,113.7092742919922,124.0,28013.216796875,0.0,1454.965576171875,1.0,283.1499938964844,285.0904846191406,291.1169128417969,292.93212890625,293.1499938964844,293.1499938964844,283.1499938964844,26831.96875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7727689743041992,1.0,0.0,0.0,3.4502475261688232,3.450271844863892,7.943169180180121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4733.22265625,0.0,1404.525634765625,1895.4371337890625,0.0,2225.46630859375,0.8802569508552551,1.0,0.0,3.0,1.0,0.0
12131400,297.435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1429443359375,0.9990000128746032,0.6105178594589233,0.4863321781158447,297.431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1426696777344,0.8153105974197388,0.2908963561058044,0.2767884731292724,297.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.14263916015625,0.7994934916496277,0.2736006081104278,0.1927851885557174,297.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1424865722656,0.7416210770606995,0.2177509218454361,0.2082753181457519,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1424560546875,0.7370980381965637,0.2131975442171096,0.9687597751617432,286.1427917480469,284.95001220703125,296.9648132324219,288.07965087890625,296.9617919921875,297.4024658203125,286.14385986328125,1.0,0.4888648390769958,1.0,1.0,0.0,1.0,-2.560614109039306,2.5606088638305664,5.280251571093686e-06,1.982089161872864,1.0,1.0,0.0,113.7092742919922,124.0,28013.216796875,0.0,1454.965576171875,1.0,283.1499938964844,285.0904846191406,291.1169128417969,292.93212890625,293.1499938964844,293.1499938964844,283.1499938964844,26831.96875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7727689743041992,1.0,0.0,0.0,3.4502475261688232,3.450271844863892,7.943169180180121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4733.22265625,0.0,1404.525634765625,1895.4371337890625,0.0,2225.46630859375,0.8802569508552551,1.0,0.0,3.0,1.0,0.0
12131460,297.42584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1566772460937,0.9990000128746032,0.6131570935249329,0.4917278587818146,297.4325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1564025878906,0.8157098889350891,0.2945574223995209,0.2802897691726684,297.27545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1563415527344,0.7979993224143982,0.2750878036022186,0.1938639283180236,297.30816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1561889648437,0.7410233616828918,0.2195603549480438,0.2100441604852676,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1561584472656,0.7354719042778015,0.2139727175235748,0.9725478887557985,286.1565246582031,284.95001220703125,297.0989074707031,288.1190490722656,297.0960998535156,297.3978271484375,286.1576232910156,1.0,0.4928215742111206,1.0,1.0,0.0,1.0,-2.5792765617370605,2.5792713165283203,5.357486315915594e-06,1.9965301752090447,1.0,1.0,0.0,115.91204071044922,127.0,28531.1328125,0.0,1489.428955078125,1.0,283.1499938964844,285.08355712890625,291.15728759765625,293.00537109375,293.1499938964844,293.1499938964844,283.1499938964844,28029.470703125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7804436683654785,1.0,0.0,0.0,3.5263988971710205,3.5264241695404053,8.297669751300418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4772.33935546875,0.0,1499.5926513671875,1895.4371337890625,0.0,2294.12451171875,0.8995400071144104,1.0,0.0,3.0,1.0,0.0
12131520,297.42584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1566772460937,0.9990000128746032,0.6131570935249329,0.4917278587818146,297.4325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1564025878906,0.8157098889350891,0.2945574223995209,0.2802897691726684,297.27545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1563415527344,0.7979993224143982,0.2750878036022186,0.1938639283180236,297.30816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1561889648437,0.7410233616828918,0.2195603549480438,0.2100441604852676,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1561584472656,0.7354719042778015,0.2139727175235748,0.9725478887557985,286.1565246582031,284.95001220703125,297.0989074707031,288.1190490722656,297.0960998535156,297.3978271484375,286.1576232910156,1.0,0.4928215742111206,1.0,1.0,0.0,1.0,-2.5792765617370605,2.5792713165283203,5.357486315915594e-06,1.9965301752090447,1.0,1.0,0.0,115.91204071044922,127.0,28531.1328125,0.0,1489.428955078125,1.0,283.1499938964844,285.08355712890625,291.15728759765625,293.00537109375,293.1499938964844,293.1499938964844,283.1499938964844,28029.470703125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7804436683654785,1.0,0.0,0.0,3.5263988971710205,3.5264241695404053,8.297669751300418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4772.33935546875,0.0,1499.5926513671875,1895.4371337890625,0.0,2294.12451171875,0.8995400071144104,1.0,0.0,3.0,1.0,0.0
12131580,297.4130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1711120605469,0.9990000128746032,0.6153604388237,0.497833639383316,297.4336242675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1708374023437,0.8157592415809631,0.2982422709465027,0.2838240563869476,297.2744445800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1707763671875,0.7961515784263611,0.2765740752220154,0.1949497908353805,297.3061828613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1706237792969,0.740110456943512,0.2213609367609024,0.2118148356676101,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.17059326171875,0.7335324287414551,0.2147165089845657,0.9762441515922546,286.17095947265625,284.95001220703125,297.2251892089844,288.15185546875,297.2225646972656,297.3918762207031,286.17205810546875,1.0,0.4970378577709198,1.0,1.0,0.0,1.0,-2.5987329483032227,2.598727464675904,5.438609605334932e-06,2.011586904525757,1.0,1.0,0.0,118.3737564086914,130.0,29040.701171875,0.0,1526.56982421875,1.0,283.1499938964844,285.0781555175781,291.190673828125,293.07135009765625,293.1499938964844,293.1499938964844,283.1499938964844,29200.86328125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7882340550422668,1.0,0.0,0.0,3.599331378936768,3.5993576049804688,8.644441322758212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4809.45703125,0.0,1594.57373046875,1895.4371337890625,0.0,2364.37451171875,0.9180181622505188,1.0,0.0,3.0,1.0,0.0
12131640,297.4130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1711120605469,0.9990000128746032,0.6153604388237,0.497833639383316,297.4336242675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1708374023437,0.8157592415809631,0.2982422709465027,0.2838240563869476,297.2744445800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1707763671875,0.7961515784263611,0.2765740752220154,0.1949497908353805,297.3061828613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1706237792969,0.740110456943512,0.2213609367609024,0.2118148356676101,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.17059326171875,0.7335324287414551,0.2147165089845657,0.9762441515922546,286.17095947265625,284.95001220703125,297.2251892089844,288.15185546875,297.2225646972656,297.3918762207031,286.17205810546875,1.0,0.4970378577709198,1.0,1.0,0.0,1.0,-2.5987329483032227,2.598727464675904,5.438609605334932e-06,2.011586904525757,1.0,1.0,0.0,118.3737564086914,130.0,29040.701171875,0.0,1526.56982421875,1.0,283.1499938964844,285.0781555175781,291.190673828125,293.07135009765625,293.1499938964844,293.1499938964844,283.1499938964844,29200.86328125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7882340550422668,1.0,0.0,0.0,3.599331378936768,3.5993576049804688,8.644441322758212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4809.45703125,0.0,1594.57373046875,1895.4371337890625,0.0,2364.37451171875,0.9180181622505188,1.0,0.0,3.0,1.0,0.0
12131700,297.40576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1761474609375,0.9990000128746032,0.6163079142570496,0.5010801553726196,297.43414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1759338378906,0.8156923055648804,0.3000910580158233,0.2856012880802154,297.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1759033203125,0.7951378226280212,0.277314692735672,0.195494070649147,297.3052062988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1758117675781,0.7395719289779663,0.2222561538219452,0.2126991003751754,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.17578125,0.7324806451797485,0.2150751650333404,0.978050172328949,286.1760559082031,284.95001220703125,297.2851867675781,288.1656188964844,297.2826538085937,297.3885803222656,286.1769104003906,1.0,0.4992138743400574,1.0,1.0,0.0,1.0,-2.6086559295654297,2.6086504459381104,5.480219897435745e-06,2.0192666053771973,1.0,1.0,0.0,119.67913055419922,130.0,29300.595703125,0.0,1545.9273681640625,1.0,283.1499938964844,285.0726928710937,291.20477294921875,293.1021728515625,293.1499938964844,293.1499938964844,283.1499938964844,29905.29296875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7921635508537292,1.0,0.0,0.0,3.642487049102783,3.6425139904022217,8.852976520756783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4828.0185546875,0.0,1652.620849609375,1895.4371337890625,0.0,2400.005126953125,0.9261531829833984,1.0,0.0,3.0,1.0,0.0
12131760,297.3979187011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1856384277344,0.9990000128746032,0.6171551942825317,0.5044342279434204,297.4346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.18536376953125,0.8155737519264221,0.3019437193870544,0.2873818278312683,297.27349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1853332519531,0.7940738797187805,0.2780532836914062,0.1960365027189254,297.3042907714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1851806640625,0.7389872074127197,0.2231474667787552,0.213579848408699,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1851501464844,0.7313822507858276,0.2154243737459182,0.9798147082328796,286.1854858398437,284.95001220703125,297.34295654296875,288.17755126953125,297.34051513671875,297.3851318359375,286.1865234375,1.0,0.5014230608940125,1.0,1.0,0.0,1.0,-2.6186559200286865,2.618650436401367,5.522313585970551e-06,2.027006149291992,1.0,1.0,0.0,121.02692413330078,118.0,29537.783203125,0.0,1565.7137451171875,1.0,283.1499938964844,285.0736999511719,291.2164611816406,293.12908935546875,293.1499938964844,293.1499938964844,283.1499938964844,30349.33203125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7960398197174072,1.0,0.0,0.0,3.6694295406341553,3.669456958770752,8.984426926872402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4844.18017578125,0.0,1689.5648193359375,1895.4371337890625,0.0,2435.27490234375,0.9357874393463136,1.0,0.0,3.0,1.0,0.0
12131820,297.39410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1898193359375,0.9990000128746032,0.6198821663856506,0.4990351498126983,297.4353332519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1897888183594,0.8213859796524048,0.3056138157844543,0.2907856106758117,297.2721252441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1897888183594,0.7983459830284119,0.279479056596756,0.1969940364360809,297.30206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.18975830078125,0.7431958317756653,0.2248774915933609,0.2151650041341781,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.18975830078125,0.7344258427619934,0.2160673588514328,0.9824660420417786,286.1898193359375,284.95001220703125,297.4514465332031,288.1957092285156,297.4492492675781,297.3827514648437,286.1899719238281,1.0,0.5004624724388123,1.0,1.0,0.0,1.0,-2.622521162033081,2.6225154399871826,5.539171070267912e-06,2.030263900756836,1.0,1.0,0.0,119.5678253173828,121.0,29874.03515625,0.0,1564.5345458984375,1.0,283.1499938964844,285.0609130859375,291.2327575683594,293.1722106933594,293.1499938964844,293.1499938964844,283.1499938964844,31488.42578125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8035475015640259,1.0,0.0,0.0,3.737657070159912,3.737685441970825,9.32163686684362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4868.2734375,0.0,1785.5732421875,1895.4371337890625,0.0,2503.90380859375,0.9530858993530272,1.0,0.0,3.0,1.0,0.0
12131880,297.39410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1898193359375,0.9990000128746032,0.6198821663856506,0.4990351498126983,297.4353332519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1897888183594,0.8213859796524048,0.3056138157844543,0.2907856106758117,297.2721252441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1897888183594,0.7983459830284119,0.279479056596756,0.1969940364360809,297.30206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.18975830078125,0.7431958317756653,0.2248774915933609,0.2151650041341781,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.18975830078125,0.7344258427619934,0.2160673588514328,0.9824660420417786,286.1898193359375,284.95001220703125,297.4514465332031,288.1957092285156,297.4492492675781,297.3827514648437,286.1899719238281,1.0,0.5004624724388123,1.0,1.0,0.0,1.0,-2.622521162033081,2.6225154399871826,5.539171070267912e-06,2.030263900756836,1.0,1.0,0.0,119.5678253173828,121.0,29874.03515625,0.0,1564.5345458984375,1.0,283.1499938964844,285.0609130859375,291.2327575683594,293.1722106933594,293.1499938964844,293.1499938964844,283.1499938964844,31488.42578125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8035475015640259,1.0,0.0,0.0,3.737657070159912,3.737685441970825,9.32163686684362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4868.2734375,0.0,1785.5732421875,1895.4371337890625,0.0,2503.90380859375,0.9530858993530272,1.0,0.0,3.0,1.0,0.0
12131940,297.40008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1878356933594,0.9990000128746032,0.6220785975456238,0.4972368478775024,297.4356384277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1877746582031,0.823871910572052,0.307523101568222,0.2925592362880707,297.2713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.187744140625,0.8000226020812988,0.2802118957042694,0.1974885165691375,297.30096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1877136230469,0.7449350953102112,0.2257713675498962,0.2159859240055084,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1877136230469,0.735569179058075,0.2164093405008316,0.9838643074035645,286.18780517578125,284.95001220703125,297.5039978027344,288.2019958496094,297.5018920898437,297.3850402832031,286.1881408691406,1.0,0.5008215308189392,1.0,1.0,0.0,1.0,-2.625741720199585,2.6257362365722656,5.552516086027026e-06,2.032626152038574,1.0,1.0,0.0,119.14338684082033,121.0,30052.341796875,0.0,1567.1055908203125,1.0,283.1499938964844,285.0506896972656,291.2364807128906,293.1875305175781,293.1499938964844,293.1499938964844,283.1499938964844,32205.1015625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8070126175880432,1.0,0.0,0.0,3.77995228767395,3.7799813747406006,9.533796969662944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4879.30078125,0.0,1846.87841796875,1895.4371337890625,0.0,2535.710205078125,0.96099591255188,1.0,0.0,3.0,1.0,0.0
12132000,297.4048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1917724609375,0.9990000128746032,0.6240612864494324,0.496703177690506,297.4359436035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1916198730469,0.8255939483642578,0.3092908561229706,0.2942139804363251,297.270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1916198730469,0.8009628653526306,0.2808877527713775,0.1979537010192871,297.3000183105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1915283203125,0.7460289001464844,0.2265960723161697,0.2167572379112243,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1915283203125,0.7361374497413635,0.216733232140541,0.9852636456489564,286.1916809082031,284.95001220703125,297.54998779296875,288.2057800292969,297.5480041503906,297.386962890625,286.1922302246094,1.0,0.5014405250549316,1.0,1.0,0.0,1.0,-2.63025450706482,2.6302490234375,5.571570909523871e-06,2.036096572875977,1.0,1.0,0.0,119.14307403564452,124.0,30212.07421875,0.0,1573.3736572265625,1.0,283.1499938964844,285.0482482910156,291.2379150390625,293.1988525390625,293.1499938964844,293.1499938964844,283.1499938964844,32620.869140625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8099721670150757,1.0,0.0,0.0,3.80427360534668,3.804302930831909,9.656878319219686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4888.4775390625,0.0,1882.758544921875,1895.4371337890625,0.0,2562.93701171875,0.9699786305427552,1.0,0.0,3.0,1.0,0.0
12132060,297.406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1864624023437,0.9990000128746032,0.627475380897522,0.4996475279331207,297.4361267089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.18658447265625,0.8270944952964783,0.3129338920116424,0.2976930141448974,297.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.18658447265625,0.8006963133811951,0.2822381854057312,0.1989338397979736,297.2976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1866760253906,0.7463957071304321,0.2282617390155792,0.2183805257081985,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1866760253906,0.7354992628097534,0.2173651903867721,0.9883303642272948,286.1865234375,284.95001220703125,297.6420593261719,288.2116394042969,297.5571594238281,297.387451171875,286.1860656738281,1.0,0.503414511680603,0.7582307457923889,0.7582307457923889,0.4000000059604645,1.0,-2.6447737216949463,1.7534669637680054,0.8913066983222961,1.1592763662338257,1.0,1.0,0.0,120.03588104248048,127.0,30445.4921875,0.0,1593.9908447265625,1.0,283.1499938964844,285.03143310546875,291.23846435546875,293.2175598144531,293.1499938964844,293.1499938964844,283.04998779296875,33744.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8154256343841553,1.0,0.0,0.0,3.86925196647644,3.869282484054565,9.989581712943618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4996.60888671875,0.0,1980.8909912109373,1895.4371337890625,0.0,2613.24462890625,0.9854596853256226,1.0,0.0,3.0,1.0,0.0
12132120,297.406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1864624023437,0.9990000128746032,0.627475380897522,0.4996475279331207,297.4361267089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.18658447265625,0.8270944952964783,0.3129338920116424,0.2976930141448974,297.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.18658447265625,0.8006963133811951,0.2822381854057312,0.1989338397979736,297.2976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1866760253906,0.7463957071304321,0.2282617390155792,0.2183805257081985,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1866760253906,0.7354992628097534,0.2173651903867721,0.9883303642272948,286.1865234375,284.95001220703125,297.6420593261719,288.2116394042969,297.5571594238281,297.387451171875,286.1860656738281,1.0,0.503414511680603,0.7582307457923889,0.7582307457923889,0.4000000059604645,1.0,-2.6447737216949463,1.7534669637680054,0.8913066983222961,1.1592763662338257,1.0,1.0,0.0,120.03588104248048,127.0,30445.4921875,0.0,1593.9908447265625,1.0,283.1499938964844,285.03143310546875,291.23846435546875,293.2175598144531,293.1499938964844,293.1499938964844,283.04998779296875,33744.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8154256343841553,1.0,0.0,0.0,3.86925196647644,3.869282484054565,9.989581712943618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4996.60888671875,0.0,1980.8909912109373,1895.4371337890625,0.0,2613.24462890625,0.9854596853256226,1.0,0.0,3.0,1.0,0.0
12132180,297.3912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0950927734375,0.9990000128746032,0.6291914582252502,0.5035627484321594,297.4331970214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0953674316406,0.8279024362564087,0.3162648677825928,0.3009704351425171,297.26397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.095458984375,0.7996687293052673,0.2832416892051697,0.1997430920600891,297.29315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0956115722656,0.7461210489273071,0.2296743243932724,0.2198363542556762,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0956726074219,0.7342473268508911,0.2177378982305526,0.9905996322631836,286.0952453613281,284.95001220703125,297.73162841796875,288.21734619140625,297.51690673828125,297.379150390625,286.09429931640625,1.0,0.5061156153678894,0.5164615511894226,0.5164615511894226,0.800000011920929,1.0,-2.6588563919067383,1.0355522632598877,1.6233041286468506,0.4393337368965149,1.0,1.0,0.0,121.4980010986328,130.0,30757.3984375,0.0,1619.48486328125,1.0,283.0521240234375,284.9275207519531,291.25177001953125,293.2640380859375,293.1499938964844,293.1499938964844,282.75,34690.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8238465785980225,1.0,0.0,0.0,3.92308521270752,3.923116445541382,1.0269487802361257e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5228.30615234375,0.0,2064.727783203125,1895.4371337890625,0.0,2691.24169921875,0.9970272779464722,1.0,0.0,3.0,1.0,0.0
12132240,297.3912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0950927734375,0.9990000128746032,0.6291914582252502,0.5035627484321594,297.4331970214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0953674316406,0.8279024362564087,0.3162648677825928,0.3009704351425171,297.26397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.095458984375,0.7996687293052673,0.2832416892051697,0.1997430920600891,297.29315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0956115722656,0.7461210489273071,0.2296743243932724,0.2198363542556762,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0956726074219,0.7342473268508911,0.2177378982305526,0.9905996322631836,286.0952453613281,284.95001220703125,297.73162841796875,288.21734619140625,297.51690673828125,297.379150390625,286.09429931640625,1.0,0.5061156153678894,0.5164615511894226,0.5164615511894226,0.800000011920929,1.0,-2.6588563919067383,1.0355522632598877,1.6233041286468506,0.4393337368965149,1.0,1.0,0.0,121.4980010986328,130.0,30757.3984375,0.0,1619.48486328125,1.0,283.0521240234375,284.9275207519531,291.25177001953125,293.2640380859375,293.1499938964844,293.1499938964844,282.75,34690.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8238465785980225,1.0,0.0,0.0,3.92308521270752,3.923116445541382,1.0269487802361257e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5228.30615234375,0.0,2064.727783203125,1895.4371337890625,0.0,2691.24169921875,0.9970272779464722,1.0,0.0,3.0,1.0,0.0
12132300,297.37548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.91455078125,0.9990000128746032,0.629184365272522,0.5059420466423035,297.4290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.917724609375,0.82795250415802,0.3176555335521698,0.3024514317512512,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.91864013671875,0.798759937286377,0.2834534049034118,0.2000225782394409,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9206848144531,0.7456514239311218,0.2301619946956634,0.2204363197088241,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9212951660156,0.7332932949066162,0.2176996022462844,0.9910967350006104,285.916259765625,284.95001220703125,297.77545166015625,288.2201538085937,297.48907470703125,297.3705749511719,285.9046936035156,1.0,0.5076839327812195,0.395576924085617,0.395576924085617,1.0,1.0,-2.6651487350463867,0.772575855255127,1.8925727605819704,0.1752257347106933,1.0,1.0,0.0,122.3898696899414,130.0,31379.60546875,0.0,1633.4342041015625,1.0,282.7939147949219,284.71728515625,291.30426025390625,293.4266967773437,293.1499938964844,293.1499938964844,282.75,34940.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348681926727295,1.0,0.0,0.0,3.937200546264648,3.93723201751709,1.0343519534217194e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5053.3681640625,0.0,2087.094970703125,1895.4371337890625,0.0,2793.808837890625,1.0,1.0,0.0,3.0,1.0,0.0
12132360,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8607482910156,0.9990000128746032,0.628433883190155,0.5095700025558472,297.4227600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.861083984375,0.8271310925483704,0.3188040554523468,0.3036481440067291,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8611755371094,0.7968852519989014,0.2834140062332153,0.200081929564476,297.2828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.86138916015625,0.7443740963935852,0.2304504364728927,0.2208153307437896,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8614501953125,0.7315479516983032,0.2174477577209472,0.9905180931091307,285.8609313964844,284.95001220703125,297.8186340332031,288.2229309082031,297.4944763183594,297.3580017089844,285.8598937988281,1.0,0.5092549920082092,0.4146292805671692,0.4146292805671692,1.0,1.0,-2.670781135559082,0.7973098158836365,1.8734713792800903,0.198649063706398,1.0,1.0,0.0,123.68104553222656,118.0,31464.9609375,0.0,1647.23046875,1.0,282.7561340332031,284.6682434082031,291.281982421875,293.3641662597656,293.1499938964844,293.1499938964844,282.45001220703125,34939.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839895486831665,1.0,0.0,0.0,3.937147617340088,3.937179088592529,1.0343242138333153e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5305.3388671875,0.0,2087.0107421875,1895.4371337890625,0.0,2840.73876953125,1.0,1.0,0.0,3.0,1.0,0.0
12132420,297.3105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6264343261719,0.9990000128746032,0.6266627907752991,0.5058168768882751,297.4071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.626953125,0.8306034803390503,0.3206759691238403,0.3055041134357452,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6271057128906,0.7985286712646484,0.2829186916351318,0.199804350733757,297.2681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.62744140625,0.7464011311531067,0.2306507378816604,0.2210820168256759,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6275634765625,0.7323806881904602,0.2165403962135315,0.986858367919922,285.626708984375,284.95001220703125,297.9031677246094,288.2284545898437,297.51666259765625,297.32830810546875,285.6247863769531,1.0,0.5069747567176819,0.4527340531349182,0.4527340531349182,1.0,1.0,-2.6641154289245605,0.8781774044036865,1.7859379053115845,0.2812241911888122,1.0,1.0,0.0,122.34339141845705,121.0,32094.240234375,0.0,1631.2359619140625,1.0,282.456298828125,284.4075622558594,291.2781982421875,293.4088439941406,293.1499938964844,293.1499938964844,282.1499938964844,34939.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8534402251243591,1.0,0.0,0.0,3.937147617340088,3.937179088592529,1.0343241001464776e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5365.8095703125,0.0,2087.0107421875,1895.4371337890625,0.0,2967.50244140625,1.0,1.0,0.0,3.0,1.0,0.0
12132480,297.3105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6264343261719,0.9990000128746032,0.6266627907752991,0.5058168768882751,297.4071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.626953125,0.8306034803390503,0.3206759691238403,0.3055041134357452,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6271057128906,0.7985286712646484,0.2829186916351318,0.199804350733757,297.2681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.62744140625,0.7464011311531067,0.2306507378816604,0.2210820168256759,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6275634765625,0.7323806881904602,0.2165403962135315,0.986858367919922,285.626708984375,284.95001220703125,297.9031677246094,288.2284545898437,297.51666259765625,297.32830810546875,285.6247863769531,1.0,0.5069747567176819,0.4527340531349182,0.4527340531349182,1.0,1.0,-2.6641154289245605,0.8781774044036865,1.7859379053115845,0.2812241911888122,1.0,1.0,0.0,122.34339141845705,121.0,32094.240234375,0.0,1631.2359619140625,1.0,282.456298828125,284.4075622558594,291.2781982421875,293.4088439941406,293.1499938964844,293.1499938964844,282.1499938964844,34939.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8534402251243591,1.0,0.0,0.0,3.937147617340088,3.937179088592529,1.0343241001464776e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5365.8095703125,0.0,2087.0107421875,1895.4371337890625,0.0,2967.50244140625,1.0,1.0,0.0,3.0,1.0,0.0
12132540,297.2746887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3902282714844,0.9990000128746032,0.625074565410614,0.5060051083564758,297.3895874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3906555175781,0.831756055355072,0.3221609890460968,0.3069836795330047,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.39080810546875,0.797683835029602,0.2820606231689453,0.1992629468441009,297.2520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3910827636719,0.7462515234947205,0.2305142879486084,0.2210245281457901,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.39117431640625,0.7310927510261536,0.2152898609638214,0.9816038012504578,285.3904724121094,284.95001220703125,297.9851989746094,288.2338562011719,297.5448303222656,297.302001953125,285.3888854980469,1.0,0.5064619183540344,0.4908387959003448,0.4908387959003448,1.0,1.0,-2.659074783325196,0.9499836564064026,1.7090911865234375,0.3539479374885559,1.0,1.0,0.0,122.22887420654295,124.0,32737.658203125,0.0,1623.2353515625,1.0,282.15631103515625,284.146240234375,291.2685546875,293.4371032714844,293.1499938964844,293.1499938964844,281.8500061035156,34939.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8635848760604858,1.0,0.0,0.0,3.937147617340088,3.937179088592529,1.0343241001464776e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5425.998046875,0.0,2087.0107421875,1895.4371337890625,0.0,3062.63037109375,1.0,1.0,0.0,3.0,1.0,0.0
12132600,297.2746887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3902282714844,0.9990000128746032,0.625074565410614,0.5060051083564758,297.3895874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3906555175781,0.831756055355072,0.3221609890460968,0.3069836795330047,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.39080810546875,0.797683835029602,0.2820606231689453,0.1992629468441009,297.2520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3910827636719,0.7462515234947205,0.2305142879486084,0.2210245281457901,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.39117431640625,0.7310927510261536,0.2152898609638214,0.9816038012504578,285.3904724121094,284.95001220703125,297.9851989746094,288.2338562011719,297.5448303222656,297.302001953125,285.3888854980469,1.0,0.5064619183540344,0.4908387959003448,0.4908387959003448,1.0,1.0,-2.659074783325196,0.9499836564064026,1.7090911865234375,0.3539479374885559,1.0,1.0,0.0,122.22887420654295,124.0,32737.658203125,0.0,1623.2353515625,1.0,282.15631103515625,284.146240234375,291.2685546875,293.4371032714844,293.1499938964844,293.1499938964844,281.8500061035156,34939.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8635848760604858,1.0,0.0,0.0,3.937147617340088,3.937179088592529,1.0343241001464776e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5425.998046875,0.0,2087.0107421875,1895.4371337890625,0.0,3062.63037109375,1.0,1.0,0.0,3.0,1.0,0.0
