time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12132660,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1583251953125,0.9990000128746032,0.6218925714492798,0.5097314119338989,297.3715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1588134765625,0.8309028148651123,0.3233673870563507,0.3082254827022552,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.15899658203125,0.7947211265563965,0.2809540629386902,0.1985658258199691,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1592712402344,0.7442471385002136,0.2301363945007324,0.2207657992839813,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1593933105469,0.7280110120773315,0.213792011141777,0.9753705859184264,285.1586303710937,284.95001220703125,298.0647277832031,288.2391967773437,297.5523986816406,297.2709350585937,285.1566162109375,1.0,0.5068652629852295,0.4872338771820068,0.4872338771820068,1.0,1.0,-2.6564042568206787,0.944795548915863,1.7116087675094604,0.3493353724479675,1.0,1.0,0.0,123.255859375,112.0,33404.78515625,0.0,1624.1229248046875,1.0,281.85626220703125,283.8868713378906,291.2658386230469,293.472412109375,293.1499938964844,293.1499938964844,281.54998779296875,34939.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720488548278809,1.0,0.0,0.0,3.937147617340088,3.937179088592529,1.0343241001464776e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5492.13720703125,0.0,2087.0107421875,1895.4371337890625,0.0,3142.029052734375,1.0,1.0,0.0,3.0,1.0,0.0
12132720,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1583251953125,0.9990000128746032,0.6218925714492798,0.5097314119338989,297.3715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1588134765625,0.8309028148651123,0.3233673870563507,0.3082254827022552,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.15899658203125,0.7947211265563965,0.2809540629386902,0.1985658258199691,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1592712402344,0.7442471385002136,0.2301363945007324,0.2207657992839813,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1593933105469,0.7280110120773315,0.213792011141777,0.9753705859184264,285.1586303710937,284.95001220703125,298.0647277832031,288.2391967773437,297.5523986816406,297.2709350585937,285.1566162109375,1.0,0.5068652629852295,0.4872338771820068,0.4872338771820068,1.0,1.0,-2.6564042568206787,0.944795548915863,1.7116087675094604,0.3493353724479675,1.0,1.0,0.0,123.255859375,112.0,33404.78515625,0.0,1624.1229248046875,1.0,281.85626220703125,283.8868713378906,291.2658386230469,293.472412109375,293.1499938964844,293.1499938964844,281.54998779296875,34939.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720488548278809,1.0,0.0,0.0,3.937147617340088,3.937179088592529,1.0343241001464776e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5492.13720703125,0.0,2087.0107421875,1895.4371337890625,0.0,3142.029052734375,1.0,1.0,0.0,3.0,1.0,0.0
12132780,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452209472656,0.9990000128746032,0.6185951232910156,0.5032305717468262,297.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.8350239396095276,0.3244090974330902,0.3091656565666199,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.7969927787780762,0.2797205448150635,0.1976704448461532,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.7466953992843628,0.2296110838651657,0.2202250063419342,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.7291386127471924,0.2121453136205673,0.9677774906158448,284.9455261230469,284.95001220703125,298.1418151855469,288.2444763183594,297.5602722167969,297.2445373535156,284.9433898925781,1.0,0.5024641156196594,0.4836289286613464,0.4836289286613464,1.0,1.0,-2.6388931274414062,0.9310162663459778,1.7078770399093628,0.339711993932724,0.9996551871299744,0.9996551871299744,0.0,120.7045440673828,100.0,34136.05859375,0.0,1587.9957275390625,1.0,281.55633544921875,283.6317138671875,291.2714538574219,293.5228576660156,293.1499938964844,293.1499938964844,281.25,34949.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805789351463318,1.0,0.0,0.0,3.9370951652526855,3.937126636505127,1.034296587931749e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5567.22021484375,0.0,2087.0185546875,1895.4371337890625,0.0,3222.006103515625,1.0,1.0,0.0,3.0,1.0,0.0
12132840,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452209472656,0.9990000128746032,0.6185951232910156,0.5032305717468262,297.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.8350239396095276,0.3244090974330902,0.3091656565666199,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.7969927787780762,0.2797205448150635,0.1976704448461532,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.7466953992843628,0.2296110838651657,0.2202250063419342,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.7291386127471924,0.2121453136205673,0.9677774906158448,284.9455261230469,284.95001220703125,298.1418151855469,288.2444763183594,297.5602722167969,297.2445373535156,284.9433898925781,1.0,0.5024641156196594,0.4836289286613464,0.4836289286613464,1.0,1.0,-2.6388931274414062,0.9310162663459778,1.7078770399093628,0.339711993932724,0.9996551871299744,0.9996551871299744,0.0,120.7045440673828,100.0,34136.05859375,0.0,1587.9957275390625,1.0,281.55633544921875,283.6317138671875,291.2714538574219,293.5228576660156,293.1499938964844,293.1499938964844,281.25,34949.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805789351463318,1.0,0.0,0.0,3.9370951652526855,3.937126636505127,1.034296587931749e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5567.22021484375,0.0,2087.0185546875,1895.4371337890625,0.0,3222.006103515625,1.0,1.0,0.0,3.0,1.0,0.0
12132900,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.78045654296875,0.9990000128746032,0.617790937423706,0.4966135323047638,297.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7831726074219,0.8388462662696838,0.3248876929283142,0.30958092212677,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7843017578125,0.7999557852745056,0.2790767550468445,0.1971928626298904,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7861022949219,0.7494980096817017,0.2293177396059036,0.2198999226093292,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7869873046875,0.7311760187149048,0.2113003432750702,0.9637408256530762,284.7820739746094,284.95001220703125,298.1794128417969,288.2471008300781,297.5664978027344,297.23590087890625,284.7709045410156,1.0,0.4990185499191284,0.4818264842033386,0.4818264842033386,1.0,1.0,-2.625630617141724,0.9222806692123412,1.703350067138672,0.3339902758598327,0.996957778930664,0.996957778930664,0.0,118.28646087646484,100.0,34809.734375,0.0,1558.7454833984375,1.0,281.2942810058594,283.4256896972656,291.3026428222656,293.64794921875,293.1499938964844,293.1499938964844,281.25,35034.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8875849843025208,1.0,0.0,0.0,3.93666934967041,3.936700820922852,1.0340729659219503e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5364.67041015625,0.0,2087.0830078125,1895.4371337890625,0.0,3287.615478515625,1.0,1.0,0.0,3.0,1.0,0.0
12132960,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7204895019531,0.9990000128746032,0.617605447769165,0.4884844422340393,297.3373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7210693359375,0.8434814810752869,0.3252976834774017,0.3098739087581634,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7213134765625,0.8037048578262329,0.278372049331665,0.196630597114563,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7217102050781,0.753025233745575,0.2289741039276123,0.2194832265377044,297.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7218933105469,0.7338643670082092,0.2104106098413467,0.9593152403831482,284.7208251953125,284.95001220703125,298.2164001464844,288.2497253417969,297.5746765136719,297.2291259765625,284.7182006835937,1.0,0.4948835074901581,0.4818779528141022,0.4818779528141022,1.0,1.0,-2.609724998474121,0.9156535267829896,1.6940715312957764,0.3309574425220489,0.9947683215141296,0.9947683215141296,0.0,115.3676528930664,103.0,34725.6328125,0.0,1523.9197998046875,1.0,281.25604248046875,283.3680725097656,291.2757568359375,293.566650390625,293.1499938964844,293.1499938964844,280.95001220703125,35140.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8889794945716858,1.0,0.0,0.0,3.93613076210022,3.93616247177124,1.0337899993828614e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5633.76025390625,0.0,2087.163818359375,1895.4371337890625,0.0,3300.662353515625,1.0,1.0,0.0,3.0,1.0,0.0
12133020,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5018920898437,0.9990000128746032,0.6179269552230835,0.4805561304092407,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5022888183594,0.8484733700752258,0.3260668814182281,0.3105336427688598,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.50250244140625,0.8067275285720825,0.2769385874271393,0.1955794394016266,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5028076171875,0.7562006115913391,0.2282663136720657,0.2187401205301284,297.1061096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.50299072265625,0.7355833053588867,0.208617016673088,0.9509176015853882,284.50213623046875,284.95001220703125,298.2885131835937,288.2549133300781,297.5928955078125,297.2188720703125,284.50048828125,1.0,0.4904345273971557,0.4819808900356293,0.4819808900356293,1.0,1.0,-2.588728904724121,0.9072832465171814,1.6814457178115845,0.3270529806613922,0.9869885444641112,0.9869885444641112,0.0,112.36371612548828,106.0,35475.09765625,0.0,1482.295654296875,1.0,280.9561767578125,283.1139831542969,291.2795715332031,293.6125793457031,293.1499938964844,293.1499938964844,280.6499938964844,35471.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896905779838562,1.0,0.0,0.0,3.934459209442138,3.93449068069458,1.032912109621975e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5712.82080078125,0.0,2087.41357421875,1895.4371337890625,0.0,3374.724609375,1.0,1.0,0.0,3.0,1.0,0.0
12133080,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5018920898437,0.9990000128746032,0.6179269552230835,0.4805561304092407,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5022888183594,0.8484733700752258,0.3260668814182281,0.3105336427688598,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.50250244140625,0.8067275285720825,0.2769385874271393,0.1955794394016266,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5028076171875,0.7562006115913391,0.2282663136720657,0.2187401205301284,297.1061096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.50299072265625,0.7355833053588867,0.208617016673088,0.9509176015853882,284.50213623046875,284.95001220703125,298.2885131835937,288.2549133300781,297.5928955078125,297.2188720703125,284.50048828125,1.0,0.4904345273971557,0.4819808900356293,0.4819808900356293,1.0,1.0,-2.588728904724121,0.9072832465171814,1.6814457178115845,0.3270529806613922,0.9869885444641112,0.9869885444641112,0.0,112.36371612548828,106.0,35475.09765625,0.0,1482.295654296875,1.0,280.9561767578125,283.1139831542969,291.2795715332031,293.6125793457031,293.1499938964844,293.1499938964844,280.6499938964844,35471.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896905779838562,1.0,0.0,0.0,3.934459209442138,3.93449068069458,1.032912109621975e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5712.82080078125,0.0,2087.41357421875,1895.4371337890625,0.0,3374.724609375,1.0,1.0,0.0,3.0,1.0,0.0
12133140,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3257751464844,0.9990000128746032,0.6174981594085693,0.4786120355129242,297.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3275146484375,0.849942147731781,0.3264767527580261,0.310945600271225,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.328369140625,0.8069838881492615,0.2760428488254547,0.1949715912342071,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.32958984375,0.7567260265350342,0.2278098315000534,0.2183198928833007,297.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3302917480469,0.735329806804657,0.2075161784887313,0.9460158944129944,284.32684326171875,284.95001220703125,298.33062744140625,288.2580261230469,297.6022644042969,297.2109069824219,284.31915283203125,1.0,0.4887465834617615,0.4820426702499389,0.4820426702499389,1.0,1.0,-2.5797600746154785,0.9037360548973083,1.6760239601135254,0.3254400789737701,0.9803826808929444,0.9803826808929444,0.0,111.50360870361328,106.0,36325.96484375,0.0,1466.5584716796875,1.0,280.67987060546875,282.8992614746094,291.3101501464844,293.73016357421875,293.1499938964844,293.1499938964844,280.6499938964844,35754.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904652178287506,1.0,0.0,0.0,3.9330244064331055,3.933055877685547,1.0321588206352317e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5492.6923828125,0.0,2087.625244140625,1895.4371337890625,0.0,3446.90966796875,1.0,1.0,0.0,3.0,1.0,0.0
12133200,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.29132080078125,0.9990000128746032,0.6168394088745117,0.4783088862895965,297.306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2917175292969,0.8503056168556213,0.3267320096492767,0.3111613094806671,297.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2919311523437,0.8065341114997864,0.2754321694374084,0.1945269405841827,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.292236328125,0.7565228939056396,0.2274919003248214,0.2180020660161972,297.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2923889160156,0.7346525192260742,0.2067734450101852,0.9426026940345764,284.29156494140625,284.95001220703125,298.35821533203125,288.26007080078125,297.6075134277344,297.20428466796875,284.28973388671875,1.0,0.4879407286643982,0.4820838570594787,0.4820838570594787,1.0,1.0,-2.5746357440948486,0.9017205238342284,1.67291522026062,0.3245217800140381,0.976474106311798,0.976474106311798,0.0,111.2421646118164,109.0,36329.984375,0.0,1458.6202392578125,1.0,280.65606689453125,282.8669738769531,291.28826904296875,293.6718444824219,293.1499938964844,293.1499938964844,280.3500061035156,35955.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9055606722831726,1.0,0.0,0.0,3.932005882263184,3.932037353515625,1.0316243788111024e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5803.50634765625,0.0,2087.7685546875,1895.4371337890625,0.0,3455.360107421875,1.0,1.0,0.0,3.0,1.0,0.0
12133260,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0880432128906,0.9990000128746032,0.6136898994445801,0.4798407256603241,297.2926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0883483886719,0.8499297499656677,0.3272911310195923,0.3117297887802124,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0885009765625,0.8041262030601501,0.2738410532474518,0.1934473812580108,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0887451171875,0.7548751831054688,0.2266477644443512,0.2172394394874572,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0888671875,0.7319275140762329,0.2048913538455963,0.9343004822731018,284.0882263183594,284.95001220703125,298.4254455566406,288.26519775390625,297.6183166503906,297.1848449707031,284.0869445800781,1.0,0.4868421554565429,0.4822960495948791,0.4822960495948791,1.0,1.0,-2.564967155456543,0.8981558084487915,1.666811227798462,0.3229992091655731,0.9632870554924012,0.9632870554924012,0.0,111.34596252441406,112.0,37213.421875,0.0,1446.326904296875,1.0,280.3561096191406,282.6280517578125,291.2969055175781,293.73394775390625,293.1499938964844,293.1499938964844,280.04998779296875,36428.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9149625301361084,1.0,0.0,0.0,3.918104887008667,3.918136358261109,1.0243429642287083e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5897.5908203125,0.0,2071.539306640625,1895.4371337890625,0.0,3542.598876953125,0.9970430731773376,1.0,0.0,3.0,1.0,0.0
12133320,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0880432128906,0.9990000128746032,0.6136898994445801,0.4798407256603241,297.2926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0883483886719,0.8499297499656677,0.3272911310195923,0.3117297887802124,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0885009765625,0.8041262030601501,0.2738410532474518,0.1934473812580108,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0887451171875,0.7548751831054688,0.2266477644443512,0.2172394394874572,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0888671875,0.7319275140762329,0.2048913538455963,0.9343004822731018,284.0882263183594,284.95001220703125,298.4254455566406,288.26519775390625,297.6183166503906,297.1848449707031,284.0869445800781,1.0,0.4868421554565429,0.4822960495948791,0.4822960495948791,1.0,1.0,-2.564967155456543,0.8981558084487915,1.666811227798462,0.3229992091655731,0.9632870554924012,0.9632870554924012,0.0,111.34596252441406,112.0,37213.421875,0.0,1446.326904296875,1.0,280.3561096191406,282.6280517578125,291.2969055175781,293.73394775390625,293.1499938964844,293.1499938964844,280.04998779296875,36428.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9149625301361084,1.0,0.0,0.0,3.918104887008667,3.918136358261109,1.0243429642287083e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5897.5908203125,0.0,2071.539306640625,1895.4371337890625,0.0,3542.598876953125,0.9970430731773376,1.0,0.0,3.0,1.0,0.0
12133380,297.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8955078125,0.9990000128746032,0.6084660887718201,0.4840222299098968,297.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8957214355469,0.8480145931243896,0.3277695178985595,0.3122465312480926,297.10565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8958740234375,0.8001728057861328,0.2721946239471435,0.192345306277275,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8960266113281,0.7518805265426636,0.2257534265518188,0.2164547741413116,297.0715026855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8961486816406,0.7279660105705261,0.2029731422662735,0.925990343093872,283.8956604003906,284.95001220703125,298.490234375,288.270263671875,297.6287536621094,297.1659851074219,283.894775390625,1.0,0.4867232739925384,0.4825082421302795,0.4825082421302795,1.0,1.0,-2.558357954025269,0.8958470821380615,1.6625107526779177,0.3220439255237579,0.9476040601730348,0.9476040601730348,0.0,112.31311798095705,115.0,38114.50390625,0.0,1441.8763427734375,1.0,280.0564880371094,282.400390625,291.30377197265625,293.7956848144531,293.1499938964844,293.1499938964844,279.75,36843.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246938228607178,1.0,0.0,0.0,3.888930559158325,3.888961791992188,1.009145194075245e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5994.75830078125,0.0,2033.23095703125,1895.4371337890625,0.0,3632.411376953125,0.990538477897644,1.0,0.0,3.0,1.0,0.0
12133440,297.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8955078125,0.9990000128746032,0.6084660887718201,0.4840222299098968,297.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8957214355469,0.8480145931243896,0.3277695178985595,0.3122465312480926,297.10565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8958740234375,0.8001728057861328,0.2721946239471435,0.192345306277275,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8960266113281,0.7518805265426636,0.2257534265518188,0.2164547741413116,297.0715026855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8961486816406,0.7279660105705261,0.2029731422662735,0.925990343093872,283.8956604003906,284.95001220703125,298.490234375,288.270263671875,297.6287536621094,297.1659851074219,283.894775390625,1.0,0.4867232739925384,0.4825082421302795,0.4825082421302795,1.0,1.0,-2.558357954025269,0.8958470821380615,1.6625107526779177,0.3220439255237579,0.9476040601730348,0.9476040601730348,0.0,112.31311798095705,115.0,38114.50390625,0.0,1441.8763427734375,1.0,280.0564880371094,282.400390625,291.30377197265625,293.7956848144531,293.1499938964844,293.1499938964844,279.75,36843.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246938228607178,1.0,0.0,0.0,3.888930559158325,3.888961791992188,1.009145194075245e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5994.75830078125,0.0,2033.23095703125,1895.4371337890625,0.0,3632.411376953125,0.990538477897644,1.0,0.0,3.0,1.0,0.0
12133500,297.0483703613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.7513732910156,0.9990000128746032,0.6051756739616394,0.4867822527885437,297.2734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7535400390625,0.8467108011245728,0.3279973864555359,0.3125214278697967,297.1001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.7547302246094,0.7978572845458984,0.2713745534420013,0.1918145716190338,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7562561035156,0.7500900030136108,0.2253028452396392,0.216078981757164,297.066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7572937011719,0.7256918549537659,0.2020013630390167,0.9218841791152954,283.7527770996094,284.95001220703125,298.521728515625,288.2727966308594,297.6351318359375,297.1588439941406,283.7433776855469,1.0,0.4869384765625,0.4826143383979797,0.4826143383979797,1.0,1.0,-2.555980682373047,0.8950718641281128,1.660908818244934,0.3217342793941498,0.9382492303848268,0.9382492303848268,0.0,113.0247573852539,115.0,38985.77734375,0.0,1441.864013671875,1.0,279.7957458496094,282.2192687988281,291.3335266113281,293.9283142089844,293.1499938964844,293.1499938964844,279.75,37058.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9321414232254028,1.0,0.0,0.0,3.869060754776001,3.869091749191284,9.988593774323815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5787.4091796875,0.0,2006.90185546875,1895.4371337890625,0.0,3700.75390625,0.9860361218452454,1.0,0.0,3.0,1.0,0.0
12133560,297.0164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.710693359375,0.9990000128746032,0.6013990044593811,0.4900855720043182,297.2673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7108459472656,0.8450583815574646,0.3281807005405426,0.3127216100692749,297.0946655273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.7109069824219,0.7951844334602356,0.2705205082893371,0.1912372410297393,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.7110290527344,0.7480025291442871,0.2248216867446899,0.2156556397676468,297.0616760253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.71112060546875,0.7231045365333557,0.2009844928979873,0.9175211191177368,283.7107849121094,284.95001220703125,298.5526123046875,288.2753295898437,297.64208984375,297.1529846191406,283.7102966308594,1.0,0.487284392118454,0.4825912415981293,0.4825912415981293,1.0,1.0,-2.5537450313568115,0.8941370248794556,1.659608006477356,0.3212359249591827,0.9295210838317872,0.9295210838317872,0.0,113.903564453125,103.0,39044.89453125,0.0,1442.764404296875,1.0,279.7562255859375,282.1840209960937,291.310302734375,293.8589782714844,293.1499938964844,293.1499938964844,279.45001220703125,37250.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9345713257789612,1.0,0.0,0.0,3.84518313407898,3.845213890075684,9.865686934062978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6094.80859375,0.0,1975.0853271484373,1895.4371337890625,0.0,3722.9697265625,0.9806583523750304,1.0,0.0,3.0,1.0,0.0
12133620,296.9645080566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.5203552246094,0.9990000128746032,0.5944116115570068,0.4851495027542114,297.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.5207214355469,0.8480140566825867,0.3284705877304077,0.312973141670227,297.0843811035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.5209045410156,0.7961750626564026,0.2687794864177704,0.1899990141391754,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5211486816406,0.7493239641189575,0.2238093316555023,0.2146677076816558,297.0517272949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.5213623046875,0.7230088710784912,0.1988570988178253,0.9078943729400636,283.5205993652344,284.95001220703125,298.612548828125,288.2803649902344,297.6562805175781,297.1436767578125,283.5189514160156,1.0,0.4828249216079712,0.4825450479984283,0.4825450479984283,1.0,1.0,-2.533895492553711,0.8859190344810486,1.6479765176773071,0.3175809979438782,0.9089003205299376,0.9089003205299376,0.0,111.81951141357422,91.0,39790.66015625,0.0,1407.9461669921875,1.0,279.4570617675781,281.9710388183594,291.3143005371094,293.91619873046875,293.1499938964844,293.1499938964844,279.1499938964844,37688.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9443269371986388,1.0,0.0,0.0,3.7858426570892334,3.7858729362487793,9.563534604239976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6184.3388671875,0.0,1897.2989501953125,1895.4371337890625,0.0,3811.713623046875,0.9672078490257264,1.0,0.0,3.0,1.0,0.0
12133680,296.9645080566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.5203552246094,0.9990000128746032,0.5944116115570068,0.4851495027542114,297.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.5207214355469,0.8480140566825867,0.3284705877304077,0.312973141670227,297.0843811035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.5209045410156,0.7961750626564026,0.2687794864177704,0.1899990141391754,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5211486816406,0.7493239641189575,0.2238093316555023,0.2146677076816558,297.0517272949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.5213623046875,0.7230088710784912,0.1988570988178253,0.9078943729400636,283.5205993652344,284.95001220703125,298.612548828125,288.2803649902344,297.6562805175781,297.1436767578125,283.5189514160156,1.0,0.4828249216079712,0.4825450479984283,0.4825450479984283,1.0,1.0,-2.533895492553711,0.8859190344810486,1.6479765176773071,0.3175809979438782,0.9089003205299376,0.9089003205299376,0.0,111.81951141357422,91.0,39790.66015625,0.0,1407.9461669921875,1.0,279.4570617675781,281.9710388183594,291.3143005371094,293.91619873046875,293.1499938964844,293.1499938964844,279.1499938964844,37688.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9443269371986388,1.0,0.0,0.0,3.7858426570892334,3.7858729362487793,9.563534604239976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6184.3388671875,0.0,1897.2989501953125,1895.4371337890625,0.0,3811.713623046875,0.9672078490257264,1.0,0.0,3.0,1.0,0.0
12133740,296.9487609863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.3191223144531,0.9990000128746032,0.5904302000999451,0.4714299738407135,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.3194885253906,0.8559497594833374,0.3286300003528595,0.3130040764808655,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.3197021484375,0.8020655512809753,0.266962856054306,0.188637301325798,297.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.3199462890625,0.7549624443054199,0.2227213084697723,0.21350759267807,297.04254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3201599121094,0.7268540859222412,0.1966806799173355,0.897443413734436,283.3193664550781,284.95001220703125,298.6700744628906,288.28533935546875,297.6687316894531,297.1336975097656,283.3175964355469,1.0,0.474994033575058,0.482498824596405,0.482498824596405,1.0,1.0,-2.50187087059021,0.8727354407310486,1.6291353702545166,0.3115262389183044,0.8855145573616028,0.8855145573616028,0.0,106.8705062866211,94.0,40268.11328125,0.0,1346.0391845703125,1.0,279.15728759765625,281.7544860839844,291.3112487792969,293.9490051269531,293.1499938964844,293.1499938964844,279.45001220703125,38198.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9523699283599854,1.0,0.0,0.0,3.708185911178589,3.7082149982452393,9.175215609502628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5529.50927734375,0.0,1798.4302978515625,1895.4371337890625,0.0,3884.286865234375,0.9496206045150756,1.0,0.0,3.0,1.0,0.0
12133800,296.9487609863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.3191223144531,0.9990000128746032,0.5904302000999451,0.4714299738407135,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.3194885253906,0.8559497594833374,0.3286300003528595,0.3130040764808655,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.3197021484375,0.8020655512809753,0.266962856054306,0.188637301325798,297.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.3199462890625,0.7549624443054199,0.2227213084697723,0.21350759267807,297.04254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3201599121094,0.7268540859222412,0.1966806799173355,0.897443413734436,283.3193664550781,284.95001220703125,298.6700744628906,288.28533935546875,297.6687316894531,297.1336975097656,283.3175964355469,1.0,0.474994033575058,0.482498824596405,0.482498824596405,1.0,1.0,-2.50187087059021,0.8727354407310486,1.6291353702545166,0.3115262389183044,0.8855145573616028,0.8855145573616028,0.0,106.8705062866211,94.0,40268.11328125,0.0,1346.0391845703125,1.0,279.15728759765625,281.7544860839844,291.3112487792969,293.9490051269531,293.1499938964844,293.1499938964844,279.45001220703125,38198.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9523699283599854,1.0,0.0,0.0,3.708185911178589,3.7082149982452393,9.175215609502628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5529.50927734375,0.0,1798.4302978515625,1895.4371337890625,0.0,3884.286865234375,0.9496206045150756,1.0,0.0,3.0,1.0,0.0
12133860,296.9790954589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.5179443359375,0.9990000128746032,0.5909184217453003,0.4623561203479767,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.517333984375,0.8621247410774231,0.3299658000469208,0.3137657940387726,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5169372558594,0.8062217235565186,0.2663170993328094,0.1878242939710617,297.1279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.5165100097656,0.7590680122375488,0.2225039601325988,0.2129058390855789,297.04364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5161437988281,0.729310154914856,0.1954162418842315,0.889849841594696,283.5175170898437,284.95001220703125,298.7252197265625,288.290283203125,297.6900939941406,297.13751220703125,283.52056884765625,1.0,0.4703531563282013,0.4828595519065857,0.4828595519065857,1.0,1.0,-2.481040000915528,0.8648641705513,1.6161757707595823,0.3079118728637695,0.8679380416870117,0.8679380416870117,0.0,103.66202545166016,97.0,38827.35546875,0.0,1306.591796875,1.0,279.44207763671875,281.9971618652344,291.2151794433594,293.6914978027344,293.1499938964844,293.1499938964844,279.75,38294.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9327532649040222,1.0,0.0,0.0,3.624537229537964,3.624565601348877,8.765938446231303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5366.54150390625,0.0,1692.8270263671875,1895.4371337890625,0.0,3706.35205078125,0.9304735064506532,1.0,0.0,3.0,1.0,0.0
12133920,296.9790954589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.5179443359375,0.9990000128746032,0.5909184217453003,0.4623561203479767,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.517333984375,0.8621247410774231,0.3299658000469208,0.3137657940387726,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5169372558594,0.8062217235565186,0.2663170993328094,0.1878242939710617,297.1279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.5165100097656,0.7590680122375488,0.2225039601325988,0.2129058390855789,297.04364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5161437988281,0.729310154914856,0.1954162418842315,0.889849841594696,283.5175170898437,284.95001220703125,298.7252197265625,288.290283203125,297.6900939941406,297.13751220703125,283.52056884765625,1.0,0.4703531563282013,0.4828595519065857,0.4828595519065857,1.0,1.0,-2.481040000915528,0.8648641705513,1.6161757707595823,0.3079118728637695,0.8679380416870117,0.8679380416870117,0.0,103.66202545166016,97.0,38827.35546875,0.0,1306.591796875,1.0,279.44207763671875,281.9971618652344,291.2151794433594,293.6914978027344,293.1499938964844,293.1499938964844,279.75,38294.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9327532649040222,1.0,0.0,0.0,3.624537229537964,3.624565601348877,8.765938446231303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5366.54150390625,0.0,1692.8270263671875,1895.4371337890625,0.0,3706.35205078125,0.9304735064506532,1.0,0.0,3.0,1.0,0.0
12133980,297.02935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.74835205078125,0.9990000128746032,0.5938310623168945,0.4559561014175415,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7476806640625,0.8680581450462341,0.3325279951095581,0.3158659040927887,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7471923828125,0.8102185726165771,0.2668781876564026,0.1879885196685791,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7467041015625,0.7630937695503235,0.2232633531093597,0.2133534252643585,297.05487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7462463378906,0.7318574786186218,0.1951989531517028,0.8875190019607544,283.74786376953125,284.95001220703125,298.7779846191406,288.295166015625,297.71697998046875,297.1503295898437,283.7516174316406,1.0,0.4681126773357391,0.4832202494144439,0.4832202494144439,1.0,1.0,-2.4737987518310547,0.8625597357749939,1.611238956451416,0.3069561123847961,0.8537232279777527,0.8537232279777527,0.0,101.67378997802734,100.0,37594.96484375,0.0,1289.3389892578125,1.0,279.7410888671875,282.2705078125,291.2038269042969,293.57843017578125,293.1499938964844,293.1499938964844,280.04998779296875,38195.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9108067750930786,1.0,0.0,0.0,3.544208526611328,3.5442357063293457,8.381694556192087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5262.3740234375,0.0,1594.222412109375,1895.4371337890625,0.0,3504.089599609375,0.911970555782318,1.0,0.0,3.0,1.0,0.0
12134040,297.02935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.74835205078125,0.9990000128746032,0.5938310623168945,0.4559561014175415,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7476806640625,0.8680581450462341,0.3325279951095581,0.3158659040927887,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7471923828125,0.8102185726165771,0.2668781876564026,0.1879885196685791,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7467041015625,0.7630937695503235,0.2232633531093597,0.2133534252643585,297.05487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7462463378906,0.7318574786186218,0.1951989531517028,0.8875190019607544,283.74786376953125,284.95001220703125,298.7779846191406,288.295166015625,297.71697998046875,297.1503295898437,283.7516174316406,1.0,0.4681126773357391,0.4832202494144439,0.4832202494144439,1.0,1.0,-2.4737987518310547,0.8625597357749939,1.611238956451416,0.3069561123847961,0.8537232279777527,0.8537232279777527,0.0,101.67378997802734,100.0,37594.96484375,0.0,1289.3389892578125,1.0,279.7410888671875,282.2705078125,291.2038269042969,293.57843017578125,293.1499938964844,293.1499938964844,280.04998779296875,38195.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9108067750930786,1.0,0.0,0.0,3.544208526611328,3.5442357063293457,8.381694556192087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5262.3740234375,0.0,1594.222412109375,1895.4371337890625,0.0,3504.089599609375,0.911970555782318,1.0,0.0,3.0,1.0,0.0
12134100,297.05621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9086608886719,0.9990000128746032,0.5957030653953552,0.4537831246852875,297.2676086425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.90631103515625,0.8706769943237305,0.334063708782196,0.317197173833847,297.1015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.904541015625,0.8118851184844971,0.2674009203910827,0.1882728487253189,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9027404785156,0.7648603916168213,0.2238626629114151,0.213820606470108,297.0623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9010925292969,0.732964038848877,0.1953311413526535,0.8876286149024963,283.906982421875,284.95001220703125,298.803466796875,288.297607421875,297.7317199707031,297.158935546875,283.91973876953125,1.0,0.4677426218986511,0.4834006130695343,0.4834006130695343,1.0,1.0,-2.473818302154541,0.8628956079483032,1.6109226942062378,0.3071693480014801,0.8482956290245056,0.8482956290245056,0.0,101.0835952758789,100.0,36684.140625,0.0,1286.87548828125,1.0,279.9951171875,282.4726867675781,291.1864624023437,293.45263671875,293.1499938964844,293.1499938964844,280.04998779296875,38081.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8987197279930115,1.0,0.0,0.0,3.5064425468444824,3.506469249725342,8.204020218727237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5415.900390625,0.0,1548.8055419921875,1895.4371337890625,0.0,3391.6474609375,0.9032813906669616,1.0,0.0,3.0,1.0,0.0
12134160,297.0833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9817810058594,0.9990000128746032,0.5977767705917358,0.4521303176879883,297.2772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.98114013671875,0.8731629848480225,0.3357601165771484,0.3187293112277984,297.11151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9806213378906,0.813433051109314,0.2680706679821014,0.1886951029300689,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9801330566406,0.7665438652038574,0.2245978266000747,0.2144519537687301,297.07080078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.97967529296875,0.7340204119682312,0.1956033855676651,0.888532817363739,283.9813232421875,284.95001220703125,298.8283386230469,288.3000183105469,297.74755859375,297.1695556640625,283.9850769042969,1.0,0.4678055047988891,0.483515590429306,0.483515590429306,1.0,1.0,-2.4760220050811768,0.8640187978744507,1.612003207206726,0.3076857626438141,0.8426287770271301,0.8426287770271301,0.0,100.70648193359376,103.0,36537.40625,0.0,1287.9713134765625,1.0,280.0408020019531,282.5499572753906,291.2221984863281,293.5247802734375,293.1499938964844,293.1499938964844,280.3500061035156,37967.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8923519849777222,1.0,0.0,0.0,3.4717342853546143,3.4717607498168945,8.042411536735017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5180.2607421875,0.0,1507.7958984375,1895.4371337890625,0.0,3332.19580078125,0.8952029943466187,1.0,0.0,3.0,1.0,0.0
12134220,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2153625488281,0.9990000128746032,0.6019706726074219,0.4507400691509247,297.2974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2146911621094,0.8771560192108154,0.3394156098365783,0.3220641613006592,297.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2141418457031,0.8156431317329407,0.2696374356746673,0.1897161155939102,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.213623046875,0.769141435623169,0.2262999564409256,0.2159644216299057,297.0883483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.213134765625,0.7354930639266968,0.1963766366243362,0.8915646076202393,284.2148742675781,284.95001220703125,298.8763427734375,288.3048095703125,297.780517578125,297.1933898925781,284.2188415527344,1.0,0.4689960479736328,0.4837455451488495,0.4837455451488495,1.0,1.0,-2.485039472579956,0.8681376576423645,1.6169017553329468,0.3095850348472595,0.8346471786499023,0.8346471786499023,0.0,100.6189193725586,106.0,35601.09765625,0.0,1298.630126953125,1.0,280.3396301269531,282.8278503417969,291.24334716796875,293.4869079589844,293.1499938964844,293.1499938964844,280.6499938964844,37648.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773638010025024,1.0,0.0,0.0,3.410687208175659,3.410712718963623,7.762061500216078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5107.814453125,0.0,1436.6636962890625,1895.4371337890625,0.0,3191.87060546875,0.8809956908226013,1.0,0.0,3.0,1.0,0.0
12134280,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2153625488281,0.9990000128746032,0.6019706726074219,0.4507400691509247,297.2974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2146911621094,0.8771560192108154,0.3394156098365783,0.3220641613006592,297.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2141418457031,0.8156431317329407,0.2696374356746673,0.1897161155939102,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.213623046875,0.769141435623169,0.2262999564409256,0.2159644216299057,297.0883483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.213134765625,0.7354930639266968,0.1963766366243362,0.8915646076202393,284.2148742675781,284.95001220703125,298.8763427734375,288.3048095703125,297.780517578125,297.1933898925781,284.2188415527344,1.0,0.4689960479736328,0.4837455451488495,0.4837455451488495,1.0,1.0,-2.485039472579956,0.8681376576423645,1.6169017553329468,0.3095850348472595,0.8346471786499023,0.8346471786499023,0.0,100.6189193725586,106.0,35601.09765625,0.0,1298.630126953125,1.0,280.3396301269531,282.8278503417969,291.24334716796875,293.4869079589844,293.1499938964844,293.1499938964844,280.6499938964844,37648.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773638010025024,1.0,0.0,0.0,3.410687208175659,3.410712718963623,7.762061500216078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5107.814453125,0.0,1436.6636962890625,1895.4371337890625,0.0,3191.87060546875,0.8809956908226013,1.0,0.0,3.0,1.0,0.0
12134340,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.411376953125,0.9990000128746032,0.6047708988189697,0.4510495364665985,297.31158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4100341796875,0.8791999816894531,0.3420846164226532,0.3245018422603607,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4089050292969,0.8165625333786011,0.2708627879619598,0.1905205994844436,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4078674316406,0.7703740000724792,0.2276114672422409,0.2171453535556793,297.10040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.40679931640625,0.7360377907752991,0.1970424652099609,0.8943136930465698,284.4103698730469,284.95001220703125,298.9076232910156,288.3080139160156,297.80322265625,297.21063232421875,284.4183044433594,1.0,0.4704773724079132,0.4839019179344177,0.4839019179344177,1.0,1.0,-2.494025230407715,0.8721080422401428,1.6219171285629272,0.3114197850227356,0.8314756155014038,0.8314756155014038,0.0,100.98937225341795,106.0,34767.7265625,0.0,1311.262451171875,1.0,280.617919921875,283.064208984375,291.2337951660156,293.4005432128906,293.1499938964844,293.1499938964844,280.6499938964844,37364.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866260290145874,1.0,0.0,0.0,3.377153158187866,3.377178430557251,7.610178158756753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5282.2861328125,0.0,1397.837158203125,1895.4371337890625,0.0,3087.728271484375,0.8731344938278198,1.0,0.0,3.0,1.0,0.0
12134400,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.44793701171875,0.9990000128746032,0.6060325503349304,0.4514111578464508,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4472961425781,0.8800877928733826,0.3433745503425598,0.3257271647453308,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4467468261719,0.8169398903846741,0.2714692652225494,0.1909515559673309,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4462280273437,0.7709012031555176,0.2282594293355941,0.21776182949543,297.1059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4457397460937,0.7362495064735413,0.197383239865303,0.8958622813224792,284.44744873046875,284.95001220703125,298.9219665527344,288.3095092773437,297.8138122558594,297.2187194824219,284.4514465332031,1.0,0.471336305141449,0.4839754998683929,0.4839754998683929,1.0,1.0,-2.499049663543701,0.8743026852607727,1.6247470378875732,0.3124364018440246,0.8297568559646606,0.8297568559646606,0.0,101.2481460571289,109.0,34752.84765625,0.0,1318.580810546875,1.0,280.6390075683594,283.1019287109375,291.2591552734375,293.4506225585937,293.1499938964844,293.1499938964844,280.95001220703125,37263.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864612877368927,1.0,0.0,0.0,3.363551616668701,3.363576650619507,7.549000997641997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5041.8720703125,0.0,1382.39501953125,1895.4371337890625,0.0,3072.27392578125,0.8699203133583069,1.0,0.0,3.0,1.0,0.0
12134460,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6845092773437,0.9990000128746032,0.6098591089248657,0.4536595642566681,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.68389892578125,0.8821987509727478,0.347599446773529,0.3296597599983215,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.683349609375,0.8175591230392456,0.2735336124897003,0.1923629194498062,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.682861328125,0.7720116376876831,0.2304331064224243,0.2197834551334381,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.682373046875,0.7364453673362732,0.1985756754875183,0.9010980129241944,284.6840209960937,284.95001220703125,298.9652099609375,288.3141174316406,297.8454284667969,297.2433776855469,284.6880798339844,1.0,0.4745566844940185,0.4836929142475128,0.4836929142475128,1.0,1.0,-2.516887903213501,0.8811619281768799,1.635725975036621,0.3151432573795318,0.8280417919158936,0.8280417919158936,0.0,102.43043518066406,112.0,34118.08984375,0.0,1345.9075927734375,1.0,280.9386901855469,283.3782653808594,291.272705078125,293.4217224121094,293.1499938964844,293.1499938964844,281.25,36832.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8535459041595459,1.0,0.0,0.0,3.332074880599976,3.332099676132202,7.408372653117112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4988.62841796875,0.0,1345.7421875,1895.4371337890625,0.0,2968.493408203125,0.8623776435852051,1.0,0.0,3.0,1.0,0.0
