time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12134520,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6845092773437,0.9990000128746032,0.6098591089248657,0.4536595642566681,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.68389892578125,0.8821987509727478,0.347599446773529,0.3296597599983215,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.683349609375,0.8175591230392456,0.2735336124897003,0.1923629194498062,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.682861328125,0.7720116376876831,0.2304331064224243,0.2197834551334381,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.682373046875,0.7364453673362732,0.1985756754875183,0.9010980129241944,284.6840209960937,284.95001220703125,298.9652099609375,288.3141174316406,297.8454284667969,297.2433776855469,284.6880798339844,1.0,0.4745566844940185,0.4836929142475128,0.4836929142475128,1.0,1.0,-2.516887903213501,0.8811619281768799,1.635725975036621,0.3151432573795318,0.8280417919158936,0.8280417919158936,0.0,102.43043518066406,112.0,34118.08984375,0.0,1345.9075927734375,1.0,280.9386901855469,283.3782653808594,291.272705078125,293.4217224121094,293.1499938964844,293.1499938964844,281.25,36832.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8535459041595459,1.0,0.0,0.0,3.332074880599976,3.332099676132202,7.408372653117112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4988.62841796875,0.0,1345.7421875,1895.4371337890625,0.0,2968.493408203125,0.8623776435852051,1.0,0.0,3.0,1.0,0.0
12134580,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91900634765625,0.9990000128746032,0.6134755611419678,0.4570155143737793,297.3594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184265136719,0.8837818503379822,0.3520761132240295,0.33384770154953,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178771972656,0.8177651166915894,0.2758172154426574,0.1939405798912048,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173889160156,0.7727153301239014,0.2328025251626968,0.2220079898834228,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.7363008856773376,0.1999422907829284,0.9071891903877258,284.9185485839844,284.95001220703125,299.0061340332031,288.3186340332031,297.8752136230469,297.2663879394531,284.9223327636719,1.0,0.4784584939479828,0.4834102988243103,0.4834102988243103,1.0,1.0,-2.537835597991944,0.8892583250999451,1.648577332496643,0.3184052109718323,0.8294522762298584,0.8294522762298584,0.0,104.02362823486328,115.0,33562.5078125,0.0,1379.3265380859375,1.0,281.23828125,283.6502380371094,291.2864990234375,293.4013671875,293.1499938964844,293.1499938964844,281.54998779296875,36379.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8443660140037537,1.0,0.0,0.0,3.3172175884246826,3.317241907119751,7.342453614000988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4942.64599609375,0.0,1326.9716796875,1895.4371337890625,0.0,2882.53271484375,0.8585999011993408,1.0,0.0,3.0,1.0,0.0
12134640,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91900634765625,0.9990000128746032,0.6134755611419678,0.4570155143737793,297.3594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184265136719,0.8837818503379822,0.3520761132240295,0.33384770154953,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178771972656,0.8177651166915894,0.2758172154426574,0.1939405798912048,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173889160156,0.7727153301239014,0.2328025251626968,0.2220079898834228,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.7363008856773376,0.1999422907829284,0.9071891903877258,284.9185485839844,284.95001220703125,299.0061340332031,288.3186340332031,297.8752136230469,297.2663879394531,284.9223327636719,1.0,0.4784584939479828,0.4834102988243103,0.4834102988243103,1.0,1.0,-2.537835597991944,0.8892583250999451,1.648577332496643,0.3184052109718323,0.8294522762298584,0.8294522762298584,0.0,104.02362823486328,115.0,33562.5078125,0.0,1379.3265380859375,1.0,281.23828125,283.6502380371094,291.2864990234375,293.4013671875,293.1499938964844,293.1499938964844,281.54998779296875,36379.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8443660140037537,1.0,0.0,0.0,3.3172175884246826,3.317241907119751,7.342453614000988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4942.64599609375,0.0,1326.9716796875,1895.4371337890625,0.0,2882.53271484375,0.8585999011993408,1.0,0.0,3.0,1.0,0.0
12134700,297.24932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755615234375,0.9990000128746032,0.6151465177536011,0.4590760171413421,297.3693542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07354736328125,0.8843589425086975,0.3543763756752014,0.3359943628311157,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0716552734375,0.8176947832107544,0.2770096659660339,0.1947619467973709,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0700378417969,0.7728983163833618,0.2340355366468429,0.2231653928756714,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682678222656,0.7360914349555969,0.2006730586290359,0.910442352294922,285.073974609375,284.95001220703125,299.0257263183594,288.32086181640625,297.8890075683594,297.2765808105469,285.0865478515625,1.0,0.4806123971939087,0.4832689762115478,0.4832689762115478,1.0,1.0,-2.54917573928833,0.8936576843261719,1.6555180549621582,0.3202002942562103,0.8317692279815674,0.8317692279815674,0.0,104.95822143554688,115.0,32995.3125,0.0,1397.9376220703125,1.0,281.4886169433594,283.8425598144531,291.2668762207031,293.3001403808594,293.1499938964844,293.1499938964844,281.54998779296875,36140.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379629254341125,1.0,0.0,0.0,3.3157126903533936,3.315737247467041,7.335793839047255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5083.29052734375,0.0,1323.7664794921875,1895.4371337890625,0.0,2822.6884765625,0.858096182346344,1.0,0.0,3.0,1.0,0.0
12134760,297.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14801025390625,0.9990000128746032,0.6168206334114075,0.4611723124980926,297.3794860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1474914550781,0.8850038647651672,0.3567636907100677,0.3382494151592254,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1470031738281,0.81769859790802,0.2782790958881378,0.1956541836261749,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1465759277344,0.7731488347053528,0.2353330552577972,0.2243996709585189,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1460876464844,0.7359511256217957,0.2014665454626083,0.9140368700027466,285.1476135253906,284.95001220703125,299.0447082519531,288.3230285644531,297.9025573730469,297.2869567871094,285.1510314941406,1.0,0.4828901886940002,0.4829854965209961,0.4829854965209961,1.0,1.0,-2.56127667427063,0.898127555847168,1.6631489992141724,0.3218940198421478,0.8338735699653625,0.8338735699653625,0.0,105.9322509765625,118.0,33058.66015625,0.0,1417.861083984375,1.0,281.5386047363281,283.9137268066406,291.2969055175781,293.3812255859375,293.1499938964844,293.1499938964844,281.8500061035156,35928.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8364888429641724,1.0,0.0,0.0,3.318924188613892,3.31894850730896,7.350010946538532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4898.9951171875,0.0,1325.6922607421875,1895.4371337890625,0.0,2808.928466796875,0.8585976958274841,1.0,0.0,3.0,1.0,0.0
12134820,297.2792663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3978576660156,0.9990000128746032,0.6201673150062561,0.4657568335533142,297.3999328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.39727783203125,0.8861427903175354,0.3617383241653442,0.3428990542888641,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.396728515625,0.8176011443138123,0.2809868156909942,0.1975245922803878,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3962707519531,0.7735460996627808,0.2380726337432861,0.2269751876592636,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3957214355469,0.7356083393096924,0.2031911760568618,0.9217345118522644,285.3973999023437,284.95001220703125,299.0809631347656,288.3273010253906,297.928466796875,297.3067932128906,285.4008178710937,1.0,0.4877446591854095,0.4824184775352478,0.4824184775352478,1.0,1.0,-2.5869603157043457,0.9076263308525084,1.679334044456482,0.3255153298377991,0.8417847156524658,0.8417847156524658,0.0,108.05261993408205,121.0,32770.30078125,0.0,1460.9427490234375,1.0,281.8382263183594,284.1797180175781,291.3088684082031,293.3720092773437,293.1499938964844,293.1499938964844,282.1499938964844,35459.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8298972249031067,1.0,0.0,0.0,3.3376271724700928,3.33765172958374,7.433082487295906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4867.36962890625,0.0,1342.247802734375,1895.4371337890625,0.0,2747.489013671875,0.8624696731567383,1.0,0.0,3.0,1.0,0.0
12134880,297.2792663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3978576660156,0.9990000128746032,0.6201673150062561,0.4657568335533142,297.3999328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.39727783203125,0.8861427903175354,0.3617383241653442,0.3428990542888641,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.396728515625,0.8176011443138123,0.2809868156909942,0.1975245922803878,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3962707519531,0.7735460996627808,0.2380726337432861,0.2269751876592636,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3957214355469,0.7356083393096924,0.2031911760568618,0.9217345118522644,285.3973999023437,284.95001220703125,299.0809631347656,288.3273010253906,297.928466796875,297.3067932128906,285.4008178710937,1.0,0.4877446591854095,0.4824184775352478,0.4824184775352478,1.0,1.0,-2.5869603157043457,0.9076263308525084,1.679334044456482,0.3255153298377991,0.8417847156524658,0.8417847156524658,0.0,108.05261993408205,121.0,32770.30078125,0.0,1460.9427490234375,1.0,281.8382263183594,284.1797180175781,291.3088684082031,293.3720092773437,293.1499938964844,293.1499938964844,282.1499938964844,35459.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8298972249031067,1.0,0.0,0.0,3.3376271724700928,3.33765172958374,7.433082487295906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4867.36962890625,0.0,1342.247802734375,1895.4371337890625,0.0,2747.489013671875,0.8624696731567383,1.0,0.0,3.0,1.0,0.0
12134940,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6455078125,0.9990000128746032,0.6237142086029053,0.4704853594303131,297.4207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64501953125,0.8874216675758362,0.3670138120651245,0.347842812538147,297.2494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6445617675781,0.8176689147949219,0.2839517295360565,0.1995823383331298,297.2689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6441650390625,0.7741032838821411,0.2410346269607544,0.2297682017087936,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6436767578125,0.735442042350769,0.2051270306110382,0.9304121136665344,285.6451110839844,284.95001220703125,299.1148986816406,288.3314208984375,297.9537353515625,297.32672119140625,285.6482849121094,1.0,0.4929602444171905,0.4818514883518219,0.4818514883518219,1.0,1.0,-2.614835500717163,0.9179993867874146,1.696835994720459,0.3295288980007171,0.8530178070068359,0.8530178070068359,0.0,110.30970764160156,124.0,32539.08984375,0.0,1508.3768310546875,1.0,282.1385803222656,284.4395751953125,291.3215026855469,293.3701477050781,293.1499938964844,293.1499938964844,282.45001220703125,35007.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8250576257705688,1.0,0.0,0.0,3.3729214668273926,3.372946262359619,7.591118560412724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4839.55859375,0.0,1376.944091796875,1895.4371337890625,0.0,2702.48681640625,0.8701620697975159,1.0,0.0,3.0,1.0,0.0
12135000,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6455078125,0.9990000128746032,0.6237142086029053,0.4704853594303131,297.4207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64501953125,0.8874216675758362,0.3670138120651245,0.347842812538147,297.2494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6445617675781,0.8176689147949219,0.2839517295360565,0.1995823383331298,297.2689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6441650390625,0.7741032838821411,0.2410346269607544,0.2297682017087936,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6436767578125,0.735442042350769,0.2051270306110382,0.9304121136665344,285.6451110839844,284.95001220703125,299.1148986816406,288.3314208984375,297.9537353515625,297.32672119140625,285.6482849121094,1.0,0.4929602444171905,0.4818514883518219,0.4818514883518219,1.0,1.0,-2.614835500717163,0.9179993867874146,1.696835994720459,0.3295288980007171,0.8530178070068359,0.8530178070068359,0.0,110.30970764160156,124.0,32539.08984375,0.0,1508.3768310546875,1.0,282.1385803222656,284.4395751953125,291.3215026855469,293.3701477050781,293.1499938964844,293.1499938964844,282.45001220703125,35007.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8250576257705688,1.0,0.0,0.0,3.3729214668273926,3.372946262359619,7.591118560412724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4839.55859375,0.0,1376.944091796875,1895.4371337890625,0.0,2702.48681640625,0.8701620697975159,1.0,0.0,3.0,1.0,0.0
12135060,297.3163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8881225585937,0.9990000128746032,0.6274380087852478,0.4753361940383911,297.44140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8876647949219,0.8888038396835327,0.372532844543457,0.3530294001102447,297.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.88720703125,0.8178613185882568,0.2871184945106506,0.2017904371023178,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8868408203125,0.7747868299484253,0.2441785037517547,0.2327433377504348,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8863830566406,0.7354205250740051,0.207236498594284,0.9399160742759703,285.88775634765625,284.95001220703125,299.1465148925781,288.3353576660156,297.9776611328125,297.34625244140625,285.8906555175781,1.0,0.4984781146049499,0.4810395240783691,0.4810395240783691,1.0,1.0,-2.644542694091797,0.928657054901123,1.7158856391906738,0.3334270119667053,0.8674599528312683,0.8674599528312683,0.0,112.68849182128906,127.0,32329.205078125,0.0,1559.815673828125,1.0,282.4393920898437,284.6925964355469,291.331298828125,293.3672180175781,293.1499938964844,293.1499938964844,282.75,34598.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8213775753974915,1.0,0.0,0.0,3.4231348037719727,3.4231600761413574,7.81882135925116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4812.60595703125,0.0,1429.1170654296875,1895.4371337890625,0.0,2668.336181640625,0.8813411593437195,1.0,0.0,3.0,1.0,0.0
12135120,297.3163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8881225585937,0.9990000128746032,0.6274380087852478,0.4753361940383911,297.44140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8876647949219,0.8888038396835327,0.372532844543457,0.3530294001102447,297.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.88720703125,0.8178613185882568,0.2871184945106506,0.2017904371023178,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8868408203125,0.7747868299484253,0.2441785037517547,0.2327433377504348,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8863830566406,0.7354205250740051,0.207236498594284,0.9399160742759703,285.88775634765625,284.95001220703125,299.1465148925781,288.3353576660156,297.9776611328125,297.34625244140625,285.8906555175781,1.0,0.4984781146049499,0.4810395240783691,0.4810395240783691,1.0,1.0,-2.644542694091797,0.928657054901123,1.7158856391906738,0.3334270119667053,0.8674599528312683,0.8674599528312683,0.0,112.68849182128906,127.0,32329.205078125,0.0,1559.815673828125,1.0,282.4393920898437,284.6925964355469,291.331298828125,293.3672180175781,293.1499938964844,293.1499938964844,282.75,34598.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8213775753974915,1.0,0.0,0.0,3.4231348037719727,3.4231600761413574,7.81882135925116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4812.60595703125,0.0,1429.1170654296875,1895.4371337890625,0.0,2668.336181640625,0.8813411593437195,1.0,0.0,3.0,1.0,0.0
12135180,297.3339233398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.12567138671875,0.9990000128746032,0.6313206553459167,0.4802746772766113,297.4613647460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.12530517578125,0.890265703201294,0.3782469630241394,0.3584111034870147,297.2865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1249389648437,0.8181662559509277,0.2904701232910156,0.2041279971599578,297.3008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1246337890625,0.7755858302116394,0.2474896609783172,0.2358777970075607,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1242370605469,0.7355272769927979,0.2094998657703399,0.950127124786377,286.1253967285156,284.95001220703125,299.1758117675781,288.3391418457031,298.0003967285156,297.3651428222656,286.1278686523437,1.0,0.5042468905448914,0.4802275896072387,0.4802275896072387,1.0,1.0,-2.675787687301636,0.9398903250694276,1.7358973026275637,0.337565004825592,0.8850483894348145,0.8850483894348145,0.0,115.17198944091795,130.0,32135.05078125,0.0,1614.958984375,1.0,282.7397155761719,284.93927001953125,291.3382568359375,293.3633728027344,293.1499938964844,293.1499938964844,283.04998779296875,34241.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8182454109191895,1.0,0.0,0.0,3.486280679702759,3.4863064289093018,8.109946065815166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4785.314453125,0.0,1497.9205322265625,1895.4371337890625,0.0,2639.32177734375,0.8955734372138977,1.0,0.0,3.0,1.0,0.0
12135240,297.3339233398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.12567138671875,0.9990000128746032,0.6313206553459167,0.4802746772766113,297.4613647460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.12530517578125,0.890265703201294,0.3782469630241394,0.3584111034870147,297.2865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1249389648437,0.8181662559509277,0.2904701232910156,0.2041279971599578,297.3008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1246337890625,0.7755858302116394,0.2474896609783172,0.2358777970075607,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1242370605469,0.7355272769927979,0.2094998657703399,0.950127124786377,286.1253967285156,284.95001220703125,299.1758117675781,288.3391418457031,298.0003967285156,297.3651428222656,286.1278686523437,1.0,0.5042468905448914,0.4802275896072387,0.4802275896072387,1.0,1.0,-2.675787687301636,0.9398903250694276,1.7358973026275637,0.337565004825592,0.8850483894348145,0.8850483894348145,0.0,115.17198944091795,130.0,32135.05078125,0.0,1614.958984375,1.0,282.7397155761719,284.93927001953125,291.3382568359375,293.3633728027344,293.1499938964844,293.1499938964844,283.04998779296875,34241.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8182454109191895,1.0,0.0,0.0,3.486280679702759,3.4863064289093018,8.109946065815166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4785.314453125,0.0,1497.9205322265625,1895.4371337890625,0.0,2639.32177734375,0.8955734372138977,1.0,0.0,3.0,1.0,0.0
12135300,297.3420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2964782714844,0.9990000128746032,0.6332833766937256,0.4828440845012665,297.4708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2947082519531,0.8909376859664917,0.3811471462249756,0.3611220121383667,297.2953491210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2928161621094,0.8182888627052307,0.2921939194202423,0.2053176611661911,297.3085021972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2913513183594,0.7759599685668945,0.2491909861564636,0.2374771982431411,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2894897460937,0.7355667948722839,0.2106718122959137,0.955375909805298,286.2950134277344,284.95001220703125,299.1896057128906,288.3409423828125,298.010986328125,297.37384033203125,286.30682373046875,1.0,0.507207453250885,0.4798215925693512,0.4798215925693512,1.0,1.0,-2.69179105758667,0.9456470608711244,1.7461440563201904,0.3396949172019958,0.8956441879272461,0.8956441879272461,0.0,116.46632385253906,130.0,31769.361328125,0.0,1643.755126953125,1.0,282.9942626953125,285.12872314453125,291.3131408691406,293.2659912109375,293.1499938964844,293.1499938964844,283.04998779296875,34074.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8141843676567078,1.0,0.0,0.0,3.5216927528381348,3.521718978881836,8.275537197732774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4939.5546875,0.0,1537.776611328125,1895.4371337890625,0.0,2601.779296875,0.9036441445350648,1.0,0.0,3.0,1.0,0.0
12135360,297.350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3606872558594,0.9990000128746032,0.63536137342453,0.4852459132671356,297.48052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3603820800781,0.8918076753616333,0.384132832288742,0.3639520704746246,297.3043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.36004638671875,0.8186007142066956,0.2939966917037964,0.2065887600183487,297.3162536621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3597717285156,0.7765170931816101,0.2509593665599823,0.2391638308763504,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.35943603515625,0.7357692122459412,0.2119044959545135,0.960982620716095,286.3604431152344,284.95001220703125,299.20281982421875,288.3426818847656,298.021728515625,297.38330078125,286.3625793457031,1.0,0.5102259516716003,0.4793035089969635,0.4793035089969635,1.0,1.0,-2.708369016647339,0.951428234577179,1.7569409608840942,0.3417182862758636,0.9057557582855223,0.9057557582855223,0.0,117.73995208740234,133.0,31946.166015625,0.0,1673.6004638671875,1.0,283.0409240722656,285.1829528808594,291.3427734375,293.3568420410156,293.1499938964844,293.1499938964844,282.75,33952.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8153250813484192,1.0,0.0,0.0,3.559817314147949,3.5598440170288086,8.455683655483881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5284.44921875,0.0,1581.9605712890625,1895.4371337890625,0.0,2612.3154296875,0.912306547164917,1.0,0.0,3.0,1.0,0.0
12135420,297.3328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1492919921875,0.9990000128746032,0.6361420154571533,0.4922340214252472,297.4828491210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1496276855469,0.8914004564285278,0.3885794878005981,0.3687024116516113,297.3064880371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1499938964844,0.8173055052757263,0.2961960732936859,0.2085147053003311,297.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1502380371094,0.7757784724235535,0.2534342110157013,0.2419285327196121,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1506042480469,0.734570324420929,0.2134299576282501,0.9696937799453736,286.1495666503906,284.95001220703125,299.2275390625,288.34600830078125,298.0256652832031,297.3764953613281,286.1474609375,1.0,0.5162031650543213,0.4782673120498657,0.4782673120498657,1.0,1.0,-2.738587141036988,0.9617201685905457,1.7768669128417969,0.3452601730823517,0.9200855493545532,0.9200855493545532,0.0,120.8438491821289,136.0,32956.90625,0.0,1732.4964599609375,1.0,282.7584228515625,284.9336242675781,291.4476623535156,293.6038513183594,293.1499938964844,293.1499938964844,282.45001220703125,34119.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409788608551025,1.0,0.0,0.0,3.6287550926208496,3.6287827491760254,8.786352623246785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5424.77880859375,0.0,1667.0201416015625,1895.4371337890625,0.0,2850.862060546875,0.9283349514007568,1.0,0.0,3.0,1.0,0.0
12135480,297.3328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1492919921875,0.9990000128746032,0.6361420154571533,0.4922340214252472,297.4828491210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1496276855469,0.8914004564285278,0.3885794878005981,0.3687024116516113,297.3064880371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1499938964844,0.8173055052757263,0.2961960732936859,0.2085147053003311,297.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1502380371094,0.7757784724235535,0.2534342110157013,0.2419285327196121,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1506042480469,0.734570324420929,0.2134299576282501,0.9696937799453736,286.1495666503906,284.95001220703125,299.2275390625,288.34600830078125,298.0256652832031,297.3764953613281,286.1474609375,1.0,0.5162031650543213,0.4782673120498657,0.4782673120498657,1.0,1.0,-2.738587141036988,0.9617201685905457,1.7768669128417969,0.3452601730823517,0.9200855493545532,0.9200855493545532,0.0,120.8438491821289,136.0,32956.90625,0.0,1732.4964599609375,1.0,282.7584228515625,284.9336242675781,291.4476623535156,293.6038513183594,293.1499938964844,293.1499938964844,282.45001220703125,34119.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409788608551025,1.0,0.0,0.0,3.6287550926208496,3.6287827491760254,8.786352623246785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5424.77880859375,0.0,1667.0201416015625,1895.4371337890625,0.0,2850.862060546875,0.9283349514007568,1.0,0.0,3.0,1.0,0.0
12135540,297.2893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.92681884765625,0.9990000128746032,0.6335789561271667,0.4998669028282165,297.473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.92755126953125,0.8887755274772644,0.3908464908599853,0.3712136447429657,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.92840576171875,0.8141845464706421,0.2968217432498932,0.2092182487249374,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9289855957031,0.7731253504753113,0.2544493675231933,0.2432059943675995,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9298095703125,0.7317970991134644,0.213788628578186,0.972731351852417,285.9274597167969,284.95001220703125,299.24481201171875,288.3483581542969,298.0177307128906,297.3555908203125,285.922607421875,1.0,0.5204556584358215,0.4774797856807709,0.4774797856807709,1.0,1.0,-2.756813764572144,0.9675876498222352,1.7892261743545532,0.3470678925514221,0.9280580878257751,0.9280580878257751,0.0,123.74588012695312,136.0,33812.2265625,0.0,1773.4327392578125,1.0,282.4700622558594,284.67901611328125,291.4689636230469,293.7204284667969,293.1499938964844,293.1499938964844,282.45001220703125,34354.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8615854382514954,1.0,0.0,0.0,3.673840761184693,3.6738688945770255,9.006041636894224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5228.10693359375,0.0,1725.2755126953125,1895.4371337890625,0.0,3043.875244140625,0.938928246498108,1.0,0.0,3.0,1.0,0.0
12135600,297.2720642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9081115722656,0.9990000128746032,0.6323361396789551,0.5025725364685059,297.4696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9084777832031,0.887646496295929,0.3914636075496673,0.3718407154083252,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9088439941406,0.8129048347473145,0.2969231903553009,0.2093249410390854,297.3106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9091491699219,0.7720070481300354,0.2546778619289398,0.2434759587049484,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9095153808594,0.7306675314903259,0.2138105779886245,0.9731057286262512,285.9084167480469,284.95001220703125,299.25,288.3490905761719,298.014892578125,297.3486328125,285.9061889648437,1.0,0.5217269659042358,0.4772311151027679,0.4772311151027679,1.0,1.0,-2.7617225646972656,0.969093143939972,1.7926294803619385,0.3474755883216858,0.930897295475006,0.930897295475006,0.0,124.72743225097656,139.0,33882.3671875,0.0,1785.484619140625,1.0,282.4583435058594,284.6592102050781,291.4465637207031,293.68505859375,293.1499938964844,293.1499938964844,282.1499938964844,34407.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645270466804504,1.0,0.0,0.0,3.686952352523804,3.6869804859161377,9.070439546121634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5510.423828125,0.0,1742.35888671875,1895.4371337890625,0.0,3071.468994140625,0.9420162439346312,1.0,0.0,3.0,1.0,0.0
12135660,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6662902832031,0.9990000128746032,0.6250199675559998,0.5143144130706787,297.4494934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6666259765625,0.8824514746665955,0.393480122089386,0.3740496039390564,297.2750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6669921875,0.8069442510604858,0.2968314290046692,0.2094851285219192,297.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6672668457031,0.7668362259864807,0.2551579475402832,0.2442255318164825,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6676330566406,0.7253973484039307,0.2133943438529968,0.97274911403656,285.66656494140625,284.95001220703125,299.27130126953125,288.3548583984375,298.00457763671875,297.3225402832031,285.6644897460937,1.0,0.5266646146774292,0.4761344790458679,0.4761344790458679,1.0,1.0,-2.779158115386963,0.974008321762085,1.8051496744155884,0.3485027551651001,0.93846333026886,0.93846333026886,0.0,128.9006805419922,127.0,34746.125,0.0,1831.8660888671875,1.0,282.1579284667969,284.3863525390625,291.4205627441406,293.7140808105469,293.1499938964844,293.1499938964844,281.8500061035156,34730.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880733072757721,1.0,0.0,0.0,3.733442783355713,3.7334718704223633,9.30062867610104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5586.56298828125,0.0,1804.89208984375,1895.4371337890625,0.0,3223.449951171875,0.9530237317085266,1.0,0.0,3.0,1.0,0.0
12135720,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6662902832031,0.9990000128746032,0.6250199675559998,0.5143144130706787,297.4494934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6666259765625,0.8824514746665955,0.393480122089386,0.3740496039390564,297.2750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6669921875,0.8069442510604858,0.2968314290046692,0.2094851285219192,297.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6672668457031,0.7668362259864807,0.2551579475402832,0.2442255318164825,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6676330566406,0.7253973484039307,0.2133943438529968,0.97274911403656,285.66656494140625,284.95001220703125,299.27130126953125,288.3548583984375,298.00457763671875,297.3225402832031,285.6644897460937,1.0,0.5266646146774292,0.4761344790458679,0.4761344790458679,1.0,1.0,-2.779158115386963,0.974008321762085,1.8051496744155884,0.3485027551651001,0.93846333026886,0.93846333026886,0.0,128.9006805419922,127.0,34746.125,0.0,1831.8660888671875,1.0,282.1579284667969,284.3863525390625,291.4205627441406,293.7140808105469,293.1499938964844,293.1499938964844,281.8500061035156,34730.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880733072757721,1.0,0.0,0.0,3.733442783355713,3.7334718704223633,9.30062867610104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5586.56298828125,0.0,1804.89208984375,1895.4371337890625,0.0,3223.449951171875,0.9530237317085266,1.0,0.0,3.0,1.0,0.0
12135780,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.42242431640625,0.9990000128746032,0.6168237328529358,0.514265239238739,297.4261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4227600097656,0.8836647272109985,0.394912987947464,0.3755225539207458,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4231262207031,0.8065150380134583,0.2962096631526947,0.2091356664896011,297.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.42340087890625,0.7669323086738586,0.2551093399524688,0.2442937195301056,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4237976074219,0.7244605422019958,0.2123127579689026,0.9686090350151062,285.4226989746094,284.95001220703125,299.2925720214844,288.36602783203125,297.9977111816406,297.3031311035156,285.4205017089844,1.0,0.5256207585334778,0.4750378429889679,0.4750378429889679,1.0,1.0,-2.775582790374756,0.9703816771507264,1.8052011728286743,0.3459529876708984,0.9427550435066224,0.9427550435066224,0.0,128.76809692382812,115.0,35455.01171875,0.0,1825.728271484375,1.0,281.8575744628906,284.1105041503906,291.4063720703125,293.7416687011719,293.1499938964844,293.1499938964844,281.54998779296875,35060.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8916656374931335,1.0,0.0,0.0,3.767999410629273,3.768028736114502,9.473597515352594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5657.21533203125,0.0,1853.0419921875,1895.4371337890625,0.0,3325.781005859375,0.9612731337547302,1.0,0.0,3.0,1.0,0.0
12135840,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.42242431640625,0.9990000128746032,0.6168237328529358,0.514265239238739,297.4261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4227600097656,0.8836647272109985,0.394912987947464,0.3755225539207458,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4231262207031,0.8065150380134583,0.2962096631526947,0.2091356664896011,297.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.42340087890625,0.7669323086738586,0.2551093399524688,0.2442937195301056,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4237976074219,0.7244605422019958,0.2123127579689026,0.9686090350151062,285.4226989746094,284.95001220703125,299.2925720214844,288.36602783203125,297.9977111816406,297.3031311035156,285.4205017089844,1.0,0.5256207585334778,0.4750378429889679,0.4750378429889679,1.0,1.0,-2.775582790374756,0.9703816771507264,1.8052011728286743,0.3459529876708984,0.9427550435066224,0.9427550435066224,0.0,128.76809692382812,115.0,35455.01171875,0.0,1825.728271484375,1.0,281.8575744628906,284.1105041503906,291.4063720703125,293.7416687011719,293.1499938964844,293.1499938964844,281.54998779296875,35060.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8916656374931335,1.0,0.0,0.0,3.767999410629273,3.768028736114502,9.473597515352594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5657.21533203125,0.0,1853.0419921875,1895.4371337890625,0.0,3325.781005859375,0.9612731337547302,1.0,0.0,3.0,1.0,0.0
12135900,297.0702514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2597961425781,0.9990000128746032,0.6136354804039001,0.5104050040245056,297.4145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2613830566406,0.8864163160324097,0.3955279588699341,0.3761089742183685,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2632141113281,0.8082029223442078,0.2958157062530517,0.2088605910539627,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2644348144531,0.7687439322471619,0.2549870014190674,0.2441751956939697,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2662658691406,0.7254530191421509,0.2116386294364929,0.9655941128730774,285.2611999511719,284.95001220703125,299.3031921386719,288.3735656738281,297.9931945800781,297.29217529296875,285.2507019042969,1.0,0.5235136151313782,0.4744895398616791,0.4744895398616791,1.0,1.0,-2.7675585746765137,0.9660585522651672,1.8015000820159912,0.3434762954711914,0.94327050447464,0.94327050447464,0.0,127.30603790283205,115.0,36196.4765625,0.0,1806.524658203125,1.0,281.5982971191406,283.9058532714844,291.4332275390625,293.86187744140625,293.1499938964844,293.1499938964844,281.54998779296875,35229.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985617160797119,1.0,0.0,0.0,3.7811923027038574,3.781221866607666,9.540053724776951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5471.33984375,0.0,1871.971435546875,1895.4371337890625,0.0,3390.173828125,0.9644216895103456,1.0,0.0,3.0,1.0,0.0
12135960,297.04986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19677734375,0.9990000128746032,0.6111220121383667,0.5046889781951904,297.40289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1971740722656,0.8901940584182739,0.3960550129413605,0.3765420913696289,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1976013183594,0.8107373118400574,0.2953477799892425,0.2084871977567672,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1979064941406,0.7714029550552368,0.254791259765625,0.2439339756965637,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1983337402344,0.7271443009376526,0.2108944356441497,0.9620004892349244,285.1971130371094,284.95001220703125,299.3138122558594,288.3822937011719,297.9889831542969,297.2814025878906,285.1944274902344,1.0,0.5205432772636414,0.4742019176483154,0.4742019176483154,1.0,1.0,-2.7561581134796143,0.960856318473816,1.7953017950057983,0.3408645391464233,0.9442314505577089,0.9442314505577089,0.0,125.17476654052734,103.0,36175.29296875,0.0,1779.1590576171875,1.0,281.556884765625,283.8415222167969,291.4101257324219,293.7864990234375,293.1499938964844,293.1499938964844,281.25,35372.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8999647498130798,1.0,0.0,0.0,3.791322469711304,3.7913522720336914,9.591238949724357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5734.49755859375,0.0,1886.706298828125,1895.4371337890625,0.0,3403.255615234375,0.966902792453766,1.0,0.0,3.0,1.0,0.0
12136020,297.0340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9658508300781,0.9990000128746032,0.6082207560539246,0.4881288409233093,297.3802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662170410156,0.9010436534881592,0.3969645202159881,0.3772605955600738,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667358398437,0.8183940649032593,0.2943002879619598,0.2076495438814163,297.2391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.967041015625,0.7794938087463379,0.2542828917503357,0.2433067411184311,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.967529296875,0.7328410744667053,0.2093545943498611,0.9542913436889648,284.9661865234375,284.95001220703125,299.3349914550781,288.4032592773437,297.9815368652344,297.2618408203125,284.96319580078125,1.0,0.5125555396080017,0.4736267328262329,0.4736267328262329,1.0,1.0,-2.726103544235229,0.947600483894348,1.778503179550171,0.3343742191791534,0.9425814151763916,0.9425814151763916,0.0,119.2222137451172,106.0,36752.36328125,0.0,1706.454833984375,1.0,281.2572326660156,283.5710144042969,291.4228515625,293.83502197265625,293.1499938964844,293.1499938964844,280.95001220703125,35683.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9068098068237304,1.0,0.0,0.0,3.803512334823608,3.803542137145996,9.653014103605528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5806.12109375,0.0,1905.606201171875,1895.4371337890625,0.0,3466.97412109375,0.969944715499878,1.0,0.0,3.0,1.0,0.0
12136080,297.0340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9658508300781,0.9990000128746032,0.6082207560539246,0.4881288409233093,297.3802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662170410156,0.9010436534881592,0.3969645202159881,0.3772605955600738,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667358398437,0.8183940649032593,0.2943002879619598,0.2076495438814163,297.2391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.967041015625,0.7794938087463379,0.2542828917503357,0.2433067411184311,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.967529296875,0.7328410744667053,0.2093545943498611,0.9542913436889648,284.9661865234375,284.95001220703125,299.3349914550781,288.4032592773437,297.9815368652344,297.2618408203125,284.96319580078125,1.0,0.5125555396080017,0.4736267328262329,0.4736267328262329,1.0,1.0,-2.726103544235229,0.947600483894348,1.778503179550171,0.3343742191791534,0.9425814151763916,0.9425814151763916,0.0,119.2222137451172,106.0,36752.36328125,0.0,1706.454833984375,1.0,281.2572326660156,283.5710144042969,291.4228515625,293.83502197265625,293.1499938964844,293.1499938964844,280.95001220703125,35683.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9068098068237304,1.0,0.0,0.0,3.803512334823608,3.803542137145996,9.653014103605528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5806.12109375,0.0,1905.606201171875,1895.4371337890625,0.0,3466.97412109375,0.969944715499878,1.0,0.0,3.0,1.0,0.0
12136140,297.03155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7470092773437,0.9990000128746032,0.6065102815628052,0.4788822829723358,297.3591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.74725341796875,0.907661199569702,0.3977415859699249,0.3779118061065674,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7476501464844,0.8222397565841675,0.2931506633758545,0.2067867815494537,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.74786376953125,0.7838748693466187,0.2536771297454834,0.2426492422819137,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7482604980469,0.7354245781898499,0.2078316509723663,0.9469445943832396,284.74725341796875,284.95001220703125,299.35614013671875,288.42852783203125,297.9753723144531,297.2438659667969,284.7452697753906,1.0,0.5078948140144348,0.473051518201828,0.473051518201828,1.0,1.0,-2.705101490020752,0.938033401966095,1.7670681476593018,0.3292424380779266,0.9380663633346558,0.9380663633346558,0.0,115.81144714355467,109.0,37492.01171875,0.0,1659.984375,1.0,280.9570617675781,283.31561279296875,291.444580078125,293.8959655761719,293.1499938964844,293.1499938964844,280.6499938964844,35987.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9128112196922302,1.0,0.0,0.0,3.8046932220458975,3.804723262786865,9.65900881055859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5891.01025390625,0.0,1909.5841064453125,1895.4371337890625,0.0,3522.674560546875,0.9704291224479676,1.0,0.0,3.0,1.0,0.0
12136200,297.03155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7470092773437,0.9990000128746032,0.6065102815628052,0.4788822829723358,297.3591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.74725341796875,0.907661199569702,0.3977415859699249,0.3779118061065674,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7476501464844,0.8222397565841675,0.2931506633758545,0.2067867815494537,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.74786376953125,0.7838748693466187,0.2536771297454834,0.2426492422819137,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7482604980469,0.7354245781898499,0.2078316509723663,0.9469445943832396,284.74725341796875,284.95001220703125,299.35614013671875,288.42852783203125,297.9753723144531,297.2438659667969,284.7452697753906,1.0,0.5078948140144348,0.473051518201828,0.473051518201828,1.0,1.0,-2.705101490020752,0.938033401966095,1.7670681476593018,0.3292424380779266,0.9380663633346558,0.9380663633346558,0.0,115.81144714355467,109.0,37492.01171875,0.0,1659.984375,1.0,280.9570617675781,283.31561279296875,291.444580078125,293.8959655761719,293.1499938964844,293.1499938964844,280.6499938964844,35987.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9128112196922302,1.0,0.0,0.0,3.8046932220458975,3.804723262786865,9.65900881055859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5891.01025390625,0.0,1909.5841064453125,1895.4371337890625,0.0,3522.674560546875,0.9704291224479676,1.0,0.0,3.0,1.0,0.0
12136260,297.0162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5426330566406,0.9990000128746032,0.6034777760505676,0.4756305813789367,297.33990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5428466796875,0.9105000495910645,0.398440271615982,0.3785530626773834,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.54315185546875,0.8229215741157532,0.2919393181800842,0.2059293240308761,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5433349609375,0.7849835753440857,0.2530089616775512,0.2419992685317993,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.543701171875,0.735281765460968,0.2062901556491851,0.9399241209030152,284.5428466796875,284.95001220703125,299.3772277832031,288.4577331542969,297.97088623046875,297.2265319824219,284.5411682128906,1.0,0.5053228139877319,0.4731873571872711,0.4731873571872711,1.0,1.0,-2.691710948944092,0.9328629374504088,1.7588480710983276,0.326948881149292,0.930949866771698,0.930949866771698,0.0,114.41229248046876,112.0,38360.17578125,0.0,1634.24853515625,1.0,280.6569519042969,283.07525634765625,291.477294921875,293.9785461425781,293.1499938964844,293.1499938964844,280.3500061035156,36285.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9195592999458312,1.0,0.0,0.0,3.795223474502564,3.7952535152435294,9.61098749030498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5990.0166015625,0.0,1899.0662841796875,1895.4371337890625,0.0,3585.091064453125,0.9684362411499025,1.0,0.0,3.0,1.0,0.0
12136320,297.0162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5426330566406,0.9990000128746032,0.6034777760505676,0.4756305813789367,297.33990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5428466796875,0.9105000495910645,0.398440271615982,0.3785530626773834,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.54315185546875,0.8229215741157532,0.2919393181800842,0.2059293240308761,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5433349609375,0.7849835753440857,0.2530089616775512,0.2419992685317993,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.543701171875,0.735281765460968,0.2062901556491851,0.9399241209030152,284.5428466796875,284.95001220703125,299.3772277832031,288.4577331542969,297.97088623046875,297.2265319824219,284.5411682128906,1.0,0.5053228139877319,0.4731873571872711,0.4731873571872711,1.0,1.0,-2.691710948944092,0.9328629374504088,1.7588480710983276,0.326948881149292,0.930949866771698,0.930949866771698,0.0,114.41229248046876,112.0,38360.17578125,0.0,1634.24853515625,1.0,280.6569519042969,283.07525634765625,291.477294921875,293.9785461425781,293.1499938964844,293.1499938964844,280.3500061035156,36285.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9195592999458312,1.0,0.0,0.0,3.795223474502564,3.7952535152435294,9.61098749030498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5990.0166015625,0.0,1899.0662841796875,1895.4371337890625,0.0,3585.091064453125,0.9684362411499025,1.0,0.0,3.0,1.0,0.0
