time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12136380,296.9854431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3462219238281,0.9990000128746032,0.5986800193786621,0.4764928817749023,297.32208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.34637451171875,0.9104223251342772,0.3990389704704284,0.3791521191596985,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3466491699219,0.821366012096405,0.290651798248291,0.2050556093454361,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3468017578125,0.7837534546852112,0.2522676289081573,0.2413292527198791,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3471069335937,0.733146071434021,0.2046619057655334,0.9328009486198424,284.34637451171875,284.95001220703125,299.39825439453125,288.4905090332031,297.9669189453125,297.2095642089844,284.3450622558594,1.0,0.5042283535003662,0.4733231961727142,0.4733231961727142,1.0,1.0,-2.6830484867095947,0.9296388030052184,1.753409743309021,0.3255749940872192,0.9212692975997924,0.9212692975997924,0.0,114.34659576416016,115.0,39240.89453125,0.0,1621.5614013671875,1.0,280.3570556640625,282.84375,291.5137023925781,294.0682373046875,293.1499938964844,293.1499938964844,280.04998779296875,36589.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9270865321159364,1.0,0.0,0.0,3.774826765060425,3.774856567382813,9.507959362053952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6093.26513671875,0.0,1873.9781494140625,1895.4371337890625,0.0,3654.407470703125,0.9639193415641784,1.0,0.0,3.0,1.0,0.0
12136440,296.9854431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3462219238281,0.9990000128746032,0.5986800193786621,0.4764928817749023,297.32208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.34637451171875,0.9104223251342772,0.3990389704704284,0.3791521191596985,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3466491699219,0.821366012096405,0.290651798248291,0.2050556093454361,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3468017578125,0.7837534546852112,0.2522676289081573,0.2413292527198791,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3471069335937,0.733146071434021,0.2046619057655334,0.9328009486198424,284.34637451171875,284.95001220703125,299.39825439453125,288.4905090332031,297.9669189453125,297.2095642089844,284.3450622558594,1.0,0.5042283535003662,0.4733231961727142,0.4733231961727142,1.0,1.0,-2.6830484867095947,0.9296388030052184,1.753409743309021,0.3255749940872192,0.9212692975997924,0.9212692975997924,0.0,114.34659576416016,115.0,39240.89453125,0.0,1621.5614013671875,1.0,280.3570556640625,282.84375,291.5137023925781,294.0682373046875,293.1499938964844,293.1499938964844,280.04998779296875,36589.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9270865321159364,1.0,0.0,0.0,3.774826765060425,3.774856567382813,9.507959362053952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6093.26513671875,0.0,1873.9781494140625,1895.4371337890625,0.0,3654.407470703125,0.9639193415641784,1.0,0.0,3.0,1.0,0.0
12136500,296.9649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.20184326171875,0.9990000128746032,0.5956318378448486,0.4780270159244537,297.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2029724121094,0.9096188545227052,0.399312287569046,0.3794654905796051,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2047424316406,0.8200093507766724,0.2899922430515289,0.2046322524547577,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2057800292969,0.7825326919555664,0.2518790066242218,0.2410046309232711,297.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2076721191406,0.7315493226051331,0.203813835978508,0.9292094111442566,284.2029724121094,284.95001220703125,299.40875244140625,288.50811767578125,297.9652404785156,297.2015075683594,284.1938171386719,1.0,0.5040896534919739,0.4733911156654358,0.4733911156654358,1.0,1.0,-2.680052757263184,0.9285642504692078,1.751488447189331,0.3251344263553619,0.9149093627929688,0.9149093627929688,0.0,114.67377471923828,115.0,40081.890625,0.0,1618.78857421875,1.0,280.0983581542969,282.6628723144531,291.5580749511719,294.2137145996094,293.1499938964844,293.1499938964844,280.04998779296875,36761.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9334186911582948,1.0,0.0,0.0,3.7605159282684326,3.76054573059082,9.436005257157376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5897.703125,0.0,1856.204345703125,1895.4371337890625,0.0,3712.436767578125,0.960690140724182,1.0,0.0,3.0,1.0,0.0
12136560,296.94097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1568908691406,0.9990000128746032,0.5921035408973694,0.4803474843502044,297.3053894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1570129394531,0.9081979393959044,0.3995274901390075,0.3796848654747009,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1571960449219,0.818158745765686,0.2892851829528808,0.2041529864072799,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1573181152344,0.7808159589767456,0.2514486610889435,0.2406214922666549,297.10260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1575622558594,0.7295165657997131,0.2029110491275787,0.9253253936767578,284.1570129394531,284.95001220703125,299.4192199707031,288.5264892578125,297.9631652832031,297.1931457519531,284.15606689453125,1.0,0.5041497945785522,0.4733003377914428,0.4733003377914428,1.0,1.0,-2.6774001121521,0.927340805530548,1.7500593662261963,0.3244772255420685,0.9091170430183412,0.9091170430183412,0.0,115.2386245727539,103.0,40119.54296875,0.0,1617.5946044921875,1.0,280.0570373535156,282.6205139160156,291.5514831542969,294.1598205566406,293.1499938964844,293.1499938964844,279.75,36911.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934893012046814,1.0,0.0,0.0,3.7428946495056152,3.742924213409424,9.347780292046082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6198.15380859375,0.0,1834.021240234375,1895.4371337890625,0.0,3725.90771484375,0.9567527174949646,1.0,0.0,3.0,1.0,0.0
12136620,296.9021911621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9638977050781,0.9990000128746032,0.5854984521865845,0.4736999273300171,297.2891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9640808105469,0.9131542444229126,0.3998537361621856,0.379961758852005,297.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.96441650390625,0.8203991651535034,0.2877978384494781,0.2030876576900482,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.964599609375,0.7835080623626709,0.250510573387146,0.239695057272911,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9649658203125,0.7305204272270203,0.2010031193494796,0.9166015982627868,283.964111328125,284.95001220703125,299.4400939941406,288.5652770996094,297.9590759277344,297.177734375,283.9623413085937,1.0,0.4992912411689758,0.4731187522411346,0.4731187522411346,1.0,1.0,-2.656889677047729,0.918691873550415,1.738197922706604,0.3206355273723602,0.8943914175033569,0.8943914175033569,0.0,112.6513671875,106.0,40794.9296875,0.0,1576.887939453125,1.0,279.7578125,282.3966064453125,291.587646484375,294.2436218261719,293.1499938964844,293.1499938964844,280.04998779296875,37267.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942237913608551,1.0,0.0,0.0,3.698259115219116,3.698288202285767,9.126158033723186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5581.001953125,0.0,1778.521240234375,1895.4371337890625,0.0,3792.77392578125,0.9466856718063354,1.0,0.0,3.0,1.0,0.0
12136680,296.9021911621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9638977050781,0.9990000128746032,0.5854984521865845,0.4736999273300171,297.2891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9640808105469,0.9131542444229126,0.3998537361621856,0.379961758852005,297.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.96441650390625,0.8203991651535034,0.2877978384494781,0.2030876576900482,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.964599609375,0.7835080623626709,0.250510573387146,0.239695057272911,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9649658203125,0.7305204272270203,0.2010031193494796,0.9166015982627868,283.964111328125,284.95001220703125,299.4400939941406,288.5652770996094,297.9590759277344,297.177734375,283.9623413085937,1.0,0.4992912411689758,0.4731187522411346,0.4731187522411346,1.0,1.0,-2.656889677047729,0.918691873550415,1.738197922706604,0.3206355273723602,0.8943914175033569,0.8943914175033569,0.0,112.6513671875,106.0,40794.9296875,0.0,1576.887939453125,1.0,279.7578125,282.3966064453125,291.587646484375,294.2436218261719,293.1499938964844,293.1499938964844,280.04998779296875,37267.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942237913608551,1.0,0.0,0.0,3.698259115219116,3.698288202285767,9.126158033723186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5581.001953125,0.0,1778.521240234375,1895.4371337890625,0.0,3792.77392578125,0.9466856718063354,1.0,0.0,3.0,1.0,0.0
12136740,296.903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1418762207031,0.9990000128746032,0.5829740762710571,0.4701550304889679,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1414794921875,0.916463017463684,0.401142954826355,0.3807257413864136,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1407775878906,0.8216448426246643,0.2874486744403839,0.2025480717420578,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1404113769531,0.7850559949874878,0.2504086792469024,0.2392778545618057,297.08642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1396484375,0.7307800650596619,0.2000242173671722,0.9107922911643982,284.1414489746094,284.95001220703125,299.45758056640625,288.5997314453125,297.963134765625,297.17584228515625,284.1449584960937,1.0,0.4971332848072052,0.4729662537574768,0.4729662537574768,1.0,1.0,-2.6453988552093506,0.9137856960296632,1.731613278388977,0.31805020570755,0.8867917060852051,0.8867917060852051,0.0,111.24895477294922,106.0,39669.4453125,0.0,1554.5599365234375,1.0,280.0361328125,282.6202392578125,291.52520751953125,294.0337829589844,293.1499938964844,293.1499938964844,280.04998779296875,37242.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254271984100342,1.0,0.0,0.0,3.659740447998047,3.659769058227539,8.93704338977841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5763.8564453125,0.0,1729.1309814453125,1895.4371337890625,0.0,3639.1572265625,0.9378252029418944,1.0,0.0,3.0,1.0,0.0
12136800,296.9056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1520080566406,0.9990000128746032,0.5826731324195862,0.4695785939693451,297.2882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1517333984375,0.9171674251556396,0.4014987349510193,0.3810223639011383,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1512756347656,0.8219555616378784,0.2874825298786163,0.2025448679924011,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1510314941406,0.7854161858558655,0.2504722774028778,0.2393049299716949,297.0867004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1505432128906,0.7309010624885559,0.1999229043722152,0.9101645946502686,284.1517333984375,284.95001220703125,299.4609069824219,288.6064758300781,297.9646911621094,297.1766357421875,284.15411376953125,1.0,0.4968782067298889,0.4729371964931488,0.4729371964931488,1.0,1.0,-2.6443355083465576,0.9133030772209167,1.7310324907302856,0.3177831470966339,0.8852159976959229,0.8852159976959229,0.0,111.05049896240234,109.0,39634.0078125,0.0,1552.193115234375,1.0,280.0422058105469,282.6312866210937,291.5350341796875,294.0464782714844,293.1499938964844,293.1499938964844,280.3500061035156,37242.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9233885407447816,1.0,0.0,0.0,3.6525840759277344,3.652612447738648,8.902126182874781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5445.744140625,0.0,1720.0955810546875,1895.4371337890625,0.0,3620.396484375,0.9361697435379028,1.0,0.0,3.0,1.0,0.0
12136860,296.9295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.36968994140625,0.9990000128746032,0.58199143409729,0.4667141735553741,297.30029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.369384765625,0.9216569662094116,0.4044640064239502,0.3835197687149048,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.36883544921875,0.8240440487861633,0.2883524000644684,0.202955275774002,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3685302734375,0.7878192663192749,0.2514331936836242,0.2399755716323852,297.0941772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.367919921875,0.7319270968437195,0.1998679488897323,0.9087402820587158,284.36932373046875,284.95001220703125,299.48162841796875,288.6497497558594,297.9793701171875,297.1880798339844,284.37225341796875,1.0,0.4963067770004272,0.4729484915733337,0.4729484915733337,1.0,1.0,-2.643472909927368,0.9129768013954164,1.730496168136597,0.3175248801708221,0.8792119026184082,0.8792119026184082,0.0,110.2199935913086,112.0,38617.5,0.0,1547.2615966796875,1.0,280.3414611816406,282.89080810546875,291.5662841796875,293.9917907714844,293.1499938964844,293.1499938964844,280.6499938964844,37060.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903066098690033,1.0,0.0,0.0,3.613460302352905,3.61348819732666,8.712441399438831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5364.37646484375,0.0,1669.9443359375,1895.4371337890625,0.0,3432.14794921875,0.9270362854003906,1.0,0.0,3.0,1.0,0.0
12136920,296.9295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.36968994140625,0.9990000128746032,0.58199143409729,0.4667141735553741,297.30029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.369384765625,0.9216569662094116,0.4044640064239502,0.3835197687149048,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.36883544921875,0.8240440487861633,0.2883524000644684,0.202955275774002,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3685302734375,0.7878192663192749,0.2514331936836242,0.2399755716323852,297.0941772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.367919921875,0.7319270968437195,0.1998679488897323,0.9087402820587158,284.36932373046875,284.95001220703125,299.48162841796875,288.6497497558594,297.9793701171875,297.1880798339844,284.37225341796875,1.0,0.4963067770004272,0.4729484915733337,0.4729484915733337,1.0,1.0,-2.643472909927368,0.9129768013954164,1.730496168136597,0.3175248801708221,0.8792119026184082,0.8792119026184082,0.0,110.2199935913086,112.0,38617.5,0.0,1547.2615966796875,1.0,280.3414611816406,282.89080810546875,291.5662841796875,293.9917907714844,293.1499938964844,293.1499938964844,280.6499938964844,37060.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903066098690033,1.0,0.0,0.0,3.613460302352905,3.61348819732666,8.712441399438831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5364.37646484375,0.0,1669.9443359375,1895.4371337890625,0.0,3432.14794921875,0.9270362854003906,1.0,0.0,3.0,1.0,0.0
12136980,296.9595642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5921936035156,0.9990000128746032,0.5822321772575378,0.4653268754482269,297.3178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5919189453125,0.9257991313934326,0.4081401824951172,0.3868138492107391,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.59130859375,0.8259902000427246,0.2898516058921814,0.2038930356502533,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.59100341796875,0.7901129722595215,0.2529830038547516,0.241299107670784,297.1070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5903625488281,0.7330831289291382,0.2004633694887161,0.910688579082489,284.59185791015625,284.95001220703125,299.50225830078125,288.6946716308594,297.9978942871094,297.20489501953125,284.594970703125,1.0,0.4972636103630066,0.4729597866535187,0.4729597866535187,1.0,1.0,-2.6508162021636963,0.9159700870513916,1.7348459959030151,0.3187934458255768,0.8762085437774658,0.8762085437774658,0.0,110.08775329589844,115.0,37725.85546875,0.0,1556.8453369140625,1.0,280.6411437988281,283.1518859863281,291.62481689453125,293.9891052246094,293.1499938964844,293.1499938964844,280.95001220703125,36790.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8861322402954102,1.0,0.0,0.0,3.583997964859009,3.584025382995605,8.570946761210507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5300.74609375,0.0,1631.86474609375,1895.4371337890625,0.0,3274.018798828125,0.9200590252876282,1.0,0.0,3.0,1.0,0.0
12137040,296.9595642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5921936035156,0.9990000128746032,0.5822321772575378,0.4653268754482269,297.3178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5919189453125,0.9257991313934326,0.4081401824951172,0.3868138492107391,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.59130859375,0.8259902000427246,0.2898516058921814,0.2038930356502533,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.59100341796875,0.7901129722595215,0.2529830038547516,0.241299107670784,297.1070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5903625488281,0.7330831289291382,0.2004633694887161,0.910688579082489,284.59185791015625,284.95001220703125,299.50225830078125,288.6946716308594,297.9978942871094,297.20489501953125,284.594970703125,1.0,0.4972636103630066,0.4729597866535187,0.4729597866535187,1.0,1.0,-2.6508162021636963,0.9159700870513916,1.7348459959030151,0.3187934458255768,0.8762085437774658,0.8762085437774658,0.0,110.08775329589844,115.0,37725.85546875,0.0,1556.8453369140625,1.0,280.6411437988281,283.1518859863281,291.62481689453125,293.9891052246094,293.1499938964844,293.1499938964844,280.95001220703125,36790.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8861322402954102,1.0,0.0,0.0,3.583997964859009,3.584025382995605,8.570946761210507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5300.74609375,0.0,1631.86474609375,1895.4371337890625,0.0,3274.018798828125,0.9200590252876282,1.0,0.0,3.0,1.0,0.0
12137100,296.97418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.74884033203125,0.9990000128746032,0.582459032535553,0.4653159081935882,297.3273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.74774169921875,0.9274864792823792,0.4101361930370331,0.3886162638664245,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7455139160156,0.8267130851745605,0.2907358407974243,0.2044632285833358,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7443542480469,0.791020393371582,0.2538937032222748,0.2421019375324249,297.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74188232421875,0.7335227727890015,0.2009135782718658,0.9124383926391602,284.7475280761719,284.95001220703125,299.5125427246094,288.7176513671875,298.0076904296875,297.2138977050781,284.7588195800781,1.0,0.4982084631919861,0.4729654490947723,0.4729654490947723,1.0,1.0,-2.6567189693450928,0.9183656573295592,1.738353252410889,0.3198418617248535,0.8763589262962341,0.8763589262962341,0.0,110.288818359375,115.0,36930.74609375,0.0,1565.9727783203125,1.0,280.8966064453125,283.3455505371094,291.6296081542969,293.8973693847656,293.1499938964844,293.1499938964844,280.95001220703125,36619.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764708638191223,1.0,0.0,0.0,3.573348045349121,3.5733754634857178,8.520085543750611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5470.12890625,0.0,1617.70849609375,1895.4371337890625,0.0,3183.498779296875,0.9175211787223816,1.0,0.0,3.0,1.0,0.0
12137160,296.9886779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.81591796875,0.9990000128746032,0.5827710032463074,0.4655495285987854,297.3375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8156433105469,0.929135262966156,0.4122580885887146,0.3905874192714691,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8150634765625,0.827431321144104,0.2917271852493286,0.205138623714447,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8147888183594,0.7919251322746277,0.2549049854278564,0.2430316358804702,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81414794921875,0.7339892387390137,0.2014673948287964,0.9147788286209106,284.8155822753906,284.95001220703125,299.5227966308594,288.7408752441406,298.0176696777344,297.2236633300781,284.8186340332031,1.0,0.4994270503520965,0.4727610647678375,0.4727610647678375,1.0,1.0,-2.664107084274292,0.920981764793396,1.7431252002716064,0.3207815587520599,0.876189649105072,0.876189649105072,0.0,110.60971069335938,118.0,36925.69921875,0.0,1577.7633056640625,1.0,280.9414367675781,283.411376953125,291.6849365234375,293.99951171875,293.1499938964844,293.1499938964844,281.25,36465.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722450137138367,1.0,0.0,0.0,3.566230297088623,3.56625771522522,8.486176739097573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5246.15771484375,0.0,1608.0018310546875,1895.4371337890625,0.0,3143.869140625,0.9157273173332214,1.0,0.0,3.0,1.0,0.0
12137220,297.014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369873046875,0.9990000128746032,0.5833365321159363,0.467178076505661,297.3579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367126464844,0.9316706657409668,0.4166997373104095,0.3947071433067322,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.8283573389053345,0.2938691675662994,0.20659901201725,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.7932276129722595,0.2570909261703491,0.2450522184371948,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.7345621585845947,0.2027438133955001,0.9203009009361268,285.0366516113281,284.95001220703125,299.543212890625,288.7879943847656,298.0375671386719,297.2429504394531,285.03973388671875,1.0,0.5025264620780945,0.4723522961139679,0.4723522961139679,1.0,1.0,-2.6818292140960693,0.927340805530548,1.754488468170166,0.3231495916843414,0.8791012167930603,0.8791012167930603,0.0,111.6794204711914,121.0,36197.44140625,0.0,1607.65283203125,1.0,281.2411193847656,283.6658020019531,291.7423095703125,294.0123596191406,293.1499938964844,293.1499938964844,281.54998779296875,36116.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8603606820106506,1.0,0.0,0.0,3.5611345767974854,3.561161756515503,8.461942684334645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5196.19140625,0.0,1599.3302001953125,1895.4371337890625,0.0,3032.3876953125,0.9142907857894896,1.0,0.0,3.0,1.0,0.0
12137280,297.014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369873046875,0.9990000128746032,0.5833365321159363,0.467178076505661,297.3579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367126464844,0.9316706657409668,0.4166997373104095,0.3947071433067322,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.8283573389053345,0.2938691675662994,0.20659901201725,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.7932276129722595,0.2570909261703491,0.2450522184371948,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.7345621585845947,0.2027438133955001,0.9203009009361268,285.0366516113281,284.95001220703125,299.543212890625,288.7879943847656,298.0375671386719,297.2429504394531,285.03973388671875,1.0,0.5025264620780945,0.4723522961139679,0.4723522961139679,1.0,1.0,-2.6818292140960693,0.927340805530548,1.754488468170166,0.3231495916843414,0.8791012167930603,0.8791012167930603,0.0,111.6794204711914,121.0,36197.44140625,0.0,1607.65283203125,1.0,281.2411193847656,283.6658020019531,291.7423095703125,294.0123596191406,293.1499938964844,293.1499938964844,281.54998779296875,36116.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8603606820106506,1.0,0.0,0.0,3.5611345767974854,3.561161756515503,8.461942684334645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5196.19140625,0.0,1599.3302001953125,1895.4371337890625,0.0,3032.3876953125,0.9142907857894896,1.0,0.0,3.0,1.0,0.0
12137340,297.0367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2630310058594,0.9990000128746032,0.5838843584060669,0.4699154198169708,297.378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2627868652344,0.9335734248161316,0.421433687210083,0.3991108238697052,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2622375488281,0.8288793563842773,0.2962470948696136,0.2082314640283584,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2619934082031,0.794122040271759,0.2595011591911316,0.2472985833883285,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2613830566406,0.7348490953445435,0.2042321264743805,0.9268640875816344,285.2627258300781,284.95001220703125,299.5635070800781,288.83563232421875,298.0576171875,297.2623291015625,285.2655944824219,1.0,0.5063496828079224,0.4719435572624206,0.4719435572624206,1.0,1.0,-2.702955484390259,0.9350576400756836,1.7678978443145752,0.3261290788650512,0.8850796222686768,0.8850796222686768,0.0,113.18455505371094,124.0,35658.03125,0.0,1644.8048095703125,1.0,281.5408630371094,283.9240417480469,291.7987670898437,294.0348815917969,293.1499938964844,293.1499938964844,281.8500061035156,35751.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850068986415863,1.0,0.0,0.0,3.5692741870880127,3.5693013668060303,8.500669537170324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5158.9736328125,0.0,1606.44384765625,1895.4371337890625,0.0,2935.916748046875,0.9158853888511658,1.0,0.0,3.0,1.0,0.0
12137400,297.0367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2630310058594,0.9990000128746032,0.5838843584060669,0.4699154198169708,297.378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2627868652344,0.9335734248161316,0.421433687210083,0.3991108238697052,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2622375488281,0.8288793563842773,0.2962470948696136,0.2082314640283584,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2619934082031,0.794122040271759,0.2595011591911316,0.2472985833883285,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2613830566406,0.7348490953445435,0.2042321264743805,0.9268640875816344,285.2627258300781,284.95001220703125,299.5635070800781,288.83563232421875,298.0576171875,297.2623291015625,285.2655944824219,1.0,0.5063496828079224,0.4719435572624206,0.4719435572624206,1.0,1.0,-2.702955484390259,0.9350576400756836,1.7678978443145752,0.3261290788650512,0.8850796222686768,0.8850796222686768,0.0,113.18455505371094,124.0,35658.03125,0.0,1644.8048095703125,1.0,281.5408630371094,283.9240417480469,291.7987670898437,294.0348815917969,293.1499938964844,293.1499938964844,281.8500061035156,35751.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850068986415863,1.0,0.0,0.0,3.5692741870880127,3.5693013668060303,8.500669537170324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5158.9736328125,0.0,1606.44384765625,1895.4371337890625,0.0,2935.916748046875,0.9158853888511658,1.0,0.0,3.0,1.0,0.0
12137460,297.0561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4859313964844,0.9990000128746032,0.58441162109375,0.4734473824501037,297.3993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4857177734375,0.9350693225860596,0.426423579454422,0.4037756323814392,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.48516845703125,0.8291538953781128,0.2988292574882507,0.2100203782320022,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.48492431640625,0.7947638034820557,0.2621031403541565,0.2497443109750747,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4843139648437,0.7349616289138794,0.2058933675289154,0.9342931509017944,285.48565673828125,284.95001220703125,299.58367919921875,288.8833923339844,298.0770568847656,297.28143310546875,285.4884033203125,1.0,0.5107371211051941,0.4711956679821014,0.4711956679821014,1.0,1.0,-2.7268197536468506,0.943213701248169,1.783605933189392,0.3289492726325989,0.8940119743347168,0.8940119743347168,0.0,115.02116394042967,127.0,35160.07421875,0.0,1688.03759765625,1.0,281.8409423828125,284.1774597167969,291.853759765625,294.0599670410156,293.1499938964844,293.1499938964844,282.1499938964844,35398.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412460684776306,1.0,0.0,0.0,3.5902369022369385,3.590264320373535,8.600813430348353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5125.30126953125,0.0,1629.2158203125,1895.4371337890625,0.0,2853.359619140625,0.920448899269104,1.0,0.0,3.0,1.0,0.0
12137520,297.0561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4859313964844,0.9990000128746032,0.58441162109375,0.4734473824501037,297.3993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4857177734375,0.9350693225860596,0.426423579454422,0.4037756323814392,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.48516845703125,0.8291538953781128,0.2988292574882507,0.2100203782320022,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.48492431640625,0.7947638034820557,0.2621031403541565,0.2497443109750747,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4843139648437,0.7349616289138794,0.2058933675289154,0.9342931509017944,285.48565673828125,284.95001220703125,299.58367919921875,288.8833923339844,298.0770568847656,297.28143310546875,285.4884033203125,1.0,0.5107371211051941,0.4711956679821014,0.4711956679821014,1.0,1.0,-2.7268197536468506,0.943213701248169,1.783605933189392,0.3289492726325989,0.8940119743347168,0.8940119743347168,0.0,115.02116394042967,127.0,35160.07421875,0.0,1688.03759765625,1.0,281.8409423828125,284.1774597167969,291.853759765625,294.0599670410156,293.1499938964844,293.1499938964844,282.1499938964844,35398.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412460684776306,1.0,0.0,0.0,3.5902369022369385,3.590264320373535,8.600813430348353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5125.30126953125,0.0,1629.2158203125,1895.4371337890625,0.0,2853.359619140625,0.920448899269104,1.0,0.0,3.0,1.0,0.0
12137580,297.0729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7051696777344,0.9990000128746032,0.5849299430847168,0.4775603115558624,297.4196472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7049560546875,0.9362932443618774,0.4316391348838806,0.4086640775203705,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7044372558594,0.8292708396911621,0.3015885055065155,0.2119410634040832,297.2611389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7042236328125,0.795244038105011,0.2648705840110779,0.2523575723171234,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7036437988281,0.7349659204483032,0.2076993137598037,0.9424274563789368,285.70489501953125,284.95001220703125,299.603759765625,288.9309387207031,298.0961608886719,297.300048828125,285.7074584960937,1.0,0.5155632495880127,0.4704478085041046,0.4704478085041046,1.0,1.0,-2.752858877182007,0.9521920084953308,1.8006669282913208,0.3321143984794616,0.9058460593223572,0.9058460593223572,0.0,117.11595153808594,115.0,34686.1171875,0.0,1736.416748046875,1.0,282.14117431640625,284.42559814453125,291.9058532714844,294.08416748046875,293.1499938964844,293.1499938964844,281.8500061035156,35071.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8332859873771667,1.0,0.0,0.0,3.623075008392334,3.6231026649475098,8.758867124925018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5673.77490234375,0.0,1667.0711669921875,1895.4371337890625,0.0,2779.0556640625,0.9277827143669128,1.0,0.0,3.0,1.0,0.0
12137640,297.0729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7051696777344,0.9990000128746032,0.5849299430847168,0.4775603115558624,297.4196472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7049560546875,0.9362932443618774,0.4316391348838806,0.4086640775203705,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7044372558594,0.8292708396911621,0.3015885055065155,0.2119410634040832,297.2611389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7042236328125,0.795244038105011,0.2648705840110779,0.2523575723171234,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7036437988281,0.7349659204483032,0.2076993137598037,0.9424274563789368,285.70489501953125,284.95001220703125,299.603759765625,288.9309387207031,298.0961608886719,297.300048828125,285.7074584960937,1.0,0.5155632495880127,0.4704478085041046,0.4704478085041046,1.0,1.0,-2.752858877182007,0.9521920084953308,1.8006669282913208,0.3321143984794616,0.9058460593223572,0.9058460593223572,0.0,117.11595153808594,115.0,34686.1171875,0.0,1736.416748046875,1.0,282.14117431640625,284.42559814453125,291.9058532714844,294.08416748046875,293.1499938964844,293.1499938964844,281.8500061035156,35071.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8332859873771667,1.0,0.0,0.0,3.623075008392334,3.6231026649475098,8.758867124925018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5673.77490234375,0.0,1667.0711669921875,1895.4371337890625,0.0,2779.0556640625,0.9277827143669128,1.0,0.0,3.0,1.0,0.0
12137700,297.0743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5800170898437,0.9990000128746032,0.5845823884010315,0.4753317236900329,297.4242858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.58074951171875,0.93999046087265,0.4338062107563019,0.4109488129615783,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.58258056640625,0.8315151929855347,0.3025943636894226,0.2127943485975265,297.2651672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5834655761719,0.7978125810623169,0.2659735381603241,0.2535510957241058,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.58551025390625,0.736900806427002,0.2083734571933746,0.9460303783416748,285.5809936523437,284.95001220703125,299.6137390136719,288.9544982910156,298.1022644042969,297.3046569824219,285.5721740722656,1.0,0.5158852338790894,0.4700738489627838,0.4700738489627838,1.0,1.0,-2.759735345840454,0.9541825652122498,1.805552840232849,0.3328143358230591,0.9088922739028932,0.9088922739028932,0.0,116.74623107910156,115.0,35580.3359375,0.0,1744.9779052734375,1.0,281.899169921875,284.2541198730469,292.0236511230469,294.3543701171875,293.1499938964844,293.1499938964844,281.8500061035156,35091.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451089859008789,1.0,0.0,0.0,3.639978408813477,3.640006303787232,8.840787018016272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5555.544921875,0.0,1688.2130126953125,1895.4371337890625,0.0,2889.483642578125,0.9316433072090148,1.0,0.0,3.0,1.0,0.0
12137760,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5296325683594,0.9990000128746032,0.5839901566505432,0.471141368150711,297.4233703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.52978515625,0.9446396231651306,0.4354552328586578,0.4126517176628113,297.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5301208496094,0.8344007730484009,0.3031494617462158,0.2132770717144012,297.2652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5303039550781,0.8010989427566528,0.2667113542556762,0.2543465197086334,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5306701660156,0.7394132018089294,0.2087267637252807,0.9480162262916564,285.5298156738281,284.95001220703125,299.6236572265625,288.9778747558594,298.1046142578125,297.3041076660156,285.5281066894531,1.0,0.5151258707046509,0.4696108102798462,0.4696108102798462,1.0,1.0,-2.76067852973938,0.9536340236663818,1.8070443868637085,0.3321883678436279,0.912205159664154,0.912205159664154,0.0,115.6106414794922,118.0,35728.5859375,0.0,1741.0478515625,1.0,281.8575134277344,284.1974182128906,292.054931640625,294.375732421875,293.1499938964844,293.1499938964844,281.54998779296875,35138.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8537026047706604,1.0,0.0,0.0,3.655009269714356,3.6550374031066895,8.913951319300395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5831.765625,0.0,1707.3892822265625,1895.4371337890625,0.0,2969.96142578125,0.9351775646209716,1.0,0.0,3.0,1.0,0.0
12137820,297.0595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3288269042969,0.9990000128746032,0.5816618204116821,0.4710412621498108,297.4129333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3289489746094,0.9468842148780824,0.4378695785999298,0.4151817262172699,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.32928466796875,0.8349454998970032,0.303476482629776,0.2136780321598053,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3294372558594,0.8021891713142395,0.2675077617168426,0.2553039789199829,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.329833984375,0.7397714257240295,0.208802193403244,0.9492887258529664,285.3289794921875,284.95001220703125,299.6434631347656,289.0238037109375,298.1039428710937,297.2947082519531,285.3274230957031,1.0,0.5162968039512634,0.4686847627162933,0.4686847627162933,1.0,1.0,-2.766751527786255,0.9542157649993896,1.8125358819961548,0.3313380181789398,0.9156017899513244,0.9156017899513244,0.0,115.79885864257812,121.0,36741.484375,0.0,1751.08203125,1.0,281.5582580566406,283.94793701171875,292.10211181640625,294.508544921875,293.1499938964844,293.1499938964844,281.25,35325.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731836676597595,1.0,0.0,0.0,3.679934501647949,3.6799628734588623,9.035942412083386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5940.75537109375,0.0,1740.342529296875,1895.4371337890625,0.0,3152.6728515625,0.9410701394081116,1.0,0.0,3.0,1.0,0.0
12137880,297.0595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3288269042969,0.9990000128746032,0.5816618204116821,0.4710412621498108,297.4129333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3289489746094,0.9468842148780824,0.4378695785999298,0.4151817262172699,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.32928466796875,0.8349454998970032,0.303476482629776,0.2136780321598053,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3294372558594,0.8021891713142395,0.2675077617168426,0.2553039789199829,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.329833984375,0.7397714257240295,0.208802193403244,0.9492887258529664,285.3289794921875,284.95001220703125,299.6434631347656,289.0238037109375,298.1039428710937,297.2947082519531,285.3274230957031,1.0,0.5162968039512634,0.4686847627162933,0.4686847627162933,1.0,1.0,-2.766751527786255,0.9542157649993896,1.8125358819961548,0.3313380181789398,0.9156017899513244,0.9156017899513244,0.0,115.79885864257812,121.0,36741.484375,0.0,1751.08203125,1.0,281.5582580566406,283.94793701171875,292.10211181640625,294.508544921875,293.1499938964844,293.1499938964844,281.25,35325.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731836676597595,1.0,0.0,0.0,3.679934501647949,3.6799628734588623,9.035942412083386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5940.75537109375,0.0,1740.342529296875,1895.4371337890625,0.0,3152.6728515625,0.9410701394081116,1.0,0.0,3.0,1.0,0.0
12137940,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1408386230469,0.9990000128746032,0.5773009657859802,0.4751640558242798,297.3983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1410217285156,0.9452309608459472,0.4394678473472595,0.4168674647808075,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1414489746094,0.832612156867981,0.3032153844833374,0.2136223167181015,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1416320800781,0.8001771569252014,0.2677077054977417,0.2556580901145935,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1421203613281,0.7374343872070312,0.2083034813404083,0.9479060769081116,285.1410827636719,284.95001220703125,299.6615295410156,289.0648498535156,298.0997009277344,297.2805480957031,285.13916015625,1.0,0.5179715156555176,0.4678327739238739,0.4678327739238739,1.0,1.0,-2.7724297046661377,0.9547663927078248,1.817663311958313,0.3306529819965362,0.916366457939148,0.916366457939148,0.0,117.16275787353516,121.0,37884.02734375,0.0,1766.1083984375,1.0,281.2606506347656,283.7145080566406,292.1313781738281,294.61383056640625,293.1499938964844,293.1499938964844,281.25,35540.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8875623345375061,1.0,0.0,0.0,3.695576906204224,3.695605516433716,9.11292488581239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5724.4111328125,0.0,1761.978759765625,1895.4371337890625,0.0,3287.403564453125,0.944838285446167,1.0,0.0,3.0,1.0,0.0
12138000,297.0232238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.137939453125,0.9990000128746032,0.576859176158905,0.4756481349468231,297.3971252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1380615234375,0.944975733757019,0.4396043419837951,0.416992723941803,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1383361816406,0.8323253393173218,0.3031891584396362,0.2136034369468689,297.2470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1384582519531,0.7999112010002136,0.2677181661128998,0.2556705176830292,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1388244628906,0.7371484041213989,0.2082474380731582,0.94768625497818,285.1380920410156,284.95001220703125,299.6630859375,289.068359375,298.0993347167969,297.2793273925781,285.1369323730469,1.0,0.5181347727775574,0.4677586853504181,0.4677586853504181,1.0,1.0,-2.772890090942383,0.9548004865646362,1.818089485168457,0.3305854201316833,0.9165290594100952,0.9165290594100952,0.0,117.3159637451172,109.0,37907.375,0.0,1767.5306396484375,1.0,281.2579040527344,283.7112731933594,292.1279602050781,294.60595703125,293.1499938964844,293.1499938964844,280.95001220703125,35551.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8878771662712097,1.0,0.0,0.0,3.696705102920532,3.696733713150024,9.118488719650486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6056.376953125,0.0,1763.5120849609375,1895.4371337890625,0.0,3290.349609375,0.945110321044922,1.0,0.0,3.0,1.0,0.0
12138060,296.9862976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396667480469,0.9990000128746032,0.5714911222457886,0.4699704051017761,297.37890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.9502695202827454,0.4408921003341675,0.4182428419589996,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94024658203125,0.8348953127861023,0.3025118112564087,0.2131512016057968,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9404296875,0.8030492663383484,0.2675318121910095,0.2555219233036041,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94091796875,0.7388362288475037,0.2072236239910125,0.9432922601699828,284.9398803710937,284.95001220703125,299.6825866699219,289.1111755371094,298.0932006835937,297.2620849609375,284.9377136230469,1.0,0.5148938894271851,0.4672134220600128,0.4672134220600128,1.0,1.0,-2.7615909576416016,0.9491298198699952,1.812461018562317,0.3277572989463806,0.9147881865501404,0.9147881865501404,0.0,115.3289794921875,112.0,38888.07421875,0.0,1741.10498046875,1.0,280.9579772949219,283.4706420898437,292.1571350097656,294.6990661621094,293.1499938964844,293.1499938964844,280.6499938964844,35807.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8998314142227173,1.0,0.0,0.0,3.704390525817871,3.7044191360473633,9.156443070423848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6164.52734375,0.0,1775.3507080078125,1895.4371337890625,0.0,3402.0126953125,0.9470675587654114,1.0,0.0,3.0,1.0,0.0
12138120,296.9862976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396667480469,0.9990000128746032,0.5714911222457886,0.4699704051017761,297.37890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.9502695202827454,0.4408921003341675,0.4182428419589996,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94024658203125,0.8348953127861023,0.3025118112564087,0.2131512016057968,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9404296875,0.8030492663383484,0.2675318121910095,0.2555219233036041,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94091796875,0.7388362288475037,0.2072236239910125,0.9432922601699828,284.9398803710937,284.95001220703125,299.6825866699219,289.1111755371094,298.0932006835937,297.2620849609375,284.9377136230469,1.0,0.5148938894271851,0.4672134220600128,0.4672134220600128,1.0,1.0,-2.7615909576416016,0.9491298198699952,1.812461018562317,0.3277572989463806,0.9147881865501404,0.9147881865501404,0.0,115.3289794921875,112.0,38888.07421875,0.0,1741.10498046875,1.0,280.9579772949219,283.4706420898437,292.1571350097656,294.6990661621094,293.1499938964844,293.1499938964844,280.6499938964844,35807.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8998314142227173,1.0,0.0,0.0,3.704390525817871,3.7044191360473633,9.156443070423848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6164.52734375,0.0,1775.3507080078125,1895.4371337890625,0.0,3402.0126953125,0.9470675587654114,1.0,0.0,3.0,1.0,0.0
12138180,296.95947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7412109375,0.9990000128746032,0.5667107701301575,0.4687152504920959,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7413024902344,0.9520126581192015,0.4418775141239166,0.4192162752151489,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7416381835937,0.8348426818847656,0.3015952706336975,0.2125390172004699,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7417907714844,0.8033889532089233,0.2671054601669311,0.255154550075531,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7421875,0.7381131649017334,0.2059687077999115,0.9378155469894408,284.7413635253906,284.95001220703125,299.701904296875,289.1518859863281,298.08697509765625,297.2445983886719,284.73980712890625,1.0,0.513676106929779,0.4666681587696075,0.4666681587696075,1.0,1.0,-2.753480195999145,0.944802463054657,1.808677673339844,0.3251037299633026,0.9103611707687378,0.9103611707687378,0.0,114.67971801757812,115.0,39848.78515625,0.0,1725.9261474609375,1.0,280.657958984375,283.2335205078125,292.1877746582031,294.7870788574219,293.1499938964844,293.1499938964844,280.3500061035156,36086.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9096986055374146,1.0,0.0,0.0,3.701960563659668,3.7019894123077393,9.144434329755312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6271.45068359375,0.0,1774.33984375,1895.4371337890625,0.0,3493.80615234375,0.9467048048973083,1.0,0.0,3.0,1.0,0.0
