time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12138240,296.95947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7412109375,0.9990000128746032,0.5667107701301575,0.4687152504920959,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7413024902344,0.9520126581192015,0.4418775141239166,0.4192162752151489,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7416381835937,0.8348426818847656,0.3015952706336975,0.2125390172004699,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7417907714844,0.8033889532089233,0.2671054601669311,0.255154550075531,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7421875,0.7381131649017334,0.2059687077999115,0.9378155469894408,284.7413635253906,284.95001220703125,299.701904296875,289.1518859863281,298.08697509765625,297.2445983886719,284.73980712890625,1.0,0.513676106929779,0.4666681587696075,0.4666681587696075,1.0,1.0,-2.753480195999145,0.944802463054657,1.808677673339844,0.3251037299633026,0.9103611707687378,0.9103611707687378,0.0,114.67971801757812,115.0,39848.78515625,0.0,1725.9261474609375,1.0,280.657958984375,283.2335205078125,292.1877746582031,294.7870788574219,293.1499938964844,293.1499938964844,280.3500061035156,36086.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9096986055374146,1.0,0.0,0.0,3.701960563659668,3.7019894123077393,9.144434329755312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6271.45068359375,0.0,1774.33984375,1895.4371337890625,0.0,3493.80615234375,0.9467048048973083,1.0,0.0,3.0,1.0,0.0
12138300,296.9425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5975036621094,0.9990000128746032,0.5638430118560791,0.4696504175662994,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.59814453125,0.9517040848731996,0.4423059821128845,0.4196801483631134,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.60015869140625,0.8339366316795349,0.3010886609554291,0.2122233062982559,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6010131835937,0.8026190400123596,0.2668397128582001,0.254948616027832,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.60333251953125,0.7369585633277893,0.205286905169487,0.9349594116210938,284.5984802246094,284.95001220703125,299.7115173339844,289.1713256835937,298.0840148925781,297.23602294921875,284.5892944335937,1.0,0.5135130882263184,0.4663955271244049,0.4663955271244049,1.0,1.0,-2.751100778579712,0.9433031678199768,1.8077975511550903,0.324125200510025,0.9066402912139891,0.9066402912139891,0.0,114.85337829589844,115.0,40735.49609375,0.0,1723.196044921875,1.0,280.40008544921875,283.0516052246094,292.22955322265625,294.932373046875,293.1499938964844,293.1499938964844,280.3500061035156,36244.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166259169578552,1.0,0.0,0.0,3.6970055103302,3.697034358978272,9.119971764448564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6081.4150390625,0.0,1769.1533203125,1895.4371337890625,0.0,3557.98828125,0.9456368088722228,1.0,0.0,3.0,1.0,0.0
12138360,296.9222717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.54949951171875,0.9990000128746032,0.5605414509773254,0.4715048670768738,297.3414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5495910644531,0.9506180286407472,0.4426548779010772,0.4200269281864166,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.54986572265625,0.832444965839386,0.3005178570747375,0.2118405848741531,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.54998779296875,0.8012328147888184,0.2665145397186279,0.2546669244766235,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5503234863281,0.7352818250656128,0.204539492726326,0.9317715764045716,284.5496520996094,284.95001220703125,299.7210693359375,289.1900939941406,298.0810241699219,297.2269592285156,284.5484619140625,1.0,0.5135737657546997,0.466278612613678,0.466278612613678,1.0,1.0,-2.7491157054901123,0.9422550797462464,1.8068605661392207,0.3235159814357757,0.9034372568130492,0.9034372568130492,0.0,115.29894256591795,118.0,40813.609375,0.0,1722.329345703125,1.0,280.3575134277344,283.0039978027344,292.2221984863281,294.8800964355469,293.1499938964844,293.1499938964844,280.04998779296875,36380.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187383651733398,1.0,0.0,0.0,3.689018487930298,3.68904709815979,9.080608833755832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6381.556640625,0.0,1759.9183349609375,1895.4371337890625,0.0,3577.510498046875,0.943922519683838,1.0,0.0,3.0,1.0,0.0
12138420,296.8746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3645935058594,0.9990000128746032,0.5528398156166077,0.4768761098384857,297.3233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3646545410156,0.947188913822174,0.4432514607906341,0.4206869602203369,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.36492919921875,0.8285730481147766,0.2993083596229553,0.2110645622014999,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.36505126953125,0.7974876761436462,0.2657898962497711,0.2540731132030487,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3653564453125,0.7310828566551208,0.202930673956871,0.9250555038452148,284.3647155761719,284.95001220703125,299.74005126953125,289.22540283203125,298.07550048828125,297.2095031738281,284.3636474609375,1.0,0.5142298340797424,0.4660448133945465,0.4660448133945465,1.0,1.0,-2.746645212173462,0.940798044204712,1.80584716796875,0.3226016461849212,0.8940927386283875,0.8940927386283875,0.0,116.71954345703124,121.0,41802.1640625,0.0,1725.30859375,1.0,280.05810546875,282.7861633300781,292.25616455078125,294.97491455078125,293.1499938964844,293.1499938964844,280.3500061035156,36689.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92751944065094,1.0,0.0,0.0,3.664961099624634,3.664989471435547,8.96255869520246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5783.4990234375,0.0,1731.5845947265625,1895.4371337890625,0.0,3658.383544921875,0.938588321208954,1.0,0.0,3.0,1.0,0.0
12138480,296.8746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3645935058594,0.9990000128746032,0.5528398156166077,0.4768761098384857,297.3233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3646545410156,0.947188913822174,0.4432514607906341,0.4206869602203369,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.36492919921875,0.8285730481147766,0.2993083596229553,0.2110645622014999,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.36505126953125,0.7974876761436462,0.2657898962497711,0.2540731132030487,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3653564453125,0.7310828566551208,0.202930673956871,0.9250555038452148,284.3647155761719,284.95001220703125,299.74005126953125,289.22540283203125,298.07550048828125,297.2095031738281,284.3636474609375,1.0,0.5142298340797424,0.4660448133945465,0.4660448133945465,1.0,1.0,-2.746645212173462,0.940798044204712,1.80584716796875,0.3226016461849212,0.8940927386283875,0.8940927386283875,0.0,116.71954345703124,121.0,41802.1640625,0.0,1725.30859375,1.0,280.05810546875,282.7861633300781,292.25616455078125,294.97491455078125,293.1499938964844,293.1499938964844,280.3500061035156,36689.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92751944065094,1.0,0.0,0.0,3.664961099624634,3.664989471435547,8.96255869520246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5783.4990234375,0.0,1731.5845947265625,1895.4371337890625,0.0,3658.383544921875,0.938588321208954,1.0,0.0,3.0,1.0,0.0
12138540,296.8470153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5546875,0.9990000128746032,0.5465198755264282,0.4822332262992859,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.55450439453125,0.9444520473480223,0.4452259242534637,0.4221441447734833,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5540466308594,0.8253628015518188,0.2992541491985321,0.2107849270105362,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5538330078125,0.7943361401557922,0.2659519016742706,0.2539803087711334,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5532531738281,0.727327823638916,0.2019900232553482,0.919948935508728,284.554443359375,284.95001220703125,299.7588806152344,289.25750732421875,298.0792541503906,297.2058410644531,284.5565490722656,1.0,0.5155301094055176,0.4658109843730926,0.4658109843730926,1.0,1.0,-2.7482426166534424,0.9409708976745604,1.8072715997695925,0.3223293125629425,0.890309751033783,0.890309751033783,0.0,118.29608917236328,124.0,40767.85546875,0.0,1735.08251953125,1.0,280.3421630859375,283.01324462890625,292.201416015625,294.7877502441406,293.1499938964844,293.1499938964844,280.6499938964844,36614.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9118996858596802,1.0,0.0,0.0,3.6418962478637695,3.641924381256104,8.850105359670124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5655.46337890625,0.0,1701.9774169921875,1895.4371337890625,0.0,3514.225341796875,0.93324875831604,1.0,0.0,3.0,1.0,0.0
12138600,296.8470153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5546875,0.9990000128746032,0.5465198755264282,0.4822332262992859,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.55450439453125,0.9444520473480223,0.4452259242534637,0.4221441447734833,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5540466308594,0.8253628015518188,0.2992541491985321,0.2107849270105362,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5538330078125,0.7943361401557922,0.2659519016742706,0.2539803087711334,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5532531738281,0.727327823638916,0.2019900232553482,0.919948935508728,284.554443359375,284.95001220703125,299.7588806152344,289.25750732421875,298.0792541503906,297.2058410644531,284.5565490722656,1.0,0.5155301094055176,0.4658109843730926,0.4658109843730926,1.0,1.0,-2.7482426166534424,0.9409708976745604,1.8072715997695925,0.3223293125629425,0.890309751033783,0.890309751033783,0.0,118.29608917236328,124.0,40767.85546875,0.0,1735.08251953125,1.0,280.3421630859375,283.01324462890625,292.201416015625,294.7877502441406,293.1499938964844,293.1499938964844,280.6499938964844,36614.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9118996858596802,1.0,0.0,0.0,3.6418962478637695,3.641924381256104,8.850105359670124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5655.46337890625,0.0,1701.9774169921875,1895.4371337890625,0.0,3514.225341796875,0.93324875831604,1.0,0.0,3.0,1.0,0.0
12138660,296.8434143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.767333984375,0.9990000128746032,0.5422970652580261,0.485895961523056,297.33270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76715087890625,0.9441320896148682,0.4485302269458771,0.4250345826148987,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7665710449219,0.8241564631462097,0.3003659844398498,0.2114221006631851,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.766357421875,0.7932221293449402,0.2670994699001312,0.2549047470092773,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76568603515625,0.7253881692886353,0.2019655853509903,0.9191047549247742,284.7670288085937,284.95001220703125,299.7774963378906,289.28594970703125,298.0914611816406,297.2150573730469,284.7696228027344,1.0,0.5176336765289307,0.4654122292995453,0.4654122292995453,1.0,1.0,-2.7569732666015625,0.9436624646186828,1.8133107423782349,0.3229837715625763,0.889578104019165,0.889578104019165,0.0,119.6799545288086,127.0,39864.90625,0.0,1754.671630859375,1.0,280.6417541503906,283.26483154296875,292.2207946777344,294.73095703125,293.1499938964844,293.1499938964844,280.95001220703125,36406.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8953841328620911,1.0,0.0,0.0,3.626457929611206,3.62648606300354,8.775231776780856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5579.09814453125,0.0,1681.180419921875,1895.4371337890625,0.0,3360.5205078125,0.9295483827590942,1.0,0.0,3.0,1.0,0.0
12138720,296.8434143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.767333984375,0.9990000128746032,0.5422970652580261,0.485895961523056,297.33270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76715087890625,0.9441320896148682,0.4485302269458771,0.4250345826148987,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7665710449219,0.8241564631462097,0.3003659844398498,0.2114221006631851,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.766357421875,0.7932221293449402,0.2670994699001312,0.2549047470092773,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76568603515625,0.7253881692886353,0.2019655853509903,0.9191047549247742,284.7670288085937,284.95001220703125,299.7774963378906,289.28594970703125,298.0914611816406,297.2150573730469,284.7696228027344,1.0,0.5176336765289307,0.4654122292995453,0.4654122292995453,1.0,1.0,-2.7569732666015625,0.9436624646186828,1.8133107423782349,0.3229837715625763,0.889578104019165,0.889578104019165,0.0,119.6799545288086,127.0,39864.90625,0.0,1754.671630859375,1.0,280.6417541503906,283.26483154296875,292.2207946777344,294.73095703125,293.1499938964844,293.1499938964844,280.95001220703125,36406.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8953841328620911,1.0,0.0,0.0,3.626457929611206,3.62648606300354,8.775231776780856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5579.09814453125,0.0,1681.180419921875,1895.4371337890625,0.0,3360.5205078125,0.9295483827590942,1.0,0.0,3.0,1.0,0.0
12138780,296.8550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.978759765625,0.9975008964538574,0.5395742654800415,0.4861058592796325,297.3490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97857666015625,0.9433223009109496,0.452499508857727,0.4286903738975525,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9780578613281,0.822762131690979,0.3020702004432678,0.2125661969184875,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97784423828125,0.7919266819953918,0.2688018083572387,0.2564573585987091,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772033691406,0.7235084176063538,0.2025452405214309,0.9213802814483644,284.9784851074219,284.95001220703125,299.7959289550781,289.3103942871094,298.1072692871094,297.22979736328125,284.9808349609375,1.0,0.5203000903129578,0.4650134444236755,0.4650134444236755,1.0,1.0,-2.767587900161743,0.9470813870429992,1.820506572723389,0.3240136802196502,0.89166659116745,0.89166659116745,0.0,121.59707641601562,130.0,39004.0859375,0.0,1779.74658203125,1.0,280.941650390625,283.5123596191406,292.258056640625,294.71295166015625,293.1499938964844,293.1499938964844,281.25,36135.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8820694088935852,1.0,0.0,0.0,3.620803833007813,3.620831727981568,8.747889523874619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5512.31201171875,0.0,1672.1634521484375,1895.4371337890625,0.0,3235.970947265625,0.928049087524414,1.0,0.0,3.0,1.0,0.0
12138840,296.8550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.978759765625,0.9975008964538574,0.5395742654800415,0.4861058592796325,297.3490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97857666015625,0.9433223009109496,0.452499508857727,0.4286903738975525,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9780578613281,0.822762131690979,0.3020702004432678,0.2125661969184875,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97784423828125,0.7919266819953918,0.2688018083572387,0.2564573585987091,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772033691406,0.7235084176063538,0.2025452405214309,0.9213802814483644,284.9784851074219,284.95001220703125,299.7959289550781,289.3103942871094,298.1072692871094,297.22979736328125,284.9808349609375,1.0,0.5203000903129578,0.4650134444236755,0.4650134444236755,1.0,1.0,-2.767587900161743,0.9470813870429992,1.820506572723389,0.3240136802196502,0.89166659116745,0.89166659116745,0.0,121.59707641601562,130.0,39004.0859375,0.0,1779.74658203125,1.0,280.941650390625,283.5123596191406,292.258056640625,294.71295166015625,293.1499938964844,293.1499938964844,281.25,36135.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8820694088935852,1.0,0.0,0.0,3.620803833007813,3.620831727981568,8.747889523874619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5512.31201171875,0.0,1672.1634521484375,1895.4371337890625,0.0,3235.970947265625,0.928049087524414,1.0,0.0,3.0,1.0,0.0
12138900,296.86639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1282958984375,0.9954943656921388,0.5388138890266418,0.4852353036403656,297.3578491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.12762451171875,0.9426500797271729,0.4546198546886444,0.4306454360485077,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1253967285156,0.821905791759491,0.303041011095047,0.2132246345281601,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1245422363281,0.7911297082901001,0.2697736024856567,0.2573557794094085,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.12188720703125,0.7225173115730286,0.2029883414506912,0.9232546091079712,285.1271667480469,284.95001220703125,299.8050537109375,289.32098388671875,298.1156616210937,297.2378845214844,285.1369323730469,1.0,0.5217549204826355,0.4648140668869018,0.4648140668869018,1.0,1.0,-2.7730209827423096,0.9488415718078612,1.8241795301437376,0.3245139122009277,0.894281804561615,0.894281804561615,0.0,122.7183837890625,130.0,38184.0234375,0.0,1793.305419921875,1.0,281.19775390625,283.6979675292969,292.2492370605469,294.60797119140625,293.1499938964844,293.1499938964844,281.25,35975.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739669919013977,1.0,0.0,0.0,3.621797800064087,3.621825456619263,8.752692792768357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5685.98095703125,0.0,1672.2037353515625,1895.4371337890625,0.0,3160.01953125,0.9281958937644958,1.0,0.0,3.0,1.0,0.0
12138960,296.87994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1864929199219,0.9939831495285034,0.538348913192749,0.4847857058048248,297.3672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.18634033203125,0.9425656795501708,0.4568566083908081,0.4327576160430908,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.18585205078125,0.8214952945709229,0.3041121959686279,0.2139784842729568,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1856689453125,0.7908035516738892,0.2708404958248138,0.2583684027194977,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1850891113281,0.7219607830047607,0.2035460919141769,0.9257164001464844,285.1862487792969,284.95001220703125,299.81414794921875,289.3304443359375,298.1244201660156,297.246826171875,285.1884765625,1.0,0.523347795009613,0.4644870460033417,0.4644870460033417,1.0,1.0,-2.7800984382629395,0.9510095119476318,1.8290890455245967,0.3250532746315002,0.8964914679527283,0.8964914679527283,0.0,123.7209243774414,133.0,38180.0625,0.0,1808.876953125,1.0,281.24188232421875,283.75494384765625,292.2889099121094,294.6953125,293.1499938964844,293.1499938964844,281.54998779296875,35839.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710954785346985,1.0,0.0,0.0,3.6258678436279297,3.625895738601685,8.772375963417289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5448.4833984375,0.0,1676.231689453125,1895.4371337890625,0.0,3133.08642578125,0.9289975762367249,1.0,0.0,3.0,1.0,0.0
12139020,296.9084167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3914489746094,0.9910710453987122,0.5378118753433228,0.4842429161071777,297.38604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3913269042969,0.9424927234649658,0.4615156352519989,0.4371227622032165,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3908386230469,0.8207796812057495,0.3064116537570953,0.2155791819095611,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3906555175781,0.7902864813804626,0.2731315493583679,0.2605306506156921,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3900756835937,0.7210713028907776,0.2048645913600921,0.9315730929374696,285.3912048339844,284.95001220703125,299.8321838378906,289.34576416015625,298.1419372558594,297.26470947265625,285.3934326171875,1.0,0.5268419981002808,0.4638330340385437,0.4638330340385437,1.0,1.0,-2.796250104904175,0.9560917615890504,1.8401583433151243,0.3264476954936981,0.9040371775627136,0.9040371775627136,0.0,125.82250213623048,136.0,37409.23828125,0.0,1843.7938232421875,1.0,281.5414428710937,283.99298095703125,292.31170654296875,294.6726989746094,293.1499938964844,293.1499938964844,281.25,35539.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861514151096344,1.0,0.0,0.0,3.641794204711914,3.641822338104248,8.849609685057658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6012.93310546875,0.0,1693.8231201171875,1895.4371337890625,0.0,3043.206787109375,0.9324539303779602,1.0,0.0,3.0,1.0,0.0
12139080,296.9084167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3914489746094,0.9910710453987122,0.5378118753433228,0.4842429161071777,297.38604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3913269042969,0.9424927234649658,0.4615156352519989,0.4371227622032165,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3908386230469,0.8207796812057495,0.3064116537570953,0.2155791819095611,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3906555175781,0.7902864813804626,0.2731315493583679,0.2605306506156921,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3900756835937,0.7210713028907776,0.2048645913600921,0.9315730929374696,285.3912048339844,284.95001220703125,299.8321838378906,289.34576416015625,298.1419372558594,297.26470947265625,285.3934326171875,1.0,0.5268419981002808,0.4638330340385437,0.4638330340385437,1.0,1.0,-2.796250104904175,0.9560917615890504,1.8401583433151243,0.3264476954936981,0.9040371775627136,0.9040371775627136,0.0,125.82250213623048,136.0,37409.23828125,0.0,1843.7938232421875,1.0,281.5414428710937,283.99298095703125,292.31170654296875,294.6726989746094,293.1499938964844,293.1499938964844,281.25,35539.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861514151096344,1.0,0.0,0.0,3.641794204711914,3.641822338104248,8.849609685057658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6012.93310546875,0.0,1693.8231201171875,1895.4371337890625,0.0,3043.206787109375,0.9324539303779602,1.0,0.0,3.0,1.0,0.0
12139140,296.91217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2291259765625,0.9854200482368468,0.5351638793945312,0.4826341867446899,297.3890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2292175292969,0.9391477108001708,0.4648305773735046,0.4407961964607239,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2295227050781,0.817660927772522,0.3076344132423401,0.2167835831642151,297.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2296447753906,0.7873455882072449,0.2745930254459381,0.2623118460178375,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2300109863281,0.7182079553604126,0.2055575996637344,0.9363416433334352,285.2292785644531,284.95001220703125,299.8500061035156,289.3558959960937,298.1498718261719,297.2685546875,285.2279663085937,1.0,0.5303663611412048,0.4631790220737457,0.4631790220737457,1.0,1.0,-2.808062791824341,0.9594191908836364,1.84864354133606,0.3272291123867035,0.9064620733261108,0.9064620733261108,0.0,128.95159912109375,139.0,38608.5390625,0.0,1877.1785888671875,1.0,281.2579650878906,283.7842102050781,292.4233703613281,294.9302978515625,293.1499938964844,293.1499938964844,280.95001220703125,35598.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797653317451477,1.0,0.0,0.0,3.657023906707764,3.6570520401000977,8.923781251723995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6179.1884765625,0.0,1713.3701171875,1895.4371337890625,0.0,3214.381591796875,0.9359830021858216,1.0,0.0,3.0,1.0,0.0
12139200,296.91217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2291259765625,0.9854200482368468,0.5351638793945312,0.4826341867446899,297.3890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2292175292969,0.9391477108001708,0.4648305773735046,0.4407961964607239,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2295227050781,0.817660927772522,0.3076344132423401,0.2167835831642151,297.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2296447753906,0.7873455882072449,0.2745930254459381,0.2623118460178375,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2300109863281,0.7182079553604126,0.2055575996637344,0.9363416433334352,285.2292785644531,284.95001220703125,299.8500061035156,289.3558959960937,298.1498718261719,297.2685546875,285.2279663085937,1.0,0.5303663611412048,0.4631790220737457,0.4631790220737457,1.0,1.0,-2.808062791824341,0.9594191908836364,1.84864354133606,0.3272291123867035,0.9064620733261108,0.9064620733261108,0.0,128.95159912109375,139.0,38608.5390625,0.0,1877.1785888671875,1.0,281.2579650878906,283.7842102050781,292.4233703613281,294.9302978515625,293.1499938964844,293.1499938964844,280.95001220703125,35598.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797653317451477,1.0,0.0,0.0,3.657023906707764,3.6570520401000977,8.923781251723995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6179.1884765625,0.0,1713.3701171875,1895.4371337890625,0.0,3214.381591796875,0.9359830021858216,1.0,0.0,3.0,1.0,0.0
12139260,296.8793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.9700438976287842,0.5288175940513611,0.4778853356838226,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.9245952367782592,0.4645933508872986,0.4415505528450012,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.023681640625,0.805582582950592,0.305508017539978,0.2159989029169082,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.7753886580467224,0.272783875465393,0.2615525722503662,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.7063912749290466,0.202967032790184,0.9293404221534728,285.0232238769531,284.95001220703125,299.86773681640625,289.3627319335937,298.1339111328125,297.23876953125,285.02056884765625,1.0,0.5323016047477722,0.4624000191688537,0.4624000191688537,1.0,1.0,-2.793018817901612,0.951824188232422,1.8411946296691888,0.3232451677322387,0.905799925327301,0.905799925327301,0.0,135.1890869140625,142.0,39497.61328125,0.0,1883.37890625,1.0,280.95831298828125,283.5379638671875,292.4369812011719,295.0295104980469,293.1499938964844,293.1499938964844,280.6499938964844,35785.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984284996986389,1.0,0.0,0.0,3.6655218601226807,3.6655502319335938,8.965301958596683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6277.53759765625,0.0,1725.5042724609375,1895.4371337890625,0.0,3388.931396484375,0.938069462776184,1.0,0.0,3.0,1.0,0.0
12139320,296.8793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.9700438976287842,0.5288175940513611,0.4778853356838226,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.9245952367782592,0.4645933508872986,0.4415505528450012,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.023681640625,0.805582582950592,0.305508017539978,0.2159989029169082,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.7753886580467224,0.272783875465393,0.2615525722503662,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.7063912749290466,0.202967032790184,0.9293404221534728,285.0232238769531,284.95001220703125,299.86773681640625,289.3627319335937,298.1339111328125,297.23876953125,285.02056884765625,1.0,0.5323016047477722,0.4624000191688537,0.4624000191688537,1.0,1.0,-2.793018817901612,0.951824188232422,1.8411946296691888,0.3232451677322387,0.905799925327301,0.905799925327301,0.0,135.1890869140625,142.0,39497.61328125,0.0,1883.37890625,1.0,280.95831298828125,283.5379638671875,292.4369812011719,295.0295104980469,293.1499938964844,293.1499938964844,280.6499938964844,35785.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984284996986389,1.0,0.0,0.0,3.6655218601226807,3.6655502319335938,8.965301958596683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6277.53759765625,0.0,1725.5042724609375,1895.4371337890625,0.0,3388.931396484375,0.938069462776184,1.0,0.0,3.0,1.0,0.0
12139380,296.8531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80914306640625,0.9549742937088012,0.5227317214012146,0.4726616740226745,297.3299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80926513671875,0.9124570488929749,0.4644850194454193,0.4416736364364624,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.809814453125,0.7946229577064514,0.3036701083183288,0.2148588895797729,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8099975585937,0.7651457786560059,0.2712263464927673,0.2602762579917907,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8106689453125,0.6951727867126465,0.2005823999643325,0.9195817112922668,284.80938720703125,284.95001220703125,299.885498046875,289.36834716796875,298.1209716796875,297.2139587402344,284.8069152832031,1.0,0.5329968929290771,0.4616210162639618,0.4616210162639618,1.0,1.0,-2.7722556591033936,0.941994309425354,1.83026134967804,0.3179368376731872,0.9021928906440736,0.9021928906440736,0.0,140.47225952148438,145.0,40277.30078125,0.0,1876.066650390625,1.0,280.6582946777344,283.2890014648437,292.41949462890625,295.0649108886719,293.1499938964844,293.1499938964844,280.3500061035156,36041.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114357233047484,1.0,0.0,0.0,3.6647655963897705,3.664793729782105,8.961602588897222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6359.50927734375,0.0,1726.473876953125,1895.4371337890625,0.0,3509.923095703125,0.9380752444267272,1.0,0.0,3.0,1.0,0.0
12139440,296.8531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80914306640625,0.9549742937088012,0.5227317214012146,0.4726616740226745,297.3299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80926513671875,0.9124570488929749,0.4644850194454193,0.4416736364364624,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.809814453125,0.7946229577064514,0.3036701083183288,0.2148588895797729,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8099975585937,0.7651457786560059,0.2712263464927673,0.2602762579917907,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8106689453125,0.6951727867126465,0.2005823999643325,0.9195817112922668,284.80938720703125,284.95001220703125,299.885498046875,289.36834716796875,298.1209716796875,297.2139587402344,284.8069152832031,1.0,0.5329968929290771,0.4616210162639618,0.4616210162639618,1.0,1.0,-2.7722556591033936,0.941994309425354,1.83026134967804,0.3179368376731872,0.9021928906440736,0.9021928906440736,0.0,140.47225952148438,145.0,40277.30078125,0.0,1876.066650390625,1.0,280.6582946777344,283.2890014648437,292.41949462890625,295.0649108886719,293.1499938964844,293.1499938964844,280.3500061035156,36041.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114357233047484,1.0,0.0,0.0,3.6647655963897705,3.664793729782105,8.961602588897222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6359.50927734375,0.0,1726.473876953125,1895.4371337890625,0.0,3509.923095703125,0.9380752444267272,1.0,0.0,3.0,1.0,0.0
12139500,296.8417358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6569519042969,0.9483419060707092,0.5197350382804871,0.4701348841190338,297.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6574401855469,0.9079159498214722,0.4644461572170257,0.4417687654495239,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6597595214844,0.7902416586875916,0.3028120398521423,0.2143426984548568,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6606140136719,0.7611196041107178,0.2705046236515045,0.2596997320652008,297.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6634826660156,0.6905530691146851,0.1994533836841583,0.9149751663208008,284.65802001953125,284.95001220703125,299.8943786621094,289.3707275390625,298.11553955078125,297.2031555175781,284.64794921875,1.0,0.5331277847290039,0.4612314999103546,0.4612314999103546,1.0,1.0,-2.762483596801758,0.9373251795768738,1.8251584768295288,0.3153839707374573,0.8987838625907898,0.8987838625907898,0.0,142.62193298339844,145.0,41057.04296875,0.0,1871.05126953125,1.0,280.4010925292969,283.1010437011719,292.4364013671875,295.1785888671875,293.1499938964844,293.1499938964844,280.3500061035156,36199.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187009930610656,1.0,0.0,0.0,3.660651683807373,3.660680055618286,8.9414947979094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6156.52685546875,0.0,1722.4542236328125,1895.4371337890625,0.0,3577.16552734375,0.937201738357544,1.0,0.0,3.0,1.0,0.0
12139560,296.83062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.59844970703125,0.94174462556839,0.5166900157928467,0.4674728214740753,297.3061828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5985717773437,0.903757095336914,0.4643542766571045,0.4417643547058105,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5990600585937,0.7860599160194397,0.3019334971904754,0.2137870639562606,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5992431640625,0.7573187351226807,0.2697679400444031,0.2590853273868561,297.09552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.599853515625,0.6861324310302734,0.1983206570148468,0.9102837443351746,284.59869384765625,284.95001220703125,299.9032897949219,289.3728332519531,298.1108703613281,297.1925048828125,284.5964660644531,1.0,0.5331381559371948,0.4612324237823486,0.4612324237823486,1.0,1.0,-2.752234935760498,0.9332214593887328,1.8190134763717647,0.3135047852993011,0.8958029747009277,0.8958029747009277,0.0,144.6687774658203,148.0,41022.92578125,0.0,1864.8326416015625,1.0,280.3578186035156,283.04498291015625,292.40704345703125,295.0965881347656,293.1499938964844,293.1499938964844,280.6499938964844,36338.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207439422607422,1.0,0.0,0.0,3.653385400772095,3.653413772583008,8.906033031053084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5743.42919921875,0.0,1714.3350830078125,1895.4371337890625,0.0,3596.0224609375,0.9356597661972046,1.0,0.0,3.0,1.0,0.0
12139620,296.8348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7636108398437,0.9326566457748412,0.5130424499511719,0.4636501967906952,297.3005065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7635498046875,0.8991456031799316,0.4657332003116607,0.4426968097686767,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7632141113281,0.7808521389961243,0.301480621099472,0.2132600247859954,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7630920410156,0.7525734305381775,0.2693330347537994,0.2584683299064636,297.0888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7626647949219,0.6801331043243408,0.1969358921051025,0.9033003449440002,284.7634582519531,284.95001220703125,299.92108154296875,289.3761291503906,298.1126708984375,297.18707275390625,284.7648620605469,1.0,0.5333080291748047,0.4612342417240143,0.4612342417240143,1.0,1.0,-2.738980531692505,0.9280018210411072,1.810978651046753,0.3109283447265625,0.8946353197097778,0.8946353197097778,0.0,147.4635772705078,151.0,39863.5390625,0.0,1857.5291748046875,1.0,280.6419982910156,283.2545166015625,292.31591796875,294.8601379394531,293.1499938964844,293.1499938964844,280.95001220703125,36271.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904125988483429,1.0,0.0,0.0,3.64278793334961,3.642816066741944,8.854439101924072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5601.00390625,0.0,1700.534423828125,1895.4371337890625,0.0,3442.013671875,0.9331996440887452,1.0,0.0,3.0,1.0,0.0
12139680,296.8348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7636108398437,0.9326566457748412,0.5130424499511719,0.4636501967906952,297.3005065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7635498046875,0.8991456031799316,0.4657332003116607,0.4426968097686767,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7632141113281,0.7808521389961243,0.301480621099472,0.2132600247859954,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7630920410156,0.7525734305381775,0.2693330347537994,0.2584683299064636,297.0888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7626647949219,0.6801331043243408,0.1969358921051025,0.9033003449440002,284.7634582519531,284.95001220703125,299.92108154296875,289.3761291503906,298.1126708984375,297.18707275390625,284.7648620605469,1.0,0.5333080291748047,0.4612342417240143,0.4612342417240143,1.0,1.0,-2.738980531692505,0.9280018210411072,1.810978651046753,0.3109283447265625,0.8946353197097778,0.8946353197097778,0.0,147.4635772705078,151.0,39863.5390625,0.0,1857.5291748046875,1.0,280.6419982910156,283.2545166015625,292.31591796875,294.8601379394531,293.1499938964844,293.1499938964844,280.95001220703125,36271.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904125988483429,1.0,0.0,0.0,3.64278793334961,3.642816066741944,8.854439101924072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5601.00390625,0.0,1700.534423828125,1895.4371337890625,0.0,3442.013671875,0.9331996440887452,1.0,0.0,3.0,1.0,0.0
12139740,296.8564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580383300781,0.9282747507095336,0.5112239122390747,0.4617842733860016,297.3096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579772949219,0.8983491659164429,0.4685560166835785,0.4451331794261932,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95751953125,0.7792463898658752,0.3023013770580292,0.2136928290128708,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573669433594,0.7510522603988647,0.2699896395206451,0.2589292526245117,297.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.956787109375,0.6775882840156555,0.1966009140014648,0.901047706604004,284.9578552246094,284.95001220703125,299.9388732910156,289.3782958984375,298.1244506835937,297.19580078125,284.9596862792969,1.0,0.5342430472373962,0.4612360596656799,0.4612360596656799,1.0,1.0,-2.738023519515991,0.92765212059021,1.8103713989257808,0.3105063140392303,0.8963205814361572,0.8963205814361572,0.0,149.01742553710938,154.0,38839.80859375,0.0,1863.320068359375,1.0,280.9418029785156,283.4893798828125,292.306884765625,294.7650146484375,293.1499938964844,293.1499938964844,281.25,36082.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8862753510475159,1.0,0.0,0.0,3.639137983322144,3.6391661167144775,8.836704523673689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5511.90869140625,0.0,1694.556396484375,1895.4371337890625,0.0,3275.358642578125,0.9322310090065002,1.0,0.0,3.0,1.0,0.0
12139800,296.8564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580383300781,0.9282747507095336,0.5112239122390747,0.4617842733860016,297.3096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579772949219,0.8983491659164429,0.4685560166835785,0.4451331794261932,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95751953125,0.7792463898658752,0.3023013770580292,0.2136928290128708,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573669433594,0.7510522603988647,0.2699896395206451,0.2589292526245117,297.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.956787109375,0.6775882840156555,0.1966009140014648,0.901047706604004,284.9578552246094,284.95001220703125,299.9388732910156,289.3782958984375,298.1244506835937,297.19580078125,284.9596862792969,1.0,0.5342430472373962,0.4612360596656799,0.4612360596656799,1.0,1.0,-2.738023519515991,0.92765212059021,1.8103713989257808,0.3105063140392303,0.8963205814361572,0.8963205814361572,0.0,149.01742553710938,154.0,38839.80859375,0.0,1863.320068359375,1.0,280.9418029785156,283.4893798828125,292.306884765625,294.7650146484375,293.1499938964844,293.1499938964844,281.25,36082.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8862753510475159,1.0,0.0,0.0,3.639137983322144,3.6391661167144775,8.836704523673689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5511.90869140625,0.0,1694.556396484375,1895.4371337890625,0.0,3275.358642578125,0.9322310090065002,1.0,0.0,3.0,1.0,0.0
12139860,296.8832397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.15673828125,0.9253911375999452,0.5102148056030273,0.4607758522033691,297.3249206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1566772460937,0.898799479007721,0.472119390964508,0.4483746290206909,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1562194824219,0.7789231538772583,0.3038119077682495,0.2146735787391662,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1560363769531,0.7507047653198242,0.2712787687778473,0.260059654712677,297.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15545654296875,0.676473081111908,0.1969302594661712,0.9020818471908568,285.15655517578125,284.95001220703125,299.9566650390625,289.3793640136719,298.1403503417969,297.2106018066406,285.15850830078125,1.0,0.5359910726547241,0.4610767364501953,0.4610767364501953,1.0,1.0,-2.744480848312378,0.9299181699752808,1.8145627975463867,0.31106698513031,0.9006926417350769,0.9006926417350769,0.0,150.40435791015625,157.0,37925.28125,0.0,1879.7574462890625,1.0,281.24151611328125,283.7253723144531,292.3215637207031,294.71856689453125,293.1499938964844,293.1499938964844,280.95001220703125,35836.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717774152755737,1.0,0.0,0.0,3.6443607807159424,3.644388914108277,8.862087383931794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6076.26123046875,0.0,1699.2525634765625,1895.4371337890625,0.0,3139.48291015625,0.9332602620124816,1.0,0.0,3.0,1.0,0.0
12139920,296.8832397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.15673828125,0.9253911375999452,0.5102148056030273,0.4607758522033691,297.3249206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1566772460937,0.898799479007721,0.472119390964508,0.4483746290206909,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1562194824219,0.7789231538772583,0.3038119077682495,0.2146735787391662,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1560363769531,0.7507047653198242,0.2712787687778473,0.260059654712677,297.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15545654296875,0.676473081111908,0.1969302594661712,0.9020818471908568,285.15655517578125,284.95001220703125,299.9566650390625,289.3793640136719,298.1403503417969,297.2106018066406,285.15850830078125,1.0,0.5359910726547241,0.4610767364501953,0.4610767364501953,1.0,1.0,-2.744480848312378,0.9299181699752808,1.8145627975463867,0.31106698513031,0.9006926417350769,0.9006926417350769,0.0,150.40435791015625,157.0,37925.28125,0.0,1879.7574462890625,1.0,281.24151611328125,283.7253723144531,292.3215637207031,294.71856689453125,293.1499938964844,293.1499938964844,280.95001220703125,35836.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717774152755737,1.0,0.0,0.0,3.6443607807159424,3.644388914108277,8.862087383931794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6076.26123046875,0.0,1699.2525634765625,1895.4371337890625,0.0,3139.48291015625,0.9332602620124816,1.0,0.0,3.0,1.0,0.0
12139980,296.8873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.9198530912399292,0.5072817802429199,0.4588567614555359,297.32623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.8972032070159912,0.4744894504547119,0.4511230289936065,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.776877760887146,0.3044622242450714,0.215437114238739,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.748887300491333,0.2719319462776184,0.2610264718532562,297.1085510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.6740484833717346,0.1968505829572677,0.9030974507331848,284.9884338378906,284.95001220703125,299.97442626953125,289.3793640136719,298.1480712890625,297.2133483886719,284.98687744140625,1.0,0.5380956530570984,0.4609173834323883,0.4609173834323883,1.0,1.0,-2.748787641525269,0.9313051104545592,1.8174824714660645,0.3113940954208374,0.8998635411262512,0.8998635411262512,0.0,152.8654022216797,160.0,38976.171875,0.0,1897.948974609375,1.0,280.9580078125,283.514892578125,292.42987060546875,294.96295166015625,293.1499938964844,293.1499938964844,281.25,35931.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8866487145423889,1.0,0.0,0.0,3.647624969482422,3.647653102874756,8.877969435161503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5571.07373046875,0.0,1704.053955078125,1895.4371337890625,0.0,3278.852783203125,0.9340522885322572,1.0,0.0,3.0,1.0,0.0
12140040,296.8873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.9198530912399292,0.5072817802429199,0.4588567614555359,297.32623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.8972032070159912,0.4744894504547119,0.4511230289936065,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.776877760887146,0.3044622242450714,0.215437114238739,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.748887300491333,0.2719319462776184,0.2610264718532562,297.1085510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.6740484833717346,0.1968505829572677,0.9030974507331848,284.9884338378906,284.95001220703125,299.97442626953125,289.3793640136719,298.1480712890625,297.2133483886719,284.98687744140625,1.0,0.5380956530570984,0.4609173834323883,0.4609173834323883,1.0,1.0,-2.748787641525269,0.9313051104545592,1.8174824714660645,0.3113940954208374,0.8998635411262512,0.8998635411262512,0.0,152.8654022216797,160.0,38976.171875,0.0,1897.948974609375,1.0,280.9580078125,283.514892578125,292.42987060546875,294.96295166015625,293.1499938964844,293.1499938964844,281.25,35931.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8866487145423889,1.0,0.0,0.0,3.647624969482422,3.647653102874756,8.877969435161503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5571.07373046875,0.0,1704.053955078125,1895.4371337890625,0.0,3278.852783203125,0.9340522885322572,1.0,0.0,3.0,1.0,0.0
