time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12140100,296.89093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1136169433594,0.9160356521606444,0.5059638023376465,0.4574611485004425,297.326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1133728027344,0.8954978585243225,0.4756662547588348,0.4521325230598449,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1112670898437,0.7750452756881714,0.3047748208045959,0.2156117111444473,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.11053466796875,0.7472629547119141,0.272218644618988,0.2612762153148651,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1078491210937,0.6720961928367615,0.1967472732067108,0.9026831984519958,285.1127624511719,284.95001220703125,299.9833068847656,289.3789367675781,298.1515197753906,297.2142333984375,285.1214904785156,1.0,0.5390628576278687,0.4608376920223236,0.4608376920223236,1.0,1.0,-2.748332977294922,0.930974543094635,1.817358493804932,0.3110163509845733,0.9021233320236206,0.9021233320236206,0.0,154.4641876220703,160.0,38105.984375,0.0,1904.73681640625,1.0,281.201171875,283.6786193847656,292.35919189453125,294.7613220214844,293.1499938964844,293.1499938964844,281.25,35851.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811419606208801,1.0,0.0,0.0,3.6502315998077393,3.650259733200073,8.890663139027311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5711.87548828125,0.0,1706.7230224609375,1895.4371337890625,0.0,3227.281494140625,0.9346487522125244,1.0,0.0,3.0,1.0,0.0
12140160,296.899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1619567871094,0.9134183526039124,0.5051801800727844,0.4566398561000824,297.3309631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.16192626953125,0.8946552872657776,0.4771872162818908,0.4534893035888672,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1615600585937,0.7739973664283752,0.3053717911243438,0.2159871757030487,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.16143798828125,0.7463054656982422,0.2727212309837341,0.2617200911045074,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1609802246094,0.6708025336265564,0.1968167275190353,0.9029139280319214,285.1618347167969,284.95001220703125,299.9921569824219,289.3782653808594,298.156982421875,297.218505859375,285.163330078125,1.0,0.5401265621185303,0.4606038630008697,0.4606038630008697,1.0,1.0,-2.750234365463257,0.9312819242477416,1.8189523220062256,0.3107229173183441,0.9040673971176147,0.9040673971176147,0.0,155.7379913330078,163.0,38036.0703125,0.0,1913.6741943359373,1.0,281.2425537109375,283.7269287109375,292.3520812988281,294.7810363769531,293.1499938964844,293.1499938964844,280.95001220703125,35764.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778305649757385,1.0,0.0,0.0,3.655258655548096,3.6552867889404297,8.915167768464016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6094.98193359375,0.0,1712.3975830078125,1895.4371337890625,0.0,3196.246337890625,0.9357178807258606,1.0,0.0,3.0,1.0,0.0
12140220,296.8993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.9070895314216614,0.5020053386688232,0.4544049501419067,297.3277893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.8919674754142761,0.4791743159294128,0.4558213949203491,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.7710723876953125,0.305802434682846,0.216565266251564,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.7436655759811401,0.2731140255928039,0.2624209225177765,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.6675345301628113,0.1965045630931854,0.9028607606887816,284.9880676269531,284.95001220703125,300.0098571777344,289.3761291503906,298.1611328125,297.21710205078125,284.98638916015625,1.0,0.5422455668449402,0.460136204957962,0.460136204957962,1.0,1.0,-2.7518320083618164,0.9309649467468262,1.8208670616149905,0.309876024723053,0.9031869173049928,0.9031869173049928,0.0,158.7845001220703,166.0,39056.14453125,0.0,1930.4598388671875,1.0,280.9579467773437,283.5115966796875,292.422607421875,294.9682312011719,293.1499938964844,293.1499938964844,280.6499938964844,35891.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8910987377166748,1.0,0.0,0.0,3.659961700439453,3.659990072250366,8.938124551605142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6237.5146484375,0.0,1719.2781982421875,1895.4371337890625,0.0,3320.481689453125,0.936869502067566,1.0,0.0,3.0,1.0,0.0
12140280,296.8993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.9070895314216614,0.5020053386688232,0.4544049501419067,297.3277893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.8919674754142761,0.4791743159294128,0.4558213949203491,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.7710723876953125,0.305802434682846,0.216565266251564,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.7436655759811401,0.2731140255928039,0.2624209225177765,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.6675345301628113,0.1965045630931854,0.9028607606887816,284.9880676269531,284.95001220703125,300.0098571777344,289.3761291503906,298.1611328125,297.21710205078125,284.98638916015625,1.0,0.5422455668449402,0.460136204957962,0.460136204957962,1.0,1.0,-2.7518320083618164,0.9309649467468262,1.8208670616149905,0.309876024723053,0.9031869173049928,0.9031869173049928,0.0,158.7845001220703,166.0,39056.14453125,0.0,1930.4598388671875,1.0,280.9579467773437,283.5115966796875,292.422607421875,294.9682312011719,293.1499938964844,293.1499938964844,280.6499938964844,35891.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8910987377166748,1.0,0.0,0.0,3.659961700439453,3.659990072250366,8.938124551605142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6237.5146484375,0.0,1719.2781982421875,1895.4371337890625,0.0,3320.481689453125,0.936869502067566,1.0,0.0,3.0,1.0,0.0
12140340,296.8861999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7894897460937,0.8987053632736206,0.4975047409534454,0.4507714509963989,297.31402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7895202636719,0.8870822191238403,0.4800393879413605,0.4570176303386688,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7899780273437,0.7662126421928406,0.3053812384605407,0.2165173292160034,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7901306152344,0.7393139600753784,0.2727430760860443,0.2623937427997589,297.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7907409667969,0.662481963634491,0.195520743727684,0.8999264240264893,284.7896728515625,284.95001220703125,300.0274658203125,289.3729858398437,298.1582946777344,297.20587158203125,284.7876892089844,1.0,0.5438856482505798,0.4596685469150543,0.4596685469150543,1.0,1.0,-2.74529242515564,0.9274335503578186,1.8178589344024656,0.3075813949108124,0.8994327187538147,0.8994327187538147,0.0,162.6929931640625,169.0,39984.3125,0.0,1938.5303955078125,1.0,280.6583251953125,283.2752685546875,292.4293518066406,295.0505676269531,293.1499938964844,293.1499938964844,280.95001220703125,36114.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058035016059875,1.0,0.0,0.0,3.656555414199829,3.656583547592163,8.921494440983224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5657.12744140625,0.0,1716.6483154296875,1895.4371337890625,0.0,3457.618408203125,0.9362360239028932,1.0,0.0,3.0,1.0,0.0
12140400,296.8861999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7894897460937,0.8987053632736206,0.4975047409534454,0.4507714509963989,297.31402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7895202636719,0.8870822191238403,0.4800393879413605,0.4570176303386688,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7899780273437,0.7662126421928406,0.3053812384605407,0.2165173292160034,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7901306152344,0.7393139600753784,0.2727430760860443,0.2623937427997589,297.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7907409667969,0.662481963634491,0.195520743727684,0.8999264240264893,284.7896728515625,284.95001220703125,300.0274658203125,289.3729858398437,298.1582946777344,297.20587158203125,284.7876892089844,1.0,0.5438856482505798,0.4596685469150543,0.4596685469150543,1.0,1.0,-2.74529242515564,0.9274335503578186,1.8178589344024656,0.3075813949108124,0.8994327187538147,0.8994327187538147,0.0,162.6929931640625,169.0,39984.3125,0.0,1938.5303955078125,1.0,280.6583251953125,283.2752685546875,292.4293518066406,295.0505676269531,293.1499938964844,293.1499938964844,280.95001220703125,36114.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058035016059875,1.0,0.0,0.0,3.656555414199829,3.656583547592163,8.921494440983224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5657.12744140625,0.0,1716.6483154296875,1895.4371337890625,0.0,3457.618408203125,0.9362360239028932,1.0,0.0,3.0,1.0,0.0
12140460,296.893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95806884765625,0.892246663570404,0.4948570430278778,0.4479388296604156,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95806884765625,0.8836458325386047,0.4819664657115936,0.4585467875003814,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576721191406,0.7626599669456482,0.3058189153671264,0.2166707217693328,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9575500488281,0.73601895570755,0.2729537785053253,0.2624740600585937,297.1087341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570617675781,0.6584072113037109,0.1949228942394256,0.8969643115997314,284.9579467773437,284.95001220703125,300.0450134277344,289.36883544921875,298.1629333496094,297.20526123046875,284.95947265625,1.0,0.5453280806541443,0.4593535661697387,0.4593535661697387,1.0,1.0,-2.740436792373657,0.9248939752578736,1.815542697906494,0.3056801557540893,0.900886058807373,0.900886058807373,0.0,165.88299560546875,172.0,38943.6484375,0.0,1945.84716796875,1.0,280.94195556640625,283.4852905273437,292.3264465332031,294.8162841796875,293.1499938964844,293.1499938964844,280.6499938964844,36008.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8928847312927246,1.0,0.0,0.0,3.655464172363281,3.6554925441741934,8.916170486372721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6180.033203125,0.0,1714.4779052734375,1895.4371337890625,0.0,3337.174560546875,0.9359371066093444,1.0,0.0,3.0,1.0,0.0
12140520,296.893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95806884765625,0.892246663570404,0.4948570430278778,0.4479388296604156,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95806884765625,0.8836458325386047,0.4819664657115936,0.4585467875003814,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576721191406,0.7626599669456482,0.3058189153671264,0.2166707217693328,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9575500488281,0.73601895570755,0.2729537785053253,0.2624740600585937,297.1087341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570617675781,0.6584072113037109,0.1949228942394256,0.8969643115997314,284.9579467773437,284.95001220703125,300.0450134277344,289.36883544921875,298.1629333496094,297.20526123046875,284.95947265625,1.0,0.5453280806541443,0.4593535661697387,0.4593535661697387,1.0,1.0,-2.740436792373657,0.9248939752578736,1.815542697906494,0.3056801557540893,0.900886058807373,0.900886058807373,0.0,165.88299560546875,172.0,38943.6484375,0.0,1945.84716796875,1.0,280.94195556640625,283.4852905273437,292.3264465332031,294.8162841796875,293.1499938964844,293.1499938964844,280.6499938964844,36008.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8928847312927246,1.0,0.0,0.0,3.655464172363281,3.6554925441741934,8.916170486372721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6180.033203125,0.0,1714.4779052734375,1895.4371337890625,0.0,3337.174560546875,0.9359371066093444,1.0,0.0,3.0,1.0,0.0
12140580,296.8917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7831420898437,0.8866441249847412,0.4914664328098297,0.4454502463340759,297.30712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7831420898437,0.8809919357299805,0.4834744036197662,0.4603774547576904,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7835693359375,0.7599077820777893,0.3060480654239654,0.2170713543891906,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7837219238281,0.7333969473838806,0.2730000019073486,0.2628036737442016,297.107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7842712402344,0.6551100015640259,0.1942727118730545,0.8951777815818787,284.7832946777344,284.95001220703125,300.0625,289.3637084960937,298.1656188964844,297.20166015625,284.7816162109375,1.0,0.5469278693199158,0.4590386152267456,0.4590386152267456,1.0,1.0,-2.738382577896118,0.9234559535980223,1.8149265050888064,0.3044335842132568,0.8972716331481934,0.8972716331481934,0.0,168.82931518554688,175.0,39879.59765625,0.0,1956.3828125,1.0,280.6576538085937,283.2719116210937,292.3944396972656,294.9915466308594,293.1499938964844,293.1499938964844,280.95001220703125,36172.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9027444124221802,1.0,0.0,0.0,3.6500942707061768,3.650122404098511,8.889994091987319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5641.28857421875,0.0,1708.9576416015625,1895.4371337890625,0.0,3429.15283203125,0.9347906112670898,1.0,0.0,3.0,1.0,0.0
12140640,296.8917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7831420898437,0.8866441249847412,0.4914664328098297,0.4454502463340759,297.30712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7831420898437,0.8809919357299805,0.4834744036197662,0.4603774547576904,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7835693359375,0.7599077820777893,0.3060480654239654,0.2170713543891906,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7837219238281,0.7333969473838806,0.2730000019073486,0.2628036737442016,297.107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7842712402344,0.6551100015640259,0.1942727118730545,0.8951777815818787,284.7832946777344,284.95001220703125,300.0625,289.3637084960937,298.1656188964844,297.20166015625,284.7816162109375,1.0,0.5469278693199158,0.4590386152267456,0.4590386152267456,1.0,1.0,-2.738382577896118,0.9234559535980223,1.8149265050888064,0.3044335842132568,0.8972716331481934,0.8972716331481934,0.0,168.82931518554688,175.0,39879.59765625,0.0,1956.3828125,1.0,280.6576538085937,283.2719116210937,292.3944396972656,294.9915466308594,293.1499938964844,293.1499938964844,280.95001220703125,36172.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9027444124221802,1.0,0.0,0.0,3.6500942707061768,3.650122404098511,8.889994091987319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5641.28857421875,0.0,1708.9576416015625,1895.4371337890625,0.0,3429.15283203125,0.9347906112670898,1.0,0.0,3.0,1.0,0.0
12140700,296.8941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.8834865093231201,0.4900639057159424,0.4439566433429718,297.3060913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.8793292045593262,0.4843642711639404,0.461080938577652,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.758253812789917,0.3062804937362671,0.2171666771173477,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.7318304181098938,0.2730893194675445,0.2628413736820221,297.10723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.653216540813446,0.1939826905727386,0.8938138484954834,284.9076843261719,284.95001220703125,300.0711975097656,289.3607788085937,298.16766357421875,297.20098876953125,284.9162902832031,1.0,0.547653317451477,0.4588811099529266,0.4588811099529266,1.0,1.0,-2.735949993133545,0.9221896529197692,1.8137602806091309,0.3034905791282654,0.8981630206108093,0.8981630206108093,0.0,170.4418182373047,175.0,38972.41015625,0.0,1960.0897216796875,1.0,280.90106201171875,283.4368591308594,292.321533203125,294.77899169921875,293.1499938964844,293.1499938964844,280.95001220703125,36112.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952531814575195,1.0,0.0,0.0,3.6477980613708496,3.647826194763184,8.878812423063209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5782.72705078125,0.0,1705.6268310546875,1895.4371337890625,0.0,3359.2978515625,0.934275448322296,1.0,0.0,3.0,1.0,0.0
12140760,296.9021911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.881384015083313,0.4892321825027466,0.4430761039257049,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.8785594701766968,0.485659122467041,0.4621995091438293,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.956298828125,0.7574014067649841,0.3068503737449646,0.2175061106681823,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561462402344,0.7309446930885315,0.2734416425228119,0.2631227374076843,297.1092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556579589844,0.6520016193389893,0.1939098984003067,0.8933115601539612,284.95654296875,284.95001220703125,300.07989501953125,289.3576354980469,298.1726379394531,297.2043762207031,284.95806884765625,1.0,0.5484951138496399,0.4587634801864624,0.4587634801864624,1.0,1.0,-2.7363734245300293,0.9221299886703492,1.81424343585968,0.3030965030193329,0.898735523223877,0.898735523223877,0.0,171.66851806640625,178.0,38868.40234375,0.0,1966.482666015625,1.0,280.9425354003906,283.4863586425781,292.3152770996094,294.7954406738281,293.1499938964844,293.1499938964844,281.25,36040.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.890488862991333,1.0,0.0,0.0,3.647761344909668,3.647789478302002,8.878633366293798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5516.15673828125,0.0,1705.0394287109375,1895.4371337890625,0.0,3314.779296875,0.9341849684715272,1.0,0.0,3.0,1.0,0.0
12140820,296.9252319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.15264892578125,0.8785866498947144,0.4884189665317535,0.4421791136264801,297.3218078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.15264892578125,0.8782687783241272,0.4889430403709411,0.4651401340961456,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1521911621094,0.7568779587745667,0.3086074292659759,0.2186399400234222,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.15203857421875,0.7301985025405884,0.2746540307998657,0.2641776502132416,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.15142822265625,0.6506731510162354,0.1942300200462341,0.8943799138069153,285.1524963378906,284.95001220703125,300.09716796875,289.3506164550781,298.1867980957031,297.21710205078125,285.1543884277344,1.0,0.5505732297897339,0.4585281610488891,0.4585281610488891,1.0,1.0,-2.742736577987671,0.9241942763328552,1.818542242050171,0.3032977283000946,0.903031587600708,0.903031587600708,0.0,173.68772888183594,181.0,37940.90625,0.0,1985.9658203125,1.0,281.2416076660156,283.7203063964844,292.294921875,294.7003479003906,293.1499938964844,293.1499938964844,280.95001220703125,35819.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758998513221741,1.0,0.0,0.0,3.653603792190552,3.6536319255828857,8.907097139854159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6071.916015625,0.0,1710.7220458984375,1895.4371337890625,0.0,3178.14453125,0.935380220413208,1.0,0.0,3.0,1.0,0.0
12140880,296.9252319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.15264892578125,0.8785866498947144,0.4884189665317535,0.4421791136264801,297.3218078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.15264892578125,0.8782687783241272,0.4889430403709411,0.4651401340961456,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1521911621094,0.7568779587745667,0.3086074292659759,0.2186399400234222,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.15203857421875,0.7301985025405884,0.2746540307998657,0.2641776502132416,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.15142822265625,0.6506731510162354,0.1942300200462341,0.8943799138069153,285.1524963378906,284.95001220703125,300.09716796875,289.3506164550781,298.1867980957031,297.21710205078125,285.1543884277344,1.0,0.5505732297897339,0.4585281610488891,0.4585281610488891,1.0,1.0,-2.742736577987671,0.9241942763328552,1.818542242050171,0.3032977283000946,0.903031587600708,0.903031587600708,0.0,173.68772888183594,181.0,37940.90625,0.0,1985.9658203125,1.0,281.2416076660156,283.7203063964844,292.294921875,294.7003479003906,293.1499938964844,293.1499938964844,280.95001220703125,35819.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758998513221741,1.0,0.0,0.0,3.653603792190552,3.6536319255828857,8.907097139854159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6071.916015625,0.0,1710.7220458984375,1895.4371337890625,0.0,3178.14453125,0.935380220413208,1.0,0.0,3.0,1.0,0.0
12140940,296.92828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9829406738281,0.8744913935661316,0.4859095215797424,0.4406057596206665,297.3215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9829406738281,0.8768628239631653,0.4911151230335235,0.4677057564258575,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833068847656,0.755486011505127,0.3096075356006622,0.219641700387001,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834289550781,0.7287101745605469,0.2752918004989624,0.2651306092739105,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.648759126663208,0.1941912323236465,0.8955704569816589,284.9830627441406,284.95001220703125,300.11431884765625,289.3426818847656,298.1934814453125,297.21881103515625,284.98150634765625,1.0,0.5528796315193176,0.4582928717136383,0.4582928717136383,1.0,1.0,-2.74771785736084,0.9256938695907592,1.82202410697937,0.303434818983078,0.9021198749542236,0.9021198749542236,0.0,176.4307861328125,184.0,38987.37890625,0.0,2006.7110595703125,1.0,280.9579162597656,283.50897216796875,292.3894958496094,294.9256286621094,293.1499938964844,293.1499938964844,280.6499938964844,35925.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8898149132728577,1.0,0.0,0.0,3.6570990085601807,3.6571273803710938,8.924147323341458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6223.67041015625,0.0,1715.9176025390625,1895.4371337890625,0.0,3308.476806640625,0.9362348914146424,1.0,0.0,3.0,1.0,0.0
12141000,296.92828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9829406738281,0.8744913935661316,0.4859095215797424,0.4406057596206665,297.3215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9829406738281,0.8768628239631653,0.4911151230335235,0.4677057564258575,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833068847656,0.755486011505127,0.3096075356006622,0.219641700387001,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834289550781,0.7287101745605469,0.2752918004989624,0.2651306092739105,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.648759126663208,0.1941912323236465,0.8955704569816589,284.9830627441406,284.95001220703125,300.11431884765625,289.3426818847656,298.1934814453125,297.21881103515625,284.98150634765625,1.0,0.5528796315193176,0.4582928717136383,0.4582928717136383,1.0,1.0,-2.74771785736084,0.9256938695907592,1.82202410697937,0.303434818983078,0.9021198749542236,0.9021198749542236,0.0,176.4307861328125,184.0,38987.37890625,0.0,2006.7110595703125,1.0,280.9579162597656,283.50897216796875,292.3894958496094,294.9256286621094,293.1499938964844,293.1499938964844,280.6499938964844,35925.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8898149132728577,1.0,0.0,0.0,3.6570990085601807,3.6571273803710938,8.924147323341458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6223.67041015625,0.0,1715.9176025390625,1895.4371337890625,0.0,3308.476806640625,0.9362348914146424,1.0,0.0,3.0,1.0,0.0
12141060,296.9163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.78643798828125,0.8678331971168518,0.4819039106369018,0.4374332129955292,297.3086242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.78643798828125,0.8730522394180298,0.4919878244400024,0.4689340889453888,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.786865234375,0.7520061135292053,0.309626966714859,0.2199131399393081,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7870483398437,0.7253313660621643,0.2750616371631622,0.2652503550052643,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.78765869140625,0.6450002789497375,0.1934093087911605,0.8935843110084534,284.7865905761719,284.95001220703125,300.13134765625,289.3338623046875,298.1912841796875,297.20867919921875,284.7846984863281,1.0,0.5547304749488831,0.4578596651554107,0.4578596651554107,1.0,1.0,-2.743471384048462,0.9231587648391724,1.820312738418579,0.3015572130680084,0.898339033126831,0.898339033126831,0.0,180.2717742919922,187.0,39932.29296875,0.0,2017.9208984375,1.0,280.6583557128906,283.2744445800781,292.396484375,295.0145874023437,293.1499938964844,293.1499938964844,280.95001220703125,36135.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9060098528862,1.0,0.0,0.0,3.652894973754883,3.652923107147217,8.903641059987422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5646.28857421875,0.0,1712.2025146484375,1895.4371337890625,0.0,3459.537109375,0.9354081153869628,1.0,0.0,3.0,1.0,0.0
12141120,296.9163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.78643798828125,0.8678331971168518,0.4819039106369018,0.4374332129955292,297.3086242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.78643798828125,0.8730522394180298,0.4919878244400024,0.4689340889453888,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.786865234375,0.7520061135292053,0.309626966714859,0.2199131399393081,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7870483398437,0.7253313660621643,0.2750616371631622,0.2652503550052643,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.78765869140625,0.6450002789497375,0.1934093087911605,0.8935843110084534,284.7865905761719,284.95001220703125,300.13134765625,289.3338623046875,298.1912841796875,297.20867919921875,284.7846984863281,1.0,0.5547304749488831,0.4578596651554107,0.4578596651554107,1.0,1.0,-2.743471384048462,0.9231587648391724,1.820312738418579,0.3015572130680084,0.898339033126831,0.898339033126831,0.0,180.2717742919922,187.0,39932.29296875,0.0,2017.9208984375,1.0,280.6583557128906,283.2744445800781,292.396484375,295.0145874023437,293.1499938964844,293.1499938964844,280.95001220703125,36135.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9060098528862,1.0,0.0,0.0,3.652894973754883,3.652923107147217,8.903641059987422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5646.28857421875,0.0,1712.2025146484375,1895.4371337890625,0.0,3459.537109375,0.9354081153869628,1.0,0.0,3.0,1.0,0.0
12141180,296.9234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561462402344,0.8625717759132385,0.4796344041824341,0.4349595010280609,297.3077697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561462402344,0.8702958822250366,0.493889719247818,0.470438688993454,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557800292969,0.7494440078735352,0.3104587197303772,0.2203454822301864,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556579589844,0.722648024559021,0.2753701210021972,0.2654283046722412,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95513916015625,0.6418508291244507,0.1929595321416854,0.89133620262146,284.9560241699219,284.95001220703125,300.14825439453125,289.3241577148437,298.1959533691406,297.2087707519531,284.9575500488281,1.0,0.5563695430755615,0.4574264585971832,0.4574264585971832,1.0,1.0,-2.740328550338745,0.9210633635520936,1.8192651271820068,0.2996750771999359,0.899773359298706,0.899773359298706,0.0,183.4856719970703,190.0,38903.32421875,0.0,2027.93798828125,1.0,280.9420471191406,283.485595703125,292.286376953125,294.7750549316406,293.1499938964844,293.1499938964844,281.25,36021.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.894066333770752,1.0,0.0,0.0,3.6513094902038574,3.651337623596192,8.895914334061672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5510.92529296875,0.0,1709.3497314453125,1895.4371337890625,0.0,3348.214111328125,0.9349883794784546,1.0,0.0,3.0,1.0,0.0
12141240,296.9234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561462402344,0.8625717759132385,0.4796344041824341,0.4349595010280609,297.3077697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561462402344,0.8702958822250366,0.493889719247818,0.470438688993454,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557800292969,0.7494440078735352,0.3104587197303772,0.2203454822301864,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556579589844,0.722648024559021,0.2753701210021972,0.2654283046722412,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95513916015625,0.6418508291244507,0.1929595321416854,0.89133620262146,284.9560241699219,284.95001220703125,300.14825439453125,289.3241577148437,298.1959533691406,297.2087707519531,284.9575500488281,1.0,0.5563695430755615,0.4574264585971832,0.4574264585971832,1.0,1.0,-2.740328550338745,0.9210633635520936,1.8192651271820068,0.2996750771999359,0.899773359298706,0.899773359298706,0.0,183.4856719970703,190.0,38903.32421875,0.0,2027.93798828125,1.0,280.9420471191406,283.485595703125,292.286376953125,294.7750549316406,293.1499938964844,293.1499938964844,281.25,36021.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.894066333770752,1.0,0.0,0.0,3.6513094902038574,3.651337623596192,8.895914334061672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5510.92529296875,0.0,1709.3497314453125,1895.4371337890625,0.0,3348.214111328125,0.9349883794784546,1.0,0.0,3.0,1.0,0.0
12141300,296.9330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.09918212890625,0.8609896302223206,0.4791402518749237,0.4343571960926056,297.3123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09930419921875,0.869844377040863,0.4953384399414062,0.4716732501983642,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0970458984375,0.74899822473526,0.3112923502922058,0.2208538949489593,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.09625244140625,0.722038984298706,0.2758572101593017,0.2658180892467499,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0931091308594,0.6409918665885925,0.1930144280195236,0.8913370966911316,285.0984802246094,284.95001220703125,300.1566467285156,289.3190002441406,298.2015991210937,297.2135009765625,285.1078186035156,1.0,0.5573388338088989,0.4572098553180694,0.4572098553180694,1.0,1.0,-2.7421646118164062,0.921355962753296,1.8208086490631104,0.2993345260620117,0.9021328687667848,0.9021328687667848,0.0,184.667724609375,190.0,38018.5703125,0.0,2036.4049072265625,1.0,281.1986083984375,283.667236328125,292.2389221191406,294.611572265625,293.1499938964844,293.1499938964844,281.25,35908.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8838322758674622,1.0,0.0,0.0,3.6531729698181152,3.653201341629028,8.90499734396144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5673.265625,0.0,1710.8516845703125,1895.4371337890625,0.0,3252.48388671875,0.9353774189949036,1.0,0.0,3.0,1.0,0.0
12141360,296.94488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1520080566406,0.8599778413772583,0.4789280295372009,0.4341347515583038,297.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.15203857421875,0.8699118494987488,0.4970351159572601,0.4732249677181244,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.151611328125,0.7490291595458984,0.3123446404933929,0.221557930111885,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1514892578125,0.7218621969223022,0.2765309512615204,0.2664223611354828,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.15087890625,0.6405649781227112,0.1932423412799835,0.8922079205513,285.1518859863281,284.95001220703125,300.1650085449219,289.3136291503906,298.20904541015625,297.2205505371094,285.1536560058594,1.0,0.5584657788276672,0.4570866227149963,0.4570866227149963,1.0,1.0,-2.746377468109131,0.9227643609046936,1.8236130475997925,0.2995920777320862,0.9040563702583312,0.9040563702583312,0.0,185.6409149169922,193.0,37962.2734375,0.0,2047.72119140625,1.0,281.2421569824219,283.7198486328125,292.25469970703125,294.66326904296875,293.1499938964844,293.1499938964844,280.95001220703125,35809.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786954283714294,1.0,0.0,0.0,3.657508373260498,3.657536506652832,8.926144801080227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6064.7958984375,0.0,1715.5638427734375,1895.4371337890625,0.0,3204.353515625,0.9362736344337464,1.0,0.0,3.0,1.0,0.0
12141420,296.9473571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.8564040064811707,0.4766076803207397,0.4327186942100525,297.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810485839844,0.8686820268630981,0.4991031885147095,0.4756938219070434,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814453125,0.7479745149612427,0.3135045766830444,0.2226696163415908,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815673828125,0.7205221056938171,0.2771528959274292,0.2673570811748504,297.1265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.6389040946960449,0.1932035535573959,0.8933690190315247,284.981201171875,284.95001220703125,300.1815795898437,289.3022766113281,298.2151184082031,297.2217102050781,284.9796447753906,1.0,0.560778021812439,0.4568402171134949,0.4568402171134949,1.0,1.0,-2.751506090164185,0.9242872595787048,1.8272188901901243,0.2997622489929199,0.90310800075531,0.90310800075531,0.0,188.414306640625,196.0,39007.1640625,0.0,2068.9833984375,1.0,280.9579162597656,283.5074462890625,292.34649658203125,294.88397216796875,293.1499938964844,293.1499938964844,280.6499938964844,35921.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8920517563819885,1.0,0.0,0.0,3.661148071289064,3.661176443099976,8.943919738158002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6215.083984375,0.0,1720.9951171875,1895.4371337890625,0.0,3329.390380859375,0.9371668100357056,1.0,0.0,3.0,1.0,0.0
12141480,296.9473571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.8564040064811707,0.4766076803207397,0.4327186942100525,297.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810485839844,0.8686820268630981,0.4991031885147095,0.4756938219070434,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814453125,0.7479745149612427,0.3135045766830444,0.2226696163415908,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815673828125,0.7205221056938171,0.2771528959274292,0.2673570811748504,297.1265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.6389040946960449,0.1932035535573959,0.8933690190315247,284.981201171875,284.95001220703125,300.1815795898437,289.3022766113281,298.2151184082031,297.2217102050781,284.9796447753906,1.0,0.560778021812439,0.4568402171134949,0.4568402171134949,1.0,1.0,-2.751506090164185,0.9242872595787048,1.8272188901901243,0.2997622489929199,0.90310800075531,0.90310800075531,0.0,188.414306640625,196.0,39007.1640625,0.0,2068.9833984375,1.0,280.9579162597656,283.5074462890625,292.34649658203125,294.88397216796875,293.1499938964844,293.1499938964844,280.6499938964844,35921.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8920517563819885,1.0,0.0,0.0,3.661148071289064,3.661176443099976,8.943919738158002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6215.083984375,0.0,1720.9951171875,1895.4371337890625,0.0,3329.390380859375,0.9371668100357056,1.0,0.0,3.0,1.0,0.0
12141540,296.9351501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.78424072265625,0.8505697250366211,0.4728137850761413,0.4297301173210144,297.3046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7842102050781,0.8652797937393188,0.4998715817928314,0.476822942495346,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.78466796875,0.7450426816940308,0.3136951029300689,0.2230573147535324,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7848205566406,0.7173941135406494,0.2769178450107574,0.2674690783023834,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.78546142578125,0.635615885257721,0.1924428790807724,0.8914533853530884,284.7843933105469,284.95001220703125,300.197998046875,289.2901306152344,298.2126770019531,297.21099853515625,284.782470703125,1.0,0.5626388788223267,0.4565938115119934,0.4565938115119934,1.0,1.0,-2.747576713562012,0.9222458004951476,1.8253308534622192,0.298377513885498,0.8992946147918701,0.8992946147918701,0.0,192.2493591308593,199.0,39951.6484375,0.0,2080.599365234375,1.0,280.6583251953125,283.2727355957031,292.35174560546875,294.97088623046875,293.1499938964844,293.1499938964844,280.95001220703125,36134.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908048152923584,1.0,0.0,0.0,3.657004356384277,3.6570327281951904,8.923685754780308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5637.013671875,0.0,1717.3656005859375,1895.4371337890625,0.0,3478.480712890625,0.936355710029602,1.0,0.0,3.0,1.0,0.0
12141600,296.9351501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.78424072265625,0.8505697250366211,0.4728137850761413,0.4297301173210144,297.3046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7842102050781,0.8652797937393188,0.4998715817928314,0.476822942495346,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.78466796875,0.7450426816940308,0.3136951029300689,0.2230573147535324,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7848205566406,0.7173941135406494,0.2769178450107574,0.2674690783023834,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.78546142578125,0.635615885257721,0.1924428790807724,0.8914533853530884,284.7843933105469,284.95001220703125,300.197998046875,289.2901306152344,298.2126770019531,297.21099853515625,284.782470703125,1.0,0.5626388788223267,0.4565938115119934,0.4565938115119934,1.0,1.0,-2.747576713562012,0.9222458004951476,1.8253308534622192,0.298377513885498,0.8992946147918701,0.8992946147918701,0.0,192.2493591308593,199.0,39951.6484375,0.0,2080.599365234375,1.0,280.6583251953125,283.2727355957031,292.35174560546875,294.97088623046875,293.1499938964844,293.1499938964844,280.95001220703125,36134.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908048152923584,1.0,0.0,0.0,3.657004356384277,3.6570327281951904,8.923685754780308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5637.013671875,0.0,1717.3656005859375,1895.4371337890625,0.0,3478.480712890625,0.936355710029602,1.0,0.0,3.0,1.0,0.0
12141660,296.94171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538269042969,0.8459934592247009,0.4707294404506683,0.4274275302886963,297.3036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.953857421875,0.8628520965576172,0.5017021894454956,0.4782480597496032,297.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.7429506778717041,0.3147223591804504,0.223619744181633,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.714900016784668,0.2772353589534759,0.267650693655014,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95281982421875,0.6328554153442383,0.1920233517885208,0.8893284201622009,284.9537048339844,284.95001220703125,300.2142333984375,289.2772216796875,298.2172241210937,297.2110290527344,284.9552307128906,1.0,0.5642967820167542,0.456218272447586,0.456218272447586,1.0,1.0,-2.7448525428771973,0.9204330444335938,1.824419617652893,0.296781063079834,0.9006983041763306,0.9006983041763306,0.0,195.4473571777344,187.0,38920.80078125,0.0,2091.167236328125,1.0,280.94207763671875,283.48394775390625,292.2394104003906,294.72918701171875,293.1499938964844,293.1499938964844,280.6499938964844,36022.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8961136341094971,1.0,0.0,0.0,3.655393123626709,3.655421495437622,8.915824309951859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6157.1279296875,0.0,1714.494140625,1895.4371337890625,0.0,3367.331298828125,0.9359319806098938,1.0,0.0,3.0,1.0,0.0
12141720,296.94171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538269042969,0.8459934592247009,0.4707294404506683,0.4274275302886963,297.3036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.953857421875,0.8628520965576172,0.5017021894454956,0.4782480597496032,297.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.7429506778717041,0.3147223591804504,0.223619744181633,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.714900016784668,0.2772353589534759,0.267650693655014,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95281982421875,0.6328554153442383,0.1920233517885208,0.8893284201622009,284.9537048339844,284.95001220703125,300.2142333984375,289.2772216796875,298.2172241210937,297.2110290527344,284.9552307128906,1.0,0.5642967820167542,0.456218272447586,0.456218272447586,1.0,1.0,-2.7448525428771973,0.9204330444335938,1.824419617652893,0.296781063079834,0.9006983041763306,0.9006983041763306,0.0,195.4473571777344,187.0,38920.80078125,0.0,2091.167236328125,1.0,280.94207763671875,283.48394775390625,292.2394104003906,294.72918701171875,293.1499938964844,293.1499938964844,280.6499938964844,36022.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8961136341094971,1.0,0.0,0.0,3.655393123626709,3.655421495437622,8.915824309951859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6157.1279296875,0.0,1714.494140625,1895.4371337890625,0.0,3367.331298828125,0.9359319806098938,1.0,0.0,3.0,1.0,0.0
12141780,296.9399719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7778015136719,0.8475679755210876,0.4679367244243622,0.4252189695835113,297.2982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7777709960937,0.8669151663780212,0.5031156539916992,0.4797448515892029,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7781677246094,0.7461852431297302,0.3155297935009002,0.2242402285337448,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7783203125,0.7175939083099365,0.2773700356483459,0.2678211331367492,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7789611816406,0.6345480680465698,0.1915397047996521,0.8871084451675415,284.7779235839844,284.95001220703125,300.2302551269531,289.2635192871094,298.21942138671875,297.2078857421875,284.7761535644531,1.0,0.5615954995155334,0.4558427631855011,0.4558427631855011,1.0,1.0,-2.7422890663146973,0.9186520576477052,1.8236368894577024,0.2954382300376892,0.8970069885253906,0.8970069885253906,0.0,192.1623687744141,175.0,39841.17578125,0.0,2071.64892578125,1.0,280.6576843261719,283.2698669433594,292.297119140625,294.8937683105469,293.1499938964844,293.1499938964844,280.95001220703125,36185.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9065483212471008,1.0,0.0,0.0,3.649595499038696,3.6496236324310303,8.887564604265208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5616.517578125,0.0,1708.422119140625,1895.4371337890625,0.0,3464.54345703125,0.9346844553947448,1.0,0.0,3.0,1.0,0.0
12141840,296.9399719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7778015136719,0.8475679755210876,0.4679367244243622,0.4252189695835113,297.2982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7777709960937,0.8669151663780212,0.5031156539916992,0.4797448515892029,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7781677246094,0.7461852431297302,0.3155297935009002,0.2242402285337448,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7783203125,0.7175939083099365,0.2773700356483459,0.2678211331367492,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7789611816406,0.6345480680465698,0.1915397047996521,0.8871084451675415,284.7779235839844,284.95001220703125,300.2302551269531,289.2635192871094,298.21942138671875,297.2078857421875,284.7761535644531,1.0,0.5615954995155334,0.4558427631855011,0.4558427631855011,1.0,1.0,-2.7422890663146973,0.9186520576477052,1.8236368894577024,0.2954382300376892,0.8970069885253906,0.8970069885253906,0.0,192.1623687744141,175.0,39841.17578125,0.0,2071.64892578125,1.0,280.6576843261719,283.2698669433594,292.297119140625,294.8937683105469,293.1499938964844,293.1499938964844,280.95001220703125,36185.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9065483212471008,1.0,0.0,0.0,3.649595499038696,3.6496236324310303,8.887564604265208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5616.517578125,0.0,1708.422119140625,1895.4371337890625,0.0,3464.54345703125,0.9346844553947448,1.0,0.0,3.0,1.0,0.0
12141900,296.9422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8495166301727295,0.4668240249156952,0.4238186776638031,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8702509999275208,0.5039886832237244,0.4802322685718536,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.7488508224487305,0.3160783052444458,0.2244103699922561,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.7198958992958069,0.2775143086910248,0.2677202820777893,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.6362302899360657,0.1913458704948425,0.8852808475494385,284.9012145996094,284.95001220703125,300.2381896972656,289.25640869140625,298.2214050292969,297.2077331542969,284.9096984863281,1.0,0.5592482089996338,0.4556549787521362,0.4556549787521362,1.0,1.0,-2.7390756607055664,0.917010486125946,1.822065114974976,0.2943580746650696,0.8978443741798401,0.8978443741798401,0.0,189.0752410888672,175.0,38919.9453125,0.0,2052.053466796875,1.0,280.9010314941406,283.4340209960937,292.2190856933594,294.67535400390625,293.1499938964844,293.1499938964844,280.95001220703125,36125.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8992047905921936,1.0,0.0,0.0,3.6470794677734375,3.647107601165772,8.875314279066515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5754.91796875,0.0,1704.8165283203125,1895.4371337890625,0.0,3396.17041015625,0.934118390083313,1.0,0.0,3.0,1.0,0.0
