time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12141960,296.9500427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.8530740141868591,0.4662720561027527,0.422988086938858,297.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.8751877546310425,0.505293071269989,0.4811382591724396,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.752882182598114,0.3169814348220825,0.2248207032680511,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.7233728170394897,0.2779345512390136,0.2678491175174713,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.6390044689178467,0.1913771033287048,0.8842253684997559,284.94879150390625,284.95001220703125,300.2460632324219,289.2491455078125,298.2265930175781,297.21197509765625,284.9502258300781,1.0,0.5565832853317261,0.4555501341819763,0.4555501341819763,1.0,1.0,-2.7385411262512207,0.9165850281715392,1.8219561576843264,0.2938829660415649,0.8983526825904846,0.8983526825904846,0.0,184.92909240722656,163.0,38800.23828125,0.0,2031.8411865234373,1.0,280.9425048828125,283.4826965332031,292.2078552246094,294.68572998046875,293.1499938964844,293.1499938964844,281.25,36053.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8945003747940063,1.0,0.0,0.0,3.646809101104736,3.6468372344970703,8.873998353919887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5486.89697265625,0.0,1703.9410400390625,1895.4371337890625,0.0,3352.267822265625,0.933974266052246,1.0,0.0,3.0,1.0,0.0
12142020,296.9726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1422119140625,0.8635370135307312,0.4660215675830841,0.4221383035182953,297.3155822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.14227294921875,0.8885173201560974,0.5086418986320496,0.4836487174034118,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.141845703125,0.7639983296394348,0.3194364607334137,0.2260807752609253,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1416931152344,0.7327874302864075,0.2793152928352356,0.2685758769512176,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1410522460937,0.647102952003479,0.1919301748275756,0.8840389847755432,285.14208984375,284.95001220703125,300.2616577148437,289.2340393066406,298.24151611328125,297.2268371582031,285.14385986328125,1.0,0.5507367849349976,0.4553404450416565,0.4553404450416565,1.0,1.0,-2.742693901062012,0.9178019165992736,1.8248920440673828,0.293892353773117,0.9024927020072936,0.9024927020072936,0.0,174.80484008789062,151.0,37839.49609375,0.0,1991.15380859375,1.0,281.2416076660156,283.7147827148437,292.1780700683594,294.5789794921875,293.1499938964844,293.1499938964844,280.95001220703125,35833.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798487186431885,1.0,0.0,0.0,3.6521315574646,3.6521596908569336,8.899920089788793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6035.4833984375,0.0,1708.98046875,1895.4371337890625,0.0,3215.1630859375,0.9350504279136658,1.0,0.0,3.0,1.0,0.0
12142080,296.9726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1422119140625,0.8635370135307312,0.4660215675830841,0.4221383035182953,297.3155822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.14227294921875,0.8885173201560974,0.5086418986320496,0.4836487174034118,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.141845703125,0.7639983296394348,0.3194364607334137,0.2260807752609253,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1416931152344,0.7327874302864075,0.2793152928352356,0.2685758769512176,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1410522460937,0.647102952003479,0.1919301748275756,0.8840389847755432,285.14208984375,284.95001220703125,300.2616577148437,289.2340393066406,298.24151611328125,297.2268371582031,285.14385986328125,1.0,0.5507367849349976,0.4553404450416565,0.4553404450416565,1.0,1.0,-2.742693901062012,0.9178019165992736,1.8248920440673828,0.293892353773117,0.9024927020072936,0.9024927020072936,0.0,174.80484008789062,151.0,37839.49609375,0.0,1991.15380859375,1.0,281.2416076660156,283.7147827148437,292.1780700683594,294.5789794921875,293.1499938964844,293.1499938964844,280.95001220703125,35833.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798487186431885,1.0,0.0,0.0,3.6521315574646,3.6521596908569336,8.899920089788793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6035.4833984375,0.0,1708.98046875,1895.4371337890625,0.0,3215.1630859375,0.9350504279136658,1.0,0.0,3.0,1.0,0.0
12142140,296.9762878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.96990966796875,0.8754132986068726,0.4641733169555664,0.4206312000751495,297.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698486328125,0.9034839868545532,0.5108557939529419,0.4857403337955475,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97021484375,0.7767318487167358,0.3211390376091003,0.2271838933229446,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97039794921875,0.7434754967689514,0.2801417112350464,0.2691801488399505,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9709777832031,0.6567188501358032,0.1921680122613906,0.8839298486709595,284.9700012207031,284.95001220703125,300.27703857421875,289.2182312011719,298.2484130859375,297.23004150390625,284.96832275390625,1.0,0.5443325638771057,0.4551307559013366,0.4551307559013366,1.0,1.0,-2.745326519012451,0.918400764465332,1.8269257545471191,0.2938485145568847,0.9013891220092772,0.9013891220092772,0.0,164.21383666992188,139.0,38850.453125,0.0,1945.75439453125,1.0,280.9579467773437,283.5016174316406,292.26446533203125,294.79351806640625,293.1499938964844,293.1499938964844,280.6499938964844,35943.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8936272859573364,1.0,0.0,0.0,3.65498685836792,3.655014991760254,8.913841611501994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6182.501953125,0.0,1713.392822265625,1895.4371337890625,0.0,3344.1123046875,0.935759663581848,1.0,0.0,3.0,1.0,0.0
12142200,296.9762878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.96990966796875,0.8754132986068726,0.4641733169555664,0.4206312000751495,297.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698486328125,0.9034839868545532,0.5108557939529419,0.4857403337955475,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97021484375,0.7767318487167358,0.3211390376091003,0.2271838933229446,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97039794921875,0.7434754967689514,0.2801417112350464,0.2691801488399505,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9709777832031,0.6567188501358032,0.1921680122613906,0.8839298486709595,284.9700012207031,284.95001220703125,300.27703857421875,289.2182312011719,298.2484130859375,297.23004150390625,284.96832275390625,1.0,0.5443325638771057,0.4551307559013366,0.4551307559013366,1.0,1.0,-2.745326519012451,0.918400764465332,1.8269257545471191,0.2938485145568847,0.9013891220092772,0.9013891220092772,0.0,164.21383666992188,139.0,38850.453125,0.0,1945.75439453125,1.0,280.9579467773437,283.5016174316406,292.26446533203125,294.79351806640625,293.1499938964844,293.1499938964844,280.6499938964844,35943.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8936272859573364,1.0,0.0,0.0,3.65498685836792,3.655014991760254,8.913841611501994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6182.501953125,0.0,1713.392822265625,1895.4371337890625,0.0,3344.1123046875,0.935759663581848,1.0,0.0,3.0,1.0,0.0
12142260,296.9654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7705078125,0.8867166638374329,0.4608851671218872,0.4175647497177124,297.304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7704467773437,0.9191561937332152,0.5117518901824951,0.4864415824413299,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7709045410156,0.7891955375671387,0.3218883574008941,0.2275502681732177,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7710876464844,0.7540127635002136,0.2801174521446228,0.2689390182495117,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7718200683594,0.6661246418952942,0.1917092204093933,0.880730926990509,284.7706298828125,284.95001220703125,300.29217529296875,289.2018127441406,298.2460632324219,297.2208251953125,284.76861572265625,1.0,0.5370005965232849,0.454782485961914,0.454782485961914,1.0,1.0,-2.738797187805176,0.9151228666305542,1.823674201965332,0.2919624447822571,0.8973795175552368,0.8973795175552368,0.0,154.056884765625,127.0,39760.4921875,0.0,1888.0982666015625,1.0,280.6580810546875,283.2650146484375,292.2641296386719,294.8730773925781,293.1499938964844,293.1499938964844,280.95001220703125,36158.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9097381830215454,1.0,0.0,0.0,3.649990558624268,3.6500186920166016,8.889488185559458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5604.14599609375,0.0,1708.7186279296875,1895.4371337890625,0.0,3494.173583984375,0.9347518682479858,1.0,0.0,3.0,1.0,0.0
12142320,296.9654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7705078125,0.8867166638374329,0.4608851671218872,0.4175647497177124,297.304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7704467773437,0.9191561937332152,0.5117518901824951,0.4864415824413299,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7709045410156,0.7891955375671387,0.3218883574008941,0.2275502681732177,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7710876464844,0.7540127635002136,0.2801174521446228,0.2689390182495117,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7718200683594,0.6661246418952942,0.1917092204093933,0.880730926990509,284.7706298828125,284.95001220703125,300.29217529296875,289.2018127441406,298.2460632324219,297.2208251953125,284.76861572265625,1.0,0.5370005965232849,0.454782485961914,0.454782485961914,1.0,1.0,-2.738797187805176,0.9151228666305542,1.823674201965332,0.2919624447822571,0.8973795175552368,0.8973795175552368,0.0,154.056884765625,127.0,39760.4921875,0.0,1888.0982666015625,1.0,280.6580810546875,283.2650146484375,292.2641296386719,294.8730773925781,293.1499938964844,293.1499938964844,280.95001220703125,36158.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9097381830215454,1.0,0.0,0.0,3.649990558624268,3.6500186920166016,8.889488185559458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5604.14599609375,0.0,1708.7186279296875,1895.4371337890625,0.0,3494.173583984375,0.9347518682479858,1.0,0.0,3.0,1.0,0.0
12142380,296.97283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381103515625,0.9017773866653442,0.4592679738998413,0.4151552021503448,297.304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93817138671875,0.939666211605072,0.5137372016906738,0.4874413907527923,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378356933594,0.8048522472381592,0.3235102295875549,0.2281049042940139,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93768310546875,0.7675999402999878,0.2806637287139892,0.2687685191631317,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371643066406,0.6781769394874573,0.191604197025299,0.877337634563446,284.9380187988281,284.95001220703125,300.3070373535156,289.18475341796875,298.251220703125,297.2227478027344,284.939453125,1.0,0.5291526913642883,0.454434186220169,0.454434186220169,1.0,1.0,-2.7334771156311035,0.9123252630233764,1.8211517333984373,0.2901281118392944,0.8985601663589478,0.8985601663589478,0.0,142.91049194335938,115.0,38699.6875,0.0,1827.951416015625,1.0,280.9419860839844,283.4750061035156,292.1461486816406,294.6233825683594,293.1499938964844,293.1499938964844,281.25,36046.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976406455039978,1.0,0.0,0.0,3.6474668979644775,3.647495031356812,8.877200343704317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5465.19482421875,0.0,1704.7178955078125,1895.4371337890625,0.0,3381.58154296875,0.9341194033622742,1.0,0.0,3.0,1.0,0.0
12142440,296.97283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381103515625,0.9017773866653442,0.4592679738998413,0.4151552021503448,297.304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93817138671875,0.939666211605072,0.5137372016906738,0.4874413907527923,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378356933594,0.8048522472381592,0.3235102295875549,0.2281049042940139,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93768310546875,0.7675999402999878,0.2806637287139892,0.2687685191631317,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371643066406,0.6781769394874573,0.191604197025299,0.877337634563446,284.9380187988281,284.95001220703125,300.3070373535156,289.18475341796875,298.251220703125,297.2227478027344,284.939453125,1.0,0.5291526913642883,0.454434186220169,0.454434186220169,1.0,1.0,-2.7334771156311035,0.9123252630233764,1.8211517333984373,0.2901281118392944,0.8985601663589478,0.8985601663589478,0.0,142.91049194335938,115.0,38699.6875,0.0,1827.951416015625,1.0,280.9419860839844,283.4750061035156,292.1461486816406,294.6233825683594,293.1499938964844,293.1499938964844,281.25,36046.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976406455039978,1.0,0.0,0.0,3.6474668979644775,3.647495031356812,8.877200343704317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5465.19482421875,0.0,1704.7178955078125,1895.4371337890625,0.0,3381.58154296875,0.9341194033622742,1.0,0.0,3.0,1.0,0.0
12142500,296.98248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07989501953125,0.9122244119644164,0.4590880274772644,0.4145662188529968,297.3103942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.080322265625,0.9522544145584106,0.5152495503425598,0.488442599773407,297.2472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.07818603515625,0.8144887089729309,0.3247521519660949,0.2286828607320785,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0772399902344,0.7765313386917114,0.2812813520431518,0.2689919471740722,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738525390625,0.6861416101455688,0.1918349415063858,0.8767662048339844,285.079345703125,284.95001220703125,300.3143615722656,289.17596435546875,298.2572631835937,297.2286376953125,285.088623046875,1.0,0.5253000259399414,0.4542600512504577,0.4542600512504577,1.0,1.0,-2.7342448234558105,0.9122681021690368,1.821976661682129,0.289821445941925,0.9007806181907654,0.9007806181907654,0.0,136.8196563720703,115.0,37801.28515625,0.0,1800.7318115234375,1.0,281.1985168457031,283.6559143066406,292.0948181152344,294.45513916015625,293.1499938964844,293.1499938964844,281.25,35935.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8872857689857483,1.0,0.0,0.0,3.648837566375733,3.6488656997680655,8.883873192644387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5623.771484375,0.0,1705.605224609375,1895.4371337890625,0.0,3284.8154296875,0.934395432472229,1.0,0.0,3.0,1.0,0.0
12142560,296.9942932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1319274902344,0.9254547953605652,0.4591874778270721,0.4143466651439667,297.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13201904296875,0.9659408330917358,0.5170193314552307,0.4897716641426086,297.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1316223144531,0.825151801109314,0.3262180089950561,0.2294605821371078,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1314697265625,0.7871071696281433,0.2820916473865509,0.2694344520568847,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.130859375,0.6955733299255371,0.1922405958175659,0.8770618438720703,285.1318359375,284.95001220703125,300.3216247558594,289.16705322265625,298.2652282714844,297.2369689941406,285.1335144042969,1.0,0.5215681791305542,0.4541813433170318,0.4541813433170318,1.0,1.0,-2.737396478652954,0.9133309721946716,1.8240655660629272,0.2901225686073303,0.9025613069534302,0.9025613069534302,0.0,130.4696502685547,103.0,37729.4140625,0.0,1775.870361328125,1.0,281.2421264648437,283.7079467773437,292.1069030761719,294.50201416015625,293.1499938964844,293.1499938964844,280.95001220703125,35836.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8820119500160217,1.0,0.0,0.0,3.6526732444763184,3.652701377868652,8.902560466594878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6010.4970703125,0.0,1709.68408203125,1895.4371337890625,0.0,3235.43310546875,0.9351763129234314,1.0,0.0,3.0,1.0,0.0
12142620,296.9975891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589233398437,0.9528464078903198,0.457576036453247,0.4129892587661743,297.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588623046875,0.9906023740768432,0.5191934108734131,0.4917723536491394,297.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.959228515625,0.8475233912467957,0.3281908631324768,0.2307112365961074,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594116210937,0.8094976544380188,0.2829889953136444,0.2700487375259399,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96002197265625,0.7151666879653931,0.1925806254148483,0.8771343231201172,284.9590148925781,284.95001220703125,300.3359680175781,289.1488037109375,298.27154541015625,297.2396850585937,284.9573669433594,1.0,0.5140750408172607,0.45402392745018,0.45402392745018,1.0,1.0,-2.740507125854492,0.914210081100464,1.8262969255447388,0.290415346622467,0.9013041257858276,0.9013041257858276,0.0,118.5107879638672,106.0,38739.9453125,0.0,1724.6748046875,1.0,280.9579467773437,283.4942626953125,292.1923217773437,294.7139892578125,293.1499938964844,293.1499938964844,280.6499938964844,35952.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895223081111908,1.0,0.0,0.0,3.655185222625733,3.6552133560180655,8.914809086491005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6156.3515625,0.0,1713.7139892578125,1895.4371337890625,0.0,3359.017333984375,0.9358118176460266,1.0,0.0,3.0,1.0,0.0
12142680,296.9975891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589233398437,0.9528464078903198,0.457576036453247,0.4129892587661743,297.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588623046875,0.9906023740768432,0.5191934108734131,0.4917723536491394,297.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.959228515625,0.8475233912467957,0.3281908631324768,0.2307112365961074,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594116210937,0.8094976544380188,0.2829889953136444,0.2700487375259399,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96002197265625,0.7151666879653931,0.1925806254148483,0.8771343231201172,284.9590148925781,284.95001220703125,300.3359680175781,289.1488037109375,298.27154541015625,297.2396850585937,284.9573669433594,1.0,0.5140750408172607,0.45402392745018,0.45402392745018,1.0,1.0,-2.740507125854492,0.914210081100464,1.8262969255447388,0.290415346622467,0.9013041257858276,0.9013041257858276,0.0,118.5107879638672,106.0,38739.9453125,0.0,1724.6748046875,1.0,280.9579467773437,283.4942626953125,292.1923217773437,294.7139892578125,293.1499938964844,293.1499938964844,280.6499938964844,35952.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895223081111908,1.0,0.0,0.0,3.655185222625733,3.6552133560180655,8.914809086491005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6156.3515625,0.0,1713.7139892578125,1895.4371337890625,0.0,3359.017333984375,0.9358118176460266,1.0,0.0,3.0,1.0,0.0
12142740,296.9863586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7611694335937,0.962541401386261,0.4545191526412964,0.4103302657604217,297.3056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.76104736328125,0.9990000128746032,0.5200491547584534,0.4919817447662353,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7615051269531,0.8580578565597534,0.3291956782341003,0.2314118891954422,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.76171875,0.8186970949172974,0.2830209732055664,0.270073264837265,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.762451171875,0.7227198481559753,0.1922143101692199,0.8753557205200195,284.7612609863281,284.95001220703125,300.3500061035156,289.1300048828125,298.2689208984375,297.2297668457031,284.75927734375,1.0,0.5106255412101746,0.4538665115833282,0.4538665115833282,1.0,1.0,-2.736312866210937,0.9122254848480223,1.8240875005722048,0.2894816100597381,0.8971784710884094,0.8971784710884094,0.0,113.64024353027344,109.0,39668.89453125,0.0,1695.7178955078125,1.0,280.6580810546875,283.2591552734375,292.1918334960937,294.7940673828125,293.1499938964844,293.1499938964844,280.95001220703125,36170.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9112383127212524,1.0,0.0,0.0,3.64975643157959,3.649784564971924,8.888348475011298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5581.22705078125,0.0,1708.512451171875,1895.4371337890625,0.0,3508.09228515625,0.9347063899040222,1.0,0.0,3.0,1.0,0.0
12142800,296.9863586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7611694335937,0.962541401386261,0.4545191526412964,0.4103302657604217,297.3056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.76104736328125,0.9990000128746032,0.5200491547584534,0.4919817447662353,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7615051269531,0.8580578565597534,0.3291956782341003,0.2314118891954422,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.76171875,0.8186970949172974,0.2830209732055664,0.270073264837265,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.762451171875,0.7227198481559753,0.1922143101692199,0.8753557205200195,284.7612609863281,284.95001220703125,300.3500061035156,289.1300048828125,298.2689208984375,297.2297668457031,284.75927734375,1.0,0.5106255412101746,0.4538665115833282,0.4538665115833282,1.0,1.0,-2.736312866210937,0.9122254848480223,1.8240875005722048,0.2894816100597381,0.8971784710884094,0.8971784710884094,0.0,113.64024353027344,109.0,39668.89453125,0.0,1695.7178955078125,1.0,280.6580810546875,283.2591552734375,292.1918334960937,294.7940673828125,293.1499938964844,293.1499938964844,280.95001220703125,36170.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9112383127212524,1.0,0.0,0.0,3.64975643157959,3.649784564971924,8.888348475011298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5581.22705078125,0.0,1708.512451171875,1895.4371337890625,0.0,3508.09228515625,0.9347063899040222,1.0,0.0,3.0,1.0,0.0
12142860,297.0311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.9717609286308287,0.456995815038681,0.4111710786819458,297.3623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.9990000128746032,0.5277413129806519,0.4802369773387909,297.3042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.8697159886360168,0.3352834284305572,0.234675258398056,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.8287522196769714,0.2879790067672729,0.2734716236591339,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.7323698997497559,0.1967747956514358,0.88970947265625,284.9469299316406,284.95001220703125,300.3634338378906,289.107666015625,298.3056640625,297.27801513671875,284.94940185546875,1.0,0.509908139705658,0.4535696506500244,0.4535696506500244,1.0,1.0,-2.7448768615722656,0.9149350523948668,1.829941749572754,0.2906247675418854,0.8985711336135864,0.8985711336135864,0.0,110.5874252319336,112.0,38830.8515625,0.0,1696.308349609375,1.0,280.9420166015625,283.4833984375,292.0735168457031,294.5531616210937,293.1499938964844,293.1499938964844,281.25,36044.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899895191192627,1.0,0.0,0.0,3.6471621990203857,3.64719033241272,8.87571673047205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5456.50927734375,0.0,1704.3177490234375,1895.4371337890625,0.0,3402.607177734375,0.9340510368347168,1.0,0.0,3.0,1.0,0.0
12142920,297.0311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.9717609286308287,0.456995815038681,0.4111710786819458,297.3623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.9990000128746032,0.5277413129806519,0.4802369773387909,297.3042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.8697159886360168,0.3352834284305572,0.234675258398056,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.8287522196769714,0.2879790067672729,0.2734716236591339,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.7323698997497559,0.1967747956514358,0.88970947265625,284.9469299316406,284.95001220703125,300.3634338378906,289.107666015625,298.3056640625,297.27801513671875,284.94940185546875,1.0,0.509908139705658,0.4535696506500244,0.4535696506500244,1.0,1.0,-2.7448768615722656,0.9149350523948668,1.829941749572754,0.2906247675418854,0.8985711336135864,0.8985711336135864,0.0,110.5874252319336,112.0,38830.8515625,0.0,1696.308349609375,1.0,280.9420166015625,283.4833984375,292.0735168457031,294.5531616210937,293.1499938964844,293.1499938964844,281.25,36044.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899895191192627,1.0,0.0,0.0,3.6471621990203857,3.64719033241272,8.87571673047205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5456.50927734375,0.0,1704.3177490234375,1895.4371337890625,0.0,3402.607177734375,0.9340510368347168,1.0,0.0,3.0,1.0,0.0
12142980,297.0658874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1594543457031,0.9798221588134766,0.4590170681476593,0.4129308462142944,297.4286804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1595458984375,0.9990000128746032,0.5371583700180054,0.4695847332477569,297.3374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1590881347656,0.8810108304023743,0.3406098186969757,0.2383921146392822,297.266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1588134765625,0.8382468819618225,0.2920391857624054,0.277353286743164,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1579895019531,0.7417505383491516,0.2004284411668777,0.9063955545425416,285.1593322753906,284.95001220703125,300.3759155273437,289.0791015625,298.3439636230469,297.3282165527344,285.161865234375,1.0,0.5116888284683228,0.4532727599143982,0.4532727599143982,1.0,1.0,-2.766923189163208,0.9229751229286194,1.8439481258392327,0.2932994961738586,0.9030770063400269,0.9030770063400269,0.0,108.656005859375,115.0,38095.66796875,0.0,1717.8111572265625,1.0,281.2416076660156,283.73004150390625,292.03204345703125,294.4452514648437,293.1499938964844,293.1499938964844,280.95001220703125,35811.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8868442177772522,1.0,0.0,0.0,3.653252601623535,3.653280735015869,8.905384447643883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6017.51025390625,0.0,1710.2220458984375,1895.4371337890625,0.0,3280.682861328125,0.935295343399048,1.0,0.0,3.0,1.0,0.0
12143040,297.0658874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1594543457031,0.9798221588134766,0.4590170681476593,0.4129308462142944,297.4286804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1595458984375,0.9990000128746032,0.5371583700180054,0.4695847332477569,297.3374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1590881347656,0.8810108304023743,0.3406098186969757,0.2383921146392822,297.266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1588134765625,0.8382468819618225,0.2920391857624054,0.277353286743164,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1579895019531,0.7417505383491516,0.2004284411668777,0.9063955545425416,285.1593322753906,284.95001220703125,300.3759155273437,289.0791015625,298.3439636230469,297.3282165527344,285.161865234375,1.0,0.5116888284683228,0.4532727599143982,0.4532727599143982,1.0,1.0,-2.766923189163208,0.9229751229286194,1.8439481258392327,0.2932994961738586,0.9030770063400269,0.9030770063400269,0.0,108.656005859375,115.0,38095.66796875,0.0,1717.8111572265625,1.0,281.2416076660156,283.73004150390625,292.03204345703125,294.4452514648437,293.1499938964844,293.1499938964844,280.95001220703125,35811.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8868442177772522,1.0,0.0,0.0,3.653252601623535,3.653280735015869,8.905384447643883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6017.51025390625,0.0,1710.2220458984375,1895.4371337890625,0.0,3280.682861328125,0.935295343399048,1.0,0.0,3.0,1.0,0.0
12143100,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04345703125,0.9814519882202148,0.4592446088790893,0.4135204255580902,297.4531555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.043212890625,0.9990000128746032,0.5413339138031006,0.4676191508769989,297.34674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.044677734375,0.8843610882759094,0.3427177965641022,0.2400500923395156,297.2743530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455017089844,0.8409289121627808,0.2935648262500763,0.2790095508098602,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482482910156,0.7445442080497742,0.2018199414014816,0.9134595990180968,285.0438537597656,284.95001220703125,300.3818359375,289.0626220703125,298.3578796386719,297.3457946777344,285.03619384765625,1.0,0.5130995512008667,0.4531243443489074,0.4531243443489074,1.0,1.0,-2.7777435779571533,0.9268816113471984,1.85086190700531,0.2949055433273315,0.9026176929473876,0.9026176929473876,0.0,108.56095123291016,115.0,39111.46484375,0.0,1733.5926513671875,1.0,280.9986572265625,283.5722045898437,292.10772705078125,294.6729431152344,293.1499938964844,293.1499938964844,280.95001220703125,35850.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8961185812950134,1.0,0.0,0.0,3.656308889389038,3.656337261199951,8.92029163424013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5880.6015625,0.0,1714.3626708984375,1895.4371337890625,0.0,3367.37744140625,0.9359734058380128,1.0,0.0,3.0,1.0,0.0
12143160,297.07379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.981085240840912,0.4587840139865875,0.4133529663085937,297.467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.9990000128746032,0.5446683764457703,0.4680248200893402,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.8856889605522156,0.3443269431591034,0.2413151711225509,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.8418386578559875,0.294638067483902,0.2802089750766754,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.745694637298584,0.2028133273124694,0.918730080127716,285.0037841796875,284.95001220703125,300.38751220703125,289.0447082519531,298.36572265625,297.35498046875,285.0031433105469,1.0,0.5146953463554382,0.4527992606163025,0.4527992606163025,1.0,1.0,-2.787328004837036,0.9299468398094176,1.8573811054229736,0.2959645986557007,0.9025356769561768,0.9025356769561768,0.0,109.01717376708984,118.0,39329.10546875,0.0,1750.2320556640625,1.0,280.9573974609375,283.529541015625,292.1047668457031,294.659912109375,293.1499938964844,293.1499938964844,280.6499938964844,35903.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9033124446868896,1.0,0.0,0.0,3.657493352890015,3.6575214862823486,8.926072041504085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6178.3388671875,0.0,1716.2498779296875,1895.4371337890625,0.0,3434.441162109375,0.9363128542900084,1.0,0.0,3.0,1.0,0.0
12143220,297.0640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82525634765625,0.9768187403678894,0.4568470418453216,0.4119539260864258,297.47149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8252258300781,0.9990000128746032,0.5491241812705994,0.4732539653778076,297.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8254089355469,0.8846539258956909,0.3466792106628418,0.2431781888008117,297.2738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8255310058594,0.8403213620185852,0.2959128022193908,0.2817252874374389,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8259582519531,0.7447542548179626,0.2039435505867004,0.9252933859825134,284.8253173828125,284.95001220703125,300.3981628417969,289.0048828125,298.3691711425781,297.35577392578125,284.8243103027344,1.0,0.5181840658187866,0.4521491527557373,0.4521491527557373,1.0,1.0,-2.8038837909698486,0.9349927306175232,1.8688911199569704,0.2975896298885345,0.8993890285491943,0.8993890285491943,0.0,110.95089721679688,121.0,40503.3515625,0.0,1784.69580078125,1.0,280.6583251953125,283.3095397949219,292.0838623046875,294.7352600097656,293.1499938964844,293.1499938964844,280.95001220703125,36091.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92275732755661,1.0,0.0,0.0,3.6548125743865967,3.65484070777893,8.912991802390025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5612.591796875,0.0,1714.2818603515625,1895.4371337890625,0.0,3614.582763671875,0.9358219504356384,1.0,0.0,3.0,1.0,0.0
12143280,297.0640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82525634765625,0.9768187403678894,0.4568470418453216,0.4119539260864258,297.47149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8252258300781,0.9990000128746032,0.5491241812705994,0.4732539653778076,297.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8254089355469,0.8846539258956909,0.3466792106628418,0.2431781888008117,297.2738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8255310058594,0.8403213620185852,0.2959128022193908,0.2817252874374389,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8259582519531,0.7447542548179626,0.2039435505867004,0.9252933859825134,284.8253173828125,284.95001220703125,300.3981628417969,289.0048828125,298.3691711425781,297.35577392578125,284.8243103027344,1.0,0.5181840658187866,0.4521491527557373,0.4521491527557373,1.0,1.0,-2.8038837909698486,0.9349927306175232,1.8688911199569704,0.2975896298885345,0.8993890285491943,0.8993890285491943,0.0,110.95089721679688,121.0,40503.3515625,0.0,1784.69580078125,1.0,280.6583251953125,283.3095397949219,292.0838623046875,294.7352600097656,293.1499938964844,293.1499938964844,280.95001220703125,36091.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92275732755661,1.0,0.0,0.0,3.6548125743865967,3.65484070777893,8.912991802390025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5612.591796875,0.0,1714.2818603515625,1895.4371337890625,0.0,3614.582763671875,0.9358219504356384,1.0,0.0,3.0,1.0,0.0
12143340,297.0705871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.9719632863998412,0.4563943445682525,0.4110970795154571,297.469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.9990000128746032,0.5530330538749695,0.4798384606838226,297.3541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.8828935027122498,0.3497534990310669,0.2451275736093521,297.27447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.8379665017127991,0.2975366711616516,0.283107578754425,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.7427600026130676,0.2050962299108505,0.930211901664734,285.0081481933594,284.95001220703125,300.4078674316406,288.9600524902344,298.3725891113281,297.3568115234375,285.0101318359375,1.0,0.5219440460205078,0.4514990150928497,0.4514990150928497,1.0,1.0,-2.820678472518921,0.9401182532310486,1.880560278892517,0.2991776764392853,0.9016196727752686,0.9016196727752686,0.0,113.2560577392578,124.0,39653.6015625,0.0,1821.6962890625,1.0,280.9420471191406,283.53125,291.94158935546875,294.47674560546875,293.1499938964844,293.1499938964844,280.6499938964844,35956.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147446155548096,1.0,0.0,0.0,3.655553817749024,3.655581951141357,8.916607612263761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6139.3017578125,0.0,1714.20166015625,1895.4371337890625,0.0,3540.581787109375,0.9359235763549804,1.0,0.0,3.0,1.0,0.0
12143400,297.0705871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.9719632863998412,0.4563943445682525,0.4110970795154571,297.469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.9990000128746032,0.5530330538749695,0.4798384606838226,297.3541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.8828935027122498,0.3497534990310669,0.2451275736093521,297.27447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.8379665017127991,0.2975366711616516,0.283107578754425,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.7427600026130676,0.2050962299108505,0.930211901664734,285.0081481933594,284.95001220703125,300.4078674316406,288.9600524902344,298.3725891113281,297.3568115234375,285.0101318359375,1.0,0.5219440460205078,0.4514990150928497,0.4514990150928497,1.0,1.0,-2.820678472518921,0.9401182532310486,1.880560278892517,0.2991776764392853,0.9016196727752686,0.9016196727752686,0.0,113.2560577392578,124.0,39653.6015625,0.0,1821.6962890625,1.0,280.9420471191406,283.53125,291.94158935546875,294.47674560546875,293.1499938964844,293.1499938964844,280.6499938964844,35956.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147446155548096,1.0,0.0,0.0,3.655553817749024,3.655581951141357,8.916607612263761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6139.3017578125,0.0,1714.20166015625,1895.4371337890625,0.0,3540.581787109375,0.9359235763549804,1.0,0.0,3.0,1.0,0.0
12143460,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8459167480469,0.9667634963989258,0.455128014087677,0.4104478359222412,297.4575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.84588623046875,0.9990000128746032,0.5558504462242126,0.4870101511478424,297.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8460693359375,0.8809755444526672,0.352393090724945,0.247209295630455,297.2713317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8462219238281,0.8354457020759583,0.298807293176651,0.2845876812934875,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8466186523437,0.7405410408973694,0.2059392780065536,0.9351390600204468,284.8459777832031,284.95001220703125,300.4166564941406,288.9106140136719,298.3701477050781,297.3497619628906,284.8450012207031,1.0,0.5259848237037659,0.4507831931114197,0.4507831931114197,1.0,1.0,-2.83872389793396,0.9455623030662536,1.8931615352630613,0.3009220361709595,0.8989174962043762,0.8989174962043762,0.0,115.79308319091795,127.0,40783.38671875,0.0,1862.19140625,1.0,280.6576538085937,283.32843017578125,291.9622802734375,294.61700439453125,293.1499938964844,293.1499938964844,280.95001220703125,36096.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9287574291229248,1.0,0.0,0.0,3.6528687477111816,3.652896881103516,8.903513730729173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5602.9453125,0.0,1711.870849609375,1895.4371337890625,0.0,3669.74658203125,0.9353787302970886,1.0,0.0,3.0,1.0,0.0
12143520,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8459167480469,0.9667634963989258,0.455128014087677,0.4104478359222412,297.4575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.84588623046875,0.9990000128746032,0.5558504462242126,0.4870101511478424,297.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8460693359375,0.8809755444526672,0.352393090724945,0.247209295630455,297.2713317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8462219238281,0.8354457020759583,0.298807293176651,0.2845876812934875,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8466186523437,0.7405410408973694,0.2059392780065536,0.9351390600204468,284.8459777832031,284.95001220703125,300.4166564941406,288.9106140136719,298.3701477050781,297.3497619628906,284.8450012207031,1.0,0.5259848237037659,0.4507831931114197,0.4507831931114197,1.0,1.0,-2.83872389793396,0.9455623030662536,1.8931615352630613,0.3009220361709595,0.8989174962043762,0.8989174962043762,0.0,115.79308319091795,127.0,40783.38671875,0.0,1862.19140625,1.0,280.6576538085937,283.32843017578125,291.9622802734375,294.61700439453125,293.1499938964844,293.1499938964844,280.95001220703125,36096.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9287574291229248,1.0,0.0,0.0,3.6528687477111816,3.652896881103516,8.903513730729173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5602.9453125,0.0,1711.870849609375,1895.4371337890625,0.0,3669.74658203125,0.9353787302970886,1.0,0.0,3.0,1.0,0.0
12143580,297.0753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.9610482454299928,0.4548281729221344,0.4098227322101593,297.4466857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.9990000128746032,0.5586279034614563,0.49481862783432,297.36065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.8787056803703308,0.3555884063243866,0.2492754459381103,297.27203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.8325645327568054,0.3004021346569061,0.2859655916690826,297.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.7378959655761719,0.2069221287965774,0.9392793774604796,285.0271301269531,284.95001220703125,300.4245300292969,288.8570251464844,298.3695373535156,297.3459167480469,285.0290222167969,1.0,0.5301001071929932,0.4500673711299896,0.4500673711299896,1.0,1.0,-2.85646915435791,0.9508674144744872,1.9056017398834229,0.3025327026844024,0.9013938903808594,0.9013938903808594,0.0,118.5163345336914,130.0,39911.99609375,0.0,1903.59423828125,1.0,280.9420166015625,283.5493469238281,291.8357238769531,294.3828125,293.1499938964844,293.1499938964844,280.6499938964844,35946.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9206757545471193,1.0,0.0,0.0,3.653956890106201,3.653985261917114,8.908819495445641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6132.77734375,0.0,1712.1185302734375,1895.4371337890625,0.0,3595.3935546875,0.9355490803718568,1.0,0.0,3.0,1.0,0.0
12143640,297.0753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.9610482454299928,0.4548281729221344,0.4098227322101593,297.4466857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.9990000128746032,0.5586279034614563,0.49481862783432,297.36065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.8787056803703308,0.3555884063243866,0.2492754459381103,297.27203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.8325645327568054,0.3004021346569061,0.2859655916690826,297.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.7378959655761719,0.2069221287965774,0.9392793774604796,285.0271301269531,284.95001220703125,300.4245300292969,288.8570251464844,298.3695373535156,297.3459167480469,285.0290222167969,1.0,0.5301001071929932,0.4500673711299896,0.4500673711299896,1.0,1.0,-2.85646915435791,0.9508674144744872,1.9056017398834229,0.3025327026844024,0.9013938903808594,0.9013938903808594,0.0,118.5163345336914,130.0,39911.99609375,0.0,1903.59423828125,1.0,280.9420166015625,283.5493469238281,291.8357238769531,294.3828125,293.1499938964844,293.1499938964844,280.6499938964844,35946.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9206757545471193,1.0,0.0,0.0,3.653956890106201,3.653985261917114,8.908819495445641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6132.77734375,0.0,1712.1185302734375,1895.4371337890625,0.0,3595.3935546875,0.9355490803718568,1.0,0.0,3.0,1.0,0.0
12143700,297.07635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.9586526155471802,0.454461395740509,0.4098010063171386,297.4397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.9990000128746032,0.559836208820343,0.4983391463756561,297.3624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.8780195116996765,0.3570990860462188,0.250472217798233,297.2716979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8315013647079468,0.3011446297168731,0.2868200838565826,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.736914336681366,0.2073849439620971,0.94191312789917,284.90679931640625,284.95001220703125,300.4281311035156,288.8287658691406,298.3684387207031,297.34295654296875,284.8990173339844,1.0,0.5322418808937073,0.4497094452381134,0.4497094452381134,1.0,1.0,-2.866306781768799,0.9538819789886476,1.9124246835708616,0.3035295009613037,0.8999679088592529,0.8999679088592529,0.0,119.82787322998048,130.0,40876.40625,0.0,1925.7803955078125,1.0,280.6986999511719,283.3895874023437,291.878662109375,294.56817626953125,293.1499938964844,293.1499938964844,280.6499938964844,36009.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9293036460876464,1.0,0.0,0.0,3.653991460800171,3.654019594192505,8.908987751965469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5979.6845703125,0.0,1712.6314697265625,1895.4371337890625,0.0,3674.7568359375,0.9355484247207642,1.0,0.0,3.0,1.0,0.0
12143760,297.0722961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86328125,0.9551398158073424,0.4535949528217315,0.4092322289943695,297.4280090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.9990000128746032,0.560515820980072,0.5028109550476074,297.3607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634033203125,0.8764777183532715,0.3582830727100372,0.2514137327671051,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.863525390625,0.8297266960144043,0.3016173243522644,0.2874116599559784,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639221191406,0.7352967858314514,0.2076343297958374,0.9436443448066713,284.8633117675781,284.95001220703125,300.4314880371094,288.7996520996094,298.3640441894531,297.3354187011719,284.86236572265625,1.0,0.5343489646911621,0.44930499792099,0.44930499792099,1.0,1.0,-2.8749237060546875,0.9563193321228028,1.9186042547225952,0.3042371571063995,0.8989145159721375,0.8989145159721375,0.0,121.35772705078124,133.0,41036.12109375,0.0,1947.19677734375,1.0,280.65740966796875,283.345458984375,291.85418701171875,294.523681640625,293.1499938964844,293.1499938964844,280.95001220703125,36079.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935360074043274,1.0,0.0,0.0,3.651865482330322,3.651893615722656,8.89862292297039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5594.97021484375,0.0,1710.4884033203125,1895.4371337890625,0.0,3730.171875,0.9351374506950378,1.0,0.0,3.0,1.0,0.0
