time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12143820,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422058105469,0.9489153027534484,0.4532937109470367,0.4086152017116546,297.4130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423278808594,0.9990000128746032,0.5625064373016357,0.5111286044120789,297.3666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419921875,0.8740867972373962,0.3615287542343139,0.2535176277160644,297.26904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04180908203125,0.8266897797584534,0.3031492829322815,0.288737028837204,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04119873046875,0.7324582934379578,0.2085096836090088,0.9473115801811218,285.0421447753906,284.95001220703125,300.4375,288.73895263671875,298.3611145019531,297.32940673828125,285.0439147949219,1.0,0.5385670065879822,0.4484961032867431,0.4484961032867431,1.0,1.0,-2.89270544052124,0.9613813757896424,1.931324124336243,0.3056250214576721,0.9015786051750184,0.9015786051750184,0.0,124.29766845703124,136.0,40141.73828125,0.0,1990.7015380859373,1.0,280.9420166015625,283.5646667480469,291.71990966796875,294.2817077636719,293.1499938964844,293.1499938964844,280.6499938964844,35927.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277620911598206,1.0,0.0,0.0,3.653680086135864,3.6537082195281982,8.907468895813508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6121.64990234375,0.0,1711.625732421875,1895.4371337890625,0.0,3660.611328125,0.9354709982872008,1.0,0.0,3.0,1.0,0.0
12143880,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422058105469,0.9489153027534484,0.4532937109470367,0.4086152017116546,297.4130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423278808594,0.9990000128746032,0.5625064373016357,0.5111286044120789,297.3666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419921875,0.8740867972373962,0.3615287542343139,0.2535176277160644,297.26904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04180908203125,0.8266897797584534,0.3031492829322815,0.288737028837204,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04119873046875,0.7324582934379578,0.2085096836090088,0.9473115801811218,285.0421447753906,284.95001220703125,300.4375,288.73895263671875,298.3611145019531,297.32940673828125,285.0439147949219,1.0,0.5385670065879822,0.4484961032867431,0.4484961032867431,1.0,1.0,-2.89270544052124,0.9613813757896424,1.931324124336243,0.3056250214576721,0.9015786051750184,0.9015786051750184,0.0,124.29766845703124,136.0,40141.73828125,0.0,1990.7015380859373,1.0,280.9420166015625,283.5646667480469,291.71990966796875,294.2817077636719,293.1499938964844,293.1499938964844,280.6499938964844,35927.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277620911598206,1.0,0.0,0.0,3.653680086135864,3.6537082195281982,8.907468895813508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6121.64990234375,0.0,1711.625732421875,1895.4371337890625,0.0,3660.611328125,0.9354709982872008,1.0,0.0,3.0,1.0,0.0
12143940,297.07568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.942698299884796,0.45205819606781,0.4080216884613037,297.391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.9990000128746032,0.5636584162712097,0.5194095969200134,297.3663635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.871863842010498,0.3642621636390686,0.2556870579719543,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.8237950205802917,0.3042945563793182,0.290122926235199,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.7297742366790771,0.2091259658336639,0.9512583613395692,284.8773498535156,284.95001220703125,300.4425964355469,288.67535400390625,298.3536682128906,297.3172607421875,284.87628173828125,1.0,0.5428469777107239,0.4476872086524963,0.4476872086524963,1.0,1.0,-2.9109673500061035,0.9665943384170532,1.9443730115890503,0.3071527481079101,0.8992748856544495,0.8992748856544495,0.0,127.29183959960938,139.0,41258.77734375,0.0,2035.7650146484373,1.0,280.6576538085937,283.36016845703125,291.7301940917969,294.4140014648437,293.1499938964844,293.1499938964844,280.95001220703125,36058.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9425444602966307,1.0,0.0,0.0,3.652327299118042,3.652355432510376,8.900874490791466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5581.63427734375,0.0,1710.9107666015625,1895.4371337890625,0.0,3795.55517578125,0.9352271556854248,1.0,0.0,3.0,1.0,0.0
12144000,297.07568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.942698299884796,0.45205819606781,0.4080216884613037,297.391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.9990000128746032,0.5636584162712097,0.5194095969200134,297.3663635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.871863842010498,0.3642621636390686,0.2556870579719543,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.8237950205802917,0.3042945563793182,0.290122926235199,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.7297742366790771,0.2091259658336639,0.9512583613395692,284.8773498535156,284.95001220703125,300.4425964355469,288.67535400390625,298.3536682128906,297.3172607421875,284.87628173828125,1.0,0.5428469777107239,0.4476872086524963,0.4476872086524963,1.0,1.0,-2.9109673500061035,0.9665943384170532,1.9443730115890503,0.3071527481079101,0.8992748856544495,0.8992748856544495,0.0,127.29183959960938,139.0,41258.77734375,0.0,2035.7650146484373,1.0,280.6576538085937,283.36016845703125,291.7301940917969,294.4140014648437,293.1499938964844,293.1499938964844,280.95001220703125,36058.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9425444602966307,1.0,0.0,0.0,3.652327299118042,3.652355432510376,8.900874490791466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5581.63427734375,0.0,1710.9107666015625,1895.4371337890625,0.0,3795.55517578125,0.9352271556854248,1.0,0.0,3.0,1.0,0.0
12144060,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556030273437,0.9363802075386048,0.4517596960067749,0.4074138700962066,297.37451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05572509765625,0.9990000128746032,0.5649872422218323,0.5278245806694031,297.3720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.055419921875,0.869604229927063,0.3675658702850342,0.257830947637558,297.2655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552673339844,0.8207919597625732,0.3057648837566376,0.2913925051689148,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547180175781,0.7269458174705505,0.2099219858646392,0.95457261800766,285.0555725097656,284.95001220703125,300.4467468261719,288.6092834472656,298.3493957519531,297.3103942871094,285.0570983886719,1.0,0.547046959400177,0.4468283951282501,0.4468283951282501,1.0,1.0,-2.928434371948242,0.9713715314865112,1.957062840461731,0.3083329498767853,0.9021069407463074,0.9021069407463074,0.0,130.33026123046875,142.0,40379.203125,0.0,2080.233642578125,1.0,280.9420471191406,283.5794982910156,291.5906982421875,294.1660461425781,293.1499938964844,293.1499938964844,280.6499938964844,35906.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9350475668907166,1.0,0.0,0.0,3.654838085174561,3.654866218566896,8.91311628947733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6107.82666015625,0.0,1712.93212890625,1895.4371337890625,0.0,3727.31884765625,0.935724139213562,1.0,0.0,3.0,1.0,0.0
12144120,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556030273437,0.9363802075386048,0.4517596960067749,0.4074138700962066,297.37451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05572509765625,0.9990000128746032,0.5649872422218323,0.5278245806694031,297.3720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.055419921875,0.869604229927063,0.3675658702850342,0.257830947637558,297.2655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552673339844,0.8207919597625732,0.3057648837566376,0.2913925051689148,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547180175781,0.7269458174705505,0.2099219858646392,0.95457261800766,285.0555725097656,284.95001220703125,300.4467468261719,288.6092834472656,298.3493957519531,297.3103942871094,285.0570983886719,1.0,0.547046959400177,0.4468283951282501,0.4468283951282501,1.0,1.0,-2.928434371948242,0.9713715314865112,1.957062840461731,0.3083329498767853,0.9021069407463074,0.9021069407463074,0.0,130.33026123046875,142.0,40379.203125,0.0,2080.233642578125,1.0,280.9420471191406,283.5794982910156,291.5906982421875,294.1660461425781,293.1499938964844,293.1499938964844,280.6499938964844,35906.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9350475668907166,1.0,0.0,0.0,3.654838085174561,3.654866218566896,8.91311628947733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6107.82666015625,0.0,1712.93212890625,1895.4371337890625,0.0,3727.31884765625,0.935724139213562,1.0,0.0,3.0,1.0,0.0
12144180,297.0782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.9297841787338256,0.4505147933959961,0.4068300127983093,297.351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.9990000128746032,0.5655021071434021,0.535236120223999,297.3715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.8672078847885132,0.3703385591506958,0.260042667388916,297.2615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.8176479339599609,0.306837797164917,0.2927276492118835,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.72403484582901,0.2104588598012924,0.9582298398017884,284.8876037597656,284.95001220703125,300.45001220703125,288.54119873046875,298.3407897949219,297.2977905273437,284.8863525390625,1.0,0.5512291193008423,0.4459695816040039,0.4459695816040039,1.0,1.0,-2.945312023162842,0.975878119468689,1.9694337844848635,0.3095250427722931,0.899906575679779,0.899906575679779,0.0,133.54437255859375,145.0,41447.5390625,0.0,2125.0546875,1.0,280.6579895019531,283.371826171875,291.5956115722656,294.2904663085937,293.1499938964844,293.1499938964844,280.3500061035156,36041.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9497849345207214,1.0,0.0,0.0,3.654101848602295,3.654129981994629,8.909526059142081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6246.87353515625,0.0,1713.015380859375,1895.4371337890625,0.0,3861.024169921875,0.9356260895729064,1.0,0.0,3.0,1.0,0.0
12144240,297.0782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.9297841787338256,0.4505147933959961,0.4068300127983093,297.351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.9990000128746032,0.5655021071434021,0.535236120223999,297.3715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.8672078847885132,0.3703385591506958,0.260042667388916,297.2615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.8176479339599609,0.306837797164917,0.2927276492118835,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.72403484582901,0.2104588598012924,0.9582298398017884,284.8876037597656,284.95001220703125,300.45001220703125,288.54119873046875,298.3407897949219,297.2977905273437,284.8863525390625,1.0,0.5512291193008423,0.4459695816040039,0.4459695816040039,1.0,1.0,-2.945312023162842,0.975878119468689,1.9694337844848635,0.3095250427722931,0.899906575679779,0.899906575679779,0.0,133.54437255859375,145.0,41447.5390625,0.0,2125.0546875,1.0,280.6579895019531,283.371826171875,291.5956115722656,294.2904663085937,293.1499938964844,293.1499938964844,280.3500061035156,36041.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9497849345207214,1.0,0.0,0.0,3.654101848602295,3.654129981994629,8.909526059142081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6246.87353515625,0.0,1713.015380859375,1895.4371337890625,0.0,3861.024169921875,0.9356260895729064,1.0,0.0,3.0,1.0,0.0
12144300,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7460021972656,0.9238535761833192,0.4493752121925354,0.4060742557048797,297.3363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.74517822265625,0.9961145520210266,0.5653078556060791,0.5358484983444214,297.3675537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.74688720703125,0.8639717102050781,0.3713548183441162,0.260913223028183,297.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7479553222656,0.8142252564430237,0.3070461750030517,0.2931309938430786,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7509765625,0.7209566235542297,0.2104589641094207,0.9591131210327148,284.7461242675781,284.95001220703125,300.4512634277344,288.5065002441406,298.3335876464844,297.287841796875,284.737548828125,1.0,0.5529763698577881,0.445540189743042,0.445540189743042,1.0,1.0,-2.947747230529785,0.9758110642433168,1.971936106681824,0.3091980814933777,0.8971821069717407,0.8971821069717407,0.0,135.92938232421875,145.0,42357.43359375,0.0,2141.215087890625,1.0,280.4013061523437,283.1929016113281,291.5961608886719,294.40850830078125,293.1499938964844,293.1499938964844,280.3500061035156,36161.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960614025592804,1.0,0.0,0.0,3.650926351547241,3.650954484939575,8.894047596186283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6055.4990234375,0.0,1709.9178466796875,1895.4371337890625,0.0,3958.057373046875,0.934938907623291,1.0,0.0,3.0,1.0,0.0
12144360,297.062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6932983398437,0.917300581932068,0.447996586561203,0.4049890041351318,297.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6931457519531,0.9920942783355712,0.5650808215141296,0.5357070565223694,297.3619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6934814453125,0.860233724117279,0.3721790611743927,0.2615974843502044,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6936950683594,0.8102437853813171,0.3070643842220306,0.293310135602951,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6942749023437,0.7173721194267273,0.2102910578250885,0.9591214060783386,284.6933288574219,284.95001220703125,300.4523010253906,288.47149658203125,298.3257141113281,297.2771911621094,284.6916809082031,1.0,0.5544440150260925,0.4451145231723785,0.4451145231723785,1.0,1.0,-2.947317600250244,0.9746567606925964,1.9726608991622925,0.3083373606204986,0.8949007391929626,0.8949007391929626,0.0,138.4562530517578,148.0,42406.3515625,0.0,2153.186279296875,1.0,280.3578796386719,283.1415100097656,291.5385437011719,294.3116149902344,293.1499938964844,293.1499938964844,280.6499938964844,36269.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9664503931999208,1.0,0.0,0.0,3.645121335983277,3.6451494693756095,8.865786185197067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5641.8447265625,0.0,1703.438720703125,1895.4371337890625,0.0,4009.872314453125,0.9337096214294434,1.0,0.0,3.0,1.0,0.0
12144420,297.0642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588562011719,0.9088765382766724,0.4470595419406891,0.4037549495697021,297.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590087890625,0.9868245720863342,0.5664681196212769,0.536575198173523,297.3636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587341308594,0.8561112880706787,0.3750178217887878,0.2633915841579437,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85858154296875,0.8050408959388733,0.3079111874103546,0.2939767241477966,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85809326171875,0.7125298976898193,0.2105109542608261,0.9598415493965148,284.8588562011719,284.95001220703125,300.4537048339844,288.4006652832031,298.3214111328125,297.2729187011719,284.8601989746094,1.0,0.55717933177948,0.444263219833374,0.444263219833374,1.0,1.0,-2.950690269470215,0.9739855527877808,1.976704716682434,0.3070924282073974,0.8950240015983582,0.8950240015983582,0.0,142.18670654296875,151.0,41306.0859375,0.0,2177.797119140625,1.0,280.6419372558594,283.3523864746094,291.3726806640625,294.0110778808594,293.1499938964844,293.1499938964844,280.95001220703125,36164.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9566260576248168,1.0,0.0,0.0,3.638407468795776,3.6384356021881104,8.833156925902585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5479.74365234375,0.0,1694.2581787109375,1895.4371337890625,0.0,3922.45361328125,0.9321134686470032,1.0,0.0,3.0,1.0,0.0
12144480,297.0642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588562011719,0.9088765382766724,0.4470595419406891,0.4037549495697021,297.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590087890625,0.9868245720863342,0.5664681196212769,0.536575198173523,297.3636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587341308594,0.8561112880706787,0.3750178217887878,0.2633915841579437,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85858154296875,0.8050408959388733,0.3079111874103546,0.2939767241477966,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85809326171875,0.7125298976898193,0.2105109542608261,0.9598415493965148,284.8588562011719,284.95001220703125,300.4537048339844,288.4006652832031,298.3214111328125,297.2729187011719,284.8601989746094,1.0,0.55717933177948,0.444263219833374,0.444263219833374,1.0,1.0,-2.950690269470215,0.9739855527877808,1.976704716682434,0.3070924282073974,0.8950240015983582,0.8950240015983582,0.0,142.18670654296875,151.0,41306.0859375,0.0,2177.797119140625,1.0,280.6419372558594,283.3523864746094,291.3726806640625,294.0110778808594,293.1499938964844,293.1499938964844,280.95001220703125,36164.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9566260576248168,1.0,0.0,0.0,3.638407468795776,3.6384356021881104,8.833156925902585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5479.74365234375,0.0,1694.2581787109375,1895.4371337890625,0.0,3922.45361328125,0.9321134686470032,1.0,0.0,3.0,1.0,0.0
12144540,297.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596923828125,0.9058586359024048,0.4476440548896789,0.404071182012558,297.3240661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05987548828125,0.9854075908660888,0.5695093870162964,0.5391718745231628,297.3768005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595397949219,0.85614413022995,0.3790484964847564,0.2660641968250274,297.25177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592956542969,0.8037576675415039,0.3097166121006012,0.2955431938171386,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05865478515625,0.7111440896987915,0.2115263640880584,0.9638739824295044,285.0596923828125,284.95001220703125,300.45416259765625,288.3291320800781,298.3272399902344,297.283447265625,285.0615539550781,1.0,0.5603345036506653,0.4434119462966919,0.4434119462966919,1.0,1.0,-2.9641261100769043,0.9771536588668824,1.986972451210022,0.3074648976325989,0.898137629032135,0.898137629032135,0.0,144.43936157226562,154.0,40505.61328125,0.0,2212.58154296875,1.0,280.9411926269531,283.5974426269531,291.2848205566406,293.8479309082031,293.1499938964844,293.1499938964844,281.25,35947.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9441471099853516,1.0,0.0,0.0,3.639615774154663,3.639643907546997,8.839025440465775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5379.6962890625,0.0,1694.1495361328125,1895.4371337890625,0.0,3810.084716796875,0.9322420358657836,1.0,0.0,3.0,1.0,0.0
12144600,297.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596923828125,0.9058586359024048,0.4476440548896789,0.404071182012558,297.3240661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05987548828125,0.9854075908660888,0.5695093870162964,0.5391718745231628,297.3768005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595397949219,0.85614413022995,0.3790484964847564,0.2660641968250274,297.25177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592956542969,0.8037576675415039,0.3097166121006012,0.2955431938171386,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05865478515625,0.7111440896987915,0.2115263640880584,0.9638739824295044,285.0596923828125,284.95001220703125,300.45416259765625,288.3291320800781,298.3272399902344,297.283447265625,285.0615539550781,1.0,0.5603345036506653,0.4434119462966919,0.4434119462966919,1.0,1.0,-2.9641261100769043,0.9771536588668824,1.986972451210022,0.3074648976325989,0.898137629032135,0.898137629032135,0.0,144.43936157226562,154.0,40505.61328125,0.0,2212.58154296875,1.0,280.9411926269531,283.5974426269531,291.2848205566406,293.8479309082031,293.1499938964844,293.1499938964844,281.25,35947.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9441471099853516,1.0,0.0,0.0,3.639615774154663,3.639643907546997,8.839025440465775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5379.6962890625,0.0,1694.1495361328125,1895.4371337890625,0.0,3810.084716796875,0.9322420358657836,1.0,0.0,3.0,1.0,0.0
12144660,297.1020202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2640075683594,0.904703974723816,0.4489120244979858,0.4051159620285034,297.3402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2641906738281,0.9854791164398192,0.5733498334884644,0.5426556468009949,297.3946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.26385498046875,0.8577455282211304,0.3837281167507171,0.2692472338676452,297.2624816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2636413574219,0.8040600419044495,0.3120890259742737,0.2977031469345093,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.26300048828125,0.7113000750541687,0.2130762636661529,0.9704797267913818,285.2640075683594,284.95001220703125,300.4537048339844,288.2573547363281,298.3376770019531,297.3001403808594,285.26580810546875,1.0,0.5640725493431091,0.4427393674850464,0.4427393674850464,1.0,1.0,-2.983927726745605,0.9831291437149048,2.0007987022399902,0.3092536330223083,0.9040024876594543,0.9040024876594543,0.0,146.3070068359375,157.0,39783.09375,0.0,2256.96826171875,1.0,281.2418212890625,283.84344482421875,291.2233581542969,293.7345275878906,293.1499938964844,293.1499938964844,280.95001220703125,35688.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9344626665115356,1.0,0.0,0.0,3.65019965171814,3.650227546691896,8.890506819625443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5939.9716796875,0.0,1705.4622802734375,1895.4371337890625,0.0,3721.97705078125,0.9345023036003112,1.0,0.0,3.0,1.0,0.0
12144720,297.1020202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2640075683594,0.904703974723816,0.4489120244979858,0.4051159620285034,297.3402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2641906738281,0.9854791164398192,0.5733498334884644,0.5426556468009949,297.3946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.26385498046875,0.8577455282211304,0.3837281167507171,0.2692472338676452,297.2624816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2636413574219,0.8040600419044495,0.3120890259742737,0.2977031469345093,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.26300048828125,0.7113000750541687,0.2130762636661529,0.9704797267913818,285.2640075683594,284.95001220703125,300.4537048339844,288.2573547363281,298.3376770019531,297.3001403808594,285.26580810546875,1.0,0.5640725493431091,0.4427393674850464,0.4427393674850464,1.0,1.0,-2.983927726745605,0.9831291437149048,2.0007987022399902,0.3092536330223083,0.9040024876594543,0.9040024876594543,0.0,146.3070068359375,157.0,39783.09375,0.0,2256.96826171875,1.0,281.2418212890625,283.84344482421875,291.2233581542969,293.7345275878906,293.1499938964844,293.1499938964844,280.95001220703125,35688.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9344626665115356,1.0,0.0,0.0,3.65019965171814,3.650227546691896,8.890506819625443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5939.9716796875,0.0,1705.4622802734375,1895.4371337890625,0.0,3721.97705078125,0.9345023036003112,1.0,0.0,3.0,1.0,0.0
12144780,297.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0890197753906,0.9007710814476012,0.4483101069927215,0.4052501320838928,297.33837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888671875,0.9832717180252076,0.5755952000617981,0.5454024076461792,297.3984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0891418457031,0.8570239543914795,0.3872295618057251,0.2720526158809662,297.2631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0893249511719,0.8021937608718872,0.313595175743103,0.2995384037494659,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0898742675781,0.70964515209198,0.2140564769506454,0.976431965827942,285.0890197753906,284.95001220703125,300.4523010253906,288.185791015625,298.3365783691406,297.300537109375,285.08758544921875,1.0,0.5679364204406738,0.4420667886734009,0.4420667886734009,1.0,1.0,-3.000138282775879,0.9877073764801024,2.0124309062957764,0.3106457591056824,0.9044479131698608,0.9044479131698608,0.0,149.27699279785156,160.0,40805.68359375,0.0,2301.062744140625,1.0,280.9576416015625,283.6262512207031,291.2514953613281,293.8994140625,293.1499938964844,293.1499938964844,280.6499938964844,35780.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952292025089264,1.0,0.0,0.0,3.658915281295776,3.6589434146881104,8.933013759815367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6079.9130859375,0.0,1717.118408203125,1895.4371337890625,0.0,3883.586669921875,0.9365485906600952,1.0,0.0,3.0,1.0,0.0
12144840,297.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0890197753906,0.9007710814476012,0.4483101069927215,0.4052501320838928,297.33837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888671875,0.9832717180252076,0.5755952000617981,0.5454024076461792,297.3984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0891418457031,0.8570239543914795,0.3872295618057251,0.2720526158809662,297.2631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0893249511719,0.8021937608718872,0.313595175743103,0.2995384037494659,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0898742675781,0.70964515209198,0.2140564769506454,0.976431965827942,285.0890197753906,284.95001220703125,300.4523010253906,288.185791015625,298.3365783691406,297.300537109375,285.08758544921875,1.0,0.5679364204406738,0.4420667886734009,0.4420667886734009,1.0,1.0,-3.000138282775879,0.9877073764801024,2.0124309062957764,0.3106457591056824,0.9044479131698608,0.9044479131698608,0.0,149.27699279785156,160.0,40805.68359375,0.0,2301.062744140625,1.0,280.9576416015625,283.6262512207031,291.2514953613281,293.8994140625,293.1499938964844,293.1499938964844,280.6499938964844,35780.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952292025089264,1.0,0.0,0.0,3.658915281295776,3.6589434146881104,8.933013759815367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6079.9130859375,0.0,1717.118408203125,1895.4371337890625,0.0,3883.586669921875,0.9365485906600952,1.0,0.0,3.0,1.0,0.0
12144900,297.0950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94073486328125,0.8971772789955139,0.447341114282608,0.4046686291694641,297.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.980729043483734,0.576042115688324,0.5461209416389465,297.3951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94140625,0.8552483320236206,0.3884827792644501,0.2731015086174011,297.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.7998679280281067,0.3139086365699768,0.3000552952289581,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.7075088620185852,0.2141889631748199,0.9779504537582396,284.9407653808594,284.95001220703125,300.4512634277344,288.1502685546875,298.33160400390625,297.2946472167969,284.9320678710937,1.0,0.569632351398468,0.4417304992675781,0.4417304992675781,1.0,1.0,-3.0040159225463867,0.9883811473846436,2.015634775161743,0.3106463849544525,0.9029529094696044,0.9029529094696044,0.0,151.30499267578125,160.0,41638.953125,0.0,2318.427490234375,1.0,280.7010498046875,283.4389038085937,291.2516784667969,294.0169372558594,293.1499938964844,293.1499938964844,280.6499938964844,35888.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9643703699111938,1.0,0.0,0.0,3.6607260704040527,3.660754442214966,8.94185802735592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5888.33837890625,0.0,1720.21826171875,1895.4371337890625,0.0,3991.446533203125,0.9370059370994568,1.0,0.0,3.0,1.0,0.0
12144960,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.892776608467102,0.44609135389328,0.4037030637264251,297.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.9773853421211244,0.5761638283729553,0.546422004699707,297.38970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.8527718186378479,0.389500617980957,0.2739236056804657,297.2527770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.7968236207962036,0.3139870166778564,0.3002983927726745,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.7046597003936768,0.2141104489564895,0.9783939123153688,284.8864440917969,284.95001220703125,300.45001220703125,288.11492919921875,298.32427978515625,297.2860412597656,284.884765625,1.0,0.5711020231246948,0.4412466287612915,0.4412466287612915,1.0,1.0,-3.005035161972046,0.987641453742981,2.0173938274383545,0.3098569512367248,0.9019421339035034,0.9019421339035034,0.0,153.58489990234375,163.0,41707.88671875,0.0,2331.955810546875,1.0,280.65777587890625,283.38458251953125,291.1905517578125,293.9166564941406,293.1499938964844,293.1499938964844,280.3500061035156,35984.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9709088802337646,1.0,0.0,0.0,3.66012978553772,3.6601579189300537,8.938944233705115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6166.763671875,0.0,1720.1881103515625,1895.4371337890625,0.0,4049.210205078125,0.9369699358940125,1.0,0.0,3.0,1.0,0.0
12145020,297.065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6806030273437,0.8838021159172058,0.4431895613670349,0.4014070630073547,297.2959899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6803894042969,0.9701247811317444,0.5758600234985352,0.5464902520179749,297.37603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.68072509765625,0.8476220965385437,0.3911572098731994,0.2752953469753265,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.68096923828125,0.7904029488563538,0.3137235939502716,0.3003644943237304,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6816101074219,0.6984922289848328,0.2135506868362426,0.9773567914962769,284.6806030273437,284.95001220703125,300.4467468261719,288.04522705078125,298.3072814941406,297.26617431640625,284.6788024902344,1.0,0.5734881162643433,0.4402789175510406,0.4402789175510406,1.0,1.0,-3.00284481048584,0.9845096468925476,2.0183353424072266,0.3075125515460968,0.8966606855392456,0.8966606855392456,0.0,158.126220703125,166.0,42500.69921875,0.0,2351.266845703125,1.0,280.3580627441406,283.142822265625,291.1044921875,293.8842163085937,293.1499938964844,293.1499938964844,280.6499938964844,36246.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.985466480255127,1.0,0.0,0.0,3.651963472366333,3.651991605758667,8.899100976123009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5545.263671875,0.0,1711.8619384765625,1895.4371337890625,0.0,4176.056640625,0.9352676272392272,1.0,0.0,3.0,1.0,0.0
12145080,297.065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6806030273437,0.8838021159172058,0.4431895613670349,0.4014070630073547,297.2959899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6803894042969,0.9701247811317444,0.5758600234985352,0.5464902520179749,297.37603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.68072509765625,0.8476220965385437,0.3911572098731994,0.2752953469753265,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.68096923828125,0.7904029488563538,0.3137235939502716,0.3003644943237304,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6816101074219,0.6984922289848328,0.2135506868362426,0.9773567914962769,284.6806030273437,284.95001220703125,300.4467468261719,288.04522705078125,298.3072814941406,297.26617431640625,284.6788024902344,1.0,0.5734881162643433,0.4402789175510406,0.4402789175510406,1.0,1.0,-3.00284481048584,0.9845096468925476,2.0183353424072266,0.3075125515460968,0.8966606855392456,0.8966606855392456,0.0,158.126220703125,166.0,42500.69921875,0.0,2351.266845703125,1.0,280.3580627441406,283.142822265625,291.1044921875,293.8842163085937,293.1499938964844,293.1499938964844,280.6499938964844,36246.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.985466480255127,1.0,0.0,0.0,3.651963472366333,3.651991605758667,8.899100976123009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5545.263671875,0.0,1711.8619384765625,1895.4371337890625,0.0,4176.056640625,0.9352676272392272,1.0,0.0,3.0,1.0,0.0
12145140,297.0658874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8532409667969,0.8779112100601196,0.4421607553958893,0.4000290036201477,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533935546875,0.965368151664734,0.5770867466926575,0.5472255945205688,297.3768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531494140625,0.8450047373771667,0.3940804302692413,0.2770950198173523,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529663085937,0.7863258123397827,0.3142807483673095,0.3006998896598816,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524780273437,0.6943227648735046,0.2135171890258789,0.9767255783081056,284.8532409667969,284.95001220703125,300.4425964355469,287.9771728515625,298.301025390625,297.2623596191406,284.8546142578125,1.0,0.5756136178970337,0.4393112063407898,0.4393112063407898,1.0,1.0,-3.003867626190185,0.9826112389564514,2.0212562084198,0.3054401576519012,0.8967692852020264,0.8967692852020264,0.0,161.437744140625,169.0,41550.09765625,0.0,2370.11279296875,1.0,280.6419982910156,283.3629150390625,290.9410705566406,293.5851135253906,293.1499938964844,293.1499938964844,280.95001220703125,36153.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9737468361854552,1.0,0.0,0.0,3.645619630813599,3.6456477642059326,8.86821055701148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5391.8349609375,0.0,1703.1990966796875,1895.4371337890625,0.0,4074.134765625,0.9337689280509948,1.0,0.0,3.0,1.0,0.0
12145200,297.0658874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8532409667969,0.8779112100601196,0.4421607553958893,0.4000290036201477,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533935546875,0.965368151664734,0.5770867466926575,0.5472255945205688,297.3768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531494140625,0.8450047373771667,0.3940804302692413,0.2770950198173523,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529663085937,0.7863258123397827,0.3142807483673095,0.3006998896598816,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524780273437,0.6943227648735046,0.2135171890258789,0.9767255783081056,284.8532409667969,284.95001220703125,300.4425964355469,287.9771728515625,298.301025390625,297.2623596191406,284.8546142578125,1.0,0.5756136178970337,0.4393112063407898,0.4393112063407898,1.0,1.0,-3.003867626190185,0.9826112389564514,2.0212562084198,0.3054401576519012,0.8967692852020264,0.8967692852020264,0.0,161.437744140625,169.0,41550.09765625,0.0,2370.11279296875,1.0,280.6419982910156,283.3629150390625,290.9410705566406,293.5851135253906,293.1499938964844,293.1499938964844,280.95001220703125,36153.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9737468361854552,1.0,0.0,0.0,3.645619630813599,3.6456477642059326,8.86821055701148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5391.8349609375,0.0,1703.1990966796875,1895.4371337890625,0.0,4074.134765625,0.9337689280509948,1.0,0.0,3.0,1.0,0.0
12145260,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0519104003906,0.8760281801223755,0.4427100718021393,0.4003045558929443,297.30047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521240234375,0.9644999504089355,0.5798996686935425,0.5496155619621277,297.3900451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05181884765625,0.8458005785942078,0.3982830345630646,0.2798728942871094,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05157470703125,0.7856502532958984,0.3158915936946869,0.3020595908164978,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509948730469,0.6933804154396057,0.2143555283546447,0.9798614978790284,285.05194091796875,284.95001220703125,300.4375,287.91119384765625,298.305908203125,297.2733459472656,285.0536193847656,1.0,0.5783244967460632,0.4387340843677521,0.4387340843677521,1.0,1.0,-3.015806198120117,0.98573237657547,2.030073881149292,0.3059737980365753,0.8997669816017151,0.8997669816017151,0.0,163.36279296875,172.0,40713.99609375,0.0,2401.8427734375,1.0,280.9415588378906,283.6064758300781,290.8616027832031,293.4296569824219,293.1499938964844,293.1499938964844,281.25,35948.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9603067636489868,1.0,0.0,0.0,3.6468307971954346,3.646858930587769,8.874104082678969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5290.30078125,0.0,1703.1834716796875,1895.4371337890625,0.0,3955.319580078125,0.933908224105835,1.0,0.0,3.0,1.0,0.0
12145320,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0519104003906,0.8760281801223755,0.4427100718021393,0.4003045558929443,297.30047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521240234375,0.9644999504089355,0.5798996686935425,0.5496155619621277,297.3900451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05181884765625,0.8458005785942078,0.3982830345630646,0.2798728942871094,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05157470703125,0.7856502532958984,0.3158915936946869,0.3020595908164978,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509948730469,0.6933804154396057,0.2143555283546447,0.9798614978790284,285.05194091796875,284.95001220703125,300.4375,287.91119384765625,298.305908203125,297.2733459472656,285.0536193847656,1.0,0.5783244967460632,0.4387340843677521,0.4387340843677521,1.0,1.0,-3.015806198120117,0.98573237657547,2.030073881149292,0.3059737980365753,0.8997669816017151,0.8997669816017151,0.0,163.36279296875,172.0,40713.99609375,0.0,2401.8427734375,1.0,280.9415588378906,283.6064758300781,290.8616027832031,293.4296569824219,293.1499938964844,293.1499938964844,281.25,35948.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9603067636489868,1.0,0.0,0.0,3.6468307971954346,3.646858930587769,8.874104082678969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5290.30078125,0.0,1703.1834716796875,1895.4371337890625,0.0,3955.319580078125,0.933908224105835,1.0,0.0,3.0,1.0,0.0
12145380,297.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.26544189453125,0.8754758834838867,0.443973183631897,0.4013184309005737,297.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.265869140625,0.9649858474731444,0.5835034847259521,0.5528573989868164,297.4082946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2652587890625,0.847790539264679,0.4031659960746765,0.2831786572933197,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2647399902344,0.7862409353256226,0.318115085363388,0.3040558099746704,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2636413574219,0.6937760710716248,0.2157671004533767,0.9857533574104308,285.2654724121094,284.95001220703125,300.4314880371094,287.8478088378906,298.3150939941406,297.2905578613281,285.2689819335937,1.0,0.5817160606384277,0.4381569623947143,0.4381569623947143,1.0,1.0,-3.034373044967652,0.9913727045059204,2.0430002212524414,0.3075673878192901,0.9056771993637084,0.9056771993637084,0.0,165.0218505859375,175.0,40060.66015625,0.0,2444.72021484375,1.0,281.24176025390625,283.8550720214844,290.8092956542969,293.3262023925781,293.1499938964844,293.1499938964844,280.95001220703125,35689.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949698805809021,1.0,0.0,0.0,3.6572697162628174,3.657297849655152,8.924980079427769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5853.16650390625,0.0,1714.3651123046875,1895.4371337890625,0.0,3860.248046875,0.9361364841461182,1.0,0.0,3.0,1.0,0.0
12145440,297.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.26544189453125,0.8754758834838867,0.443973183631897,0.4013184309005737,297.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.265869140625,0.9649858474731444,0.5835034847259521,0.5528573989868164,297.4082946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2652587890625,0.847790539264679,0.4031659960746765,0.2831786572933197,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2647399902344,0.7862409353256226,0.318115085363388,0.3040558099746704,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2636413574219,0.6937760710716248,0.2157671004533767,0.9857533574104308,285.2654724121094,284.95001220703125,300.4314880371094,287.8478088378906,298.3150939941406,297.2905578613281,285.2689819335937,1.0,0.5817160606384277,0.4381569623947143,0.4381569623947143,1.0,1.0,-3.034373044967652,0.9913727045059204,2.0430002212524414,0.3075673878192901,0.9056771993637084,0.9056771993637084,0.0,165.0218505859375,175.0,40060.66015625,0.0,2444.72021484375,1.0,281.24176025390625,283.8550720214844,290.8092956542969,293.3262023925781,293.1499938964844,293.1499938964844,280.95001220703125,35689.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949698805809021,1.0,0.0,0.0,3.6572697162628174,3.657297849655152,8.924980079427769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5853.16650390625,0.0,1714.3651123046875,1895.4371337890625,0.0,3860.248046875,0.9361364841461182,1.0,0.0,3.0,1.0,0.0
12145500,297.1060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1261901855469,0.8748027682304382,0.443986564874649,0.4017445743083954,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.125244140625,0.964832365512848,0.5847852230072021,0.5544432401657104,297.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1265869140625,0.8484629392623901,0.4052154123783111,0.2848278880119324,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1278076171875,0.786257266998291,0.3189779818058014,0.3050900101661682,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1307067871094,0.6937753558158875,0.2163357734680175,0.9890434145927428,285.1261291503906,284.95001220703125,300.4281311035156,287.8172302246094,298.31591796875,297.2938537597656,285.1187438964844,1.0,0.5835807919502258,0.4378684163093567,0.4378684163093567,1.0,1.0,-3.04397964477539,0.9942985773086548,2.0496809482574463,0.3085012435913086,0.9055166840553284,0.9055166840553284,0.0,166.11468505859375,175.0,40867.2265625,0.0,2468.2978515625,1.0,280.9984130859375,283.6826171875,290.8692932128906,293.5368957519531,293.1499938964844,293.1499938964844,280.95001220703125,35736.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9596585631370544,1.0,0.0,0.0,3.662393808364868,3.662421941757202,8.950006531449617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5701.87744140625,0.0,1721.1805419921875,1895.4371337890625,0.0,3949.541748046875,0.9372938871383668,1.0,0.0,3.0,1.0,0.0
12145560,297.102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0779724121094,0.8724563717842102,0.4433403611183166,0.4014483690261841,297.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.07781982421875,0.962993621826172,0.5854204893112183,0.5553379058837891,297.4114074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780334472656,0.8476996421813965,0.4067769944667816,0.2860873937606811,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782470703125,0.7848910093307495,0.3194464147090912,0.305743396282196,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787048339844,0.6925054788589478,0.2166024893522262,0.9910961985588074,285.07794189453125,284.95001220703125,300.4245300292969,287.7875061035156,298.3116455078125,297.2906494140625,285.07666015625,1.0,0.5852930545806885,0.4373729526996612,0.4373729526996612,1.0,1.0,-3.049473762512207,0.9952014684677124,2.054272174835205,0.3083409368991852,0.9058480858802797,0.9058480858802797,0.0,167.87838745117188,178.0,40984.9765625,0.0,2487.767333984375,1.0,280.957275390625,283.6325988769531,290.8495788574219,293.4994506835937,293.1499938964844,293.1499938964844,280.6499938964844,35793.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966810703277588,1.0,0.0,0.0,3.665537595748901,3.6655657291412354,8.965378697212145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5991.16943359375,0.0,1725.58203125,1895.4371337890625,0.0,4013.0595703125,0.9380899667739868,1.0,0.0,3.0,1.0,0.0
12145620,297.0860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.865799069404602,0.4411033689975738,0.3998681306838989,297.2961120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.9570562839508056,0.5856065154075623,0.555996835231781,297.4017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.8443953394889832,0.4091163575649261,0.2880025207996368,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.7803387641906738,0.3196471035480499,0.3063195049762726,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.6881702542304993,0.2165064513683319,0.9923697710037231,284.8766174316406,284.95001220703125,300.4166564941406,287.7307434082031,298.2966613769531,297.2756652832031,284.8749389648437,1.0,0.588180422782898,0.4363820254802704,0.4363820254802704,1.0,1.0,-3.0529022216796875,0.9940882325172424,2.0588138103485107,0.306706041097641,0.903215229511261,0.903215229511261,0.0,172.15737915039062,181.0,41883.14453125,0.0,2516.50830078125,1.0,280.657958984375,283.3916320800781,290.8019714355469,293.5296325683594,293.1499938964844,293.1499938964844,280.3500061035156,35996.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9845786690711976,1.0,0.0,0.0,3.666317939758301,3.666346311569214,8.969196301222837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6083.0146484375,0.0,1728.101806640625,1895.4371337890625,0.0,4168.39453125,0.9384069442749025,1.0,0.0,3.0,1.0,0.0
