time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12145680,297.0860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.865799069404602,0.4411033689975738,0.3998681306838989,297.2961120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.9570562839508056,0.5856065154075623,0.555996835231781,297.4017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.8443953394889832,0.4091163575649261,0.2880025207996368,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.7803387641906738,0.3196471035480499,0.3063195049762726,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.6881702542304993,0.2165064513683319,0.9923697710037231,284.8766174316406,284.95001220703125,300.4166564941406,287.7307434082031,298.2966613769531,297.2756652832031,284.8749389648437,1.0,0.588180422782898,0.4363820254802704,0.4363820254802704,1.0,1.0,-3.0529022216796875,0.9940882325172424,2.0588138103485107,0.306706041097641,0.903215229511261,0.903215229511261,0.0,172.15737915039062,181.0,41883.14453125,0.0,2516.50830078125,1.0,280.657958984375,283.3916320800781,290.8019714355469,293.5296325683594,293.1499938964844,293.1499938964844,280.3500061035156,35996.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9845786690711976,1.0,0.0,0.0,3.666317939758301,3.666346311569214,8.969196301222837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6083.0146484375,0.0,1728.101806640625,1895.4371337890625,0.0,4168.39453125,0.9384069442749025,1.0,0.0,3.0,1.0,0.0
12145740,297.06549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.671630859375,0.8583554029464722,0.4382086396217346,0.3975796401500702,297.2709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6714172363281,0.9498428702354432,0.5849124193191528,0.5557066798210144,297.3872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.67169189453125,0.8402791023254395,0.4108404219150543,0.2894240617752075,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6719665527344,0.774868905544281,0.3192041218280792,0.3062167465686798,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.672607421875,0.6827926635742188,0.2158116400241851,0.9907212257385254,284.671630859375,284.95001220703125,300.4078674316406,287.677978515625,298.277587890625,297.2556457519531,284.6698913574219,1.0,0.5903110504150391,0.4353911280632019,0.4353911280632019,1.0,1.0,-3.049411535263061,0.9903690814971924,2.059042453765869,0.3039422929286957,0.8978155851364136,0.8978155851364136,0.0,176.65118408203125,184.0,42678.90234375,0.0,2533.302734375,1.0,280.3580017089844,283.1499938964844,290.73345947265625,293.5140075683594,293.1499938964844,293.1499938964844,280.6499938964844,36258.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.998412311077118,1.0,0.0,0.0,3.657701253890991,3.657729625701904,8.92708669653075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5467.9638671875,0.0,1719.1773681640625,1895.4371337890625,0.0,4286.60107421875,0.936601459980011,1.0,0.0,3.0,1.0,0.0
12145800,297.06549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.671630859375,0.8583554029464722,0.4382086396217346,0.3975796401500702,297.2709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6714172363281,0.9498428702354432,0.5849124193191528,0.5557066798210144,297.3872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.67169189453125,0.8402791023254395,0.4108404219150543,0.2894240617752075,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6719665527344,0.774868905544281,0.3192041218280792,0.3062167465686798,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.672607421875,0.6827926635742188,0.2158116400241851,0.9907212257385254,284.671630859375,284.95001220703125,300.4078674316406,287.677978515625,298.277587890625,297.2556457519531,284.6698913574219,1.0,0.5903110504150391,0.4353911280632019,0.4353911280632019,1.0,1.0,-3.049411535263061,0.9903690814971924,2.059042453765869,0.3039422929286957,0.8978155851364136,0.8978155851364136,0.0,176.65118408203125,184.0,42678.90234375,0.0,2533.302734375,1.0,280.3580017089844,283.1499938964844,290.73345947265625,293.5140075683594,293.1499938964844,293.1499938964844,280.6499938964844,36258.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.998412311077118,1.0,0.0,0.0,3.657701253890991,3.657729625701904,8.92708669653075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5467.9638671875,0.0,1719.1773681640625,1895.4371337890625,0.0,4286.60107421875,0.936601459980011,1.0,0.0,3.0,1.0,0.0
12145860,297.06610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8445129394531,0.8535041213035583,0.4371742904186249,0.3962016999721527,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446960449219,0.9451870322227478,0.5857791304588318,0.556094229221344,297.3878479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.844482421875,0.8383156061172485,0.4138857424259186,0.2912968695163727,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8442687988281,0.7714003324508667,0.3196102678775787,0.306402176618576,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8437805175781,0.6791458129882812,0.2156632989645004,0.9895527958869934,284.84454345703125,284.95001220703125,300.3981628417969,287.6297607421875,298.2702331542969,297.2518920898437,284.84588623046875,1.0,0.5922076106071472,0.4347147345542907,0.4347147345542907,1.0,1.0,-3.049277305603028,0.9886632561683656,2.060614109039306,0.3021918535232544,0.8978130221366882,0.8978130221366882,0.0,179.9056396484375,187.0,41715.18359375,0.0,2549.997802734375,1.0,280.6420593261719,283.36981201171875,290.5885009765625,293.23260498046875,293.1499938964844,293.1499938964844,280.95001220703125,36166.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98566734790802,1.0,0.0,0.0,3.650917053222656,3.6509451866149902,8.894001553017006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5316.7216796875,0.0,1709.9417724609375,1895.4371337890625,0.0,4177.78857421875,0.935001254081726,1.0,0.0,3.0,1.0,0.0
12145920,297.06610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8445129394531,0.8535041213035583,0.4371742904186249,0.3962016999721527,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446960449219,0.9451870322227478,0.5857791304588318,0.556094229221344,297.3878479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.844482421875,0.8383156061172485,0.4138857424259186,0.2912968695163727,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8442687988281,0.7714003324508667,0.3196102678775787,0.306402176618576,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8437805175781,0.6791458129882812,0.2156632989645004,0.9895527958869934,284.84454345703125,284.95001220703125,300.3981628417969,287.6297607421875,298.2702331542969,297.2518920898437,284.84588623046875,1.0,0.5922076106071472,0.4347147345542907,0.4347147345542907,1.0,1.0,-3.049277305603028,0.9886632561683656,2.060614109039306,0.3021918535232544,0.8978130221366882,0.8978130221366882,0.0,179.9056396484375,187.0,41715.18359375,0.0,2549.997802734375,1.0,280.6420593261719,283.36981201171875,290.5885009765625,293.23260498046875,293.1499938964844,293.1499938964844,280.95001220703125,36166.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98566734790802,1.0,0.0,0.0,3.650917053222656,3.6509451866149902,8.894001553017006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5316.7216796875,0.0,1709.9417724609375,1895.4371337890625,0.0,4177.78857421875,0.935001254081726,1.0,0.0,3.0,1.0,0.0
12145980,297.0821228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494384765625,0.8520351052284241,0.4377232491970062,0.3964671492576599,297.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04962158203125,0.9443890452384948,0.5882861018180847,0.5581783056259155,297.4012145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04937744140625,0.8393282294273376,0.4182430803775787,0.2941727638244629,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04913330078125,0.7708911895751953,0.3211001753807068,0.3076372146606445,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0485534667969,0.6783537864685059,0.2164051979780197,0.992223024368286,285.0494384765625,284.95001220703125,300.38751220703125,287.5865173339844,298.2732238769531,297.26300048828125,285.05108642578125,1.0,0.5947163105010986,0.434038370847702,0.434038370847702,1.0,1.0,-3.060244560241699,0.9911383986473083,2.069106101989746,0.3021678924560547,0.9008004665374756,0.9008004665374756,0.0,181.77700805664065,190.0,40910.43359375,0.0,2580.684814453125,1.0,280.9416198730469,283.6158142089844,290.53045654296875,293.09844970703125,293.1499938964844,293.1499938964844,280.6499938964844,35957.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9709042310714722,1.0,0.0,0.0,3.651731491088867,3.651759624481201,8.897970360521867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5877.65771484375,0.0,1709.4005126953125,1895.4371337890625,0.0,4049.169189453125,0.9350488185882568,1.0,0.0,3.0,1.0,0.0
12146040,297.0821228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494384765625,0.8520351052284241,0.4377232491970062,0.3964671492576599,297.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04962158203125,0.9443890452384948,0.5882861018180847,0.5581783056259155,297.4012145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04937744140625,0.8393282294273376,0.4182430803775787,0.2941727638244629,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04913330078125,0.7708911895751953,0.3211001753807068,0.3076372146606445,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0485534667969,0.6783537864685059,0.2164051979780197,0.992223024368286,285.0494384765625,284.95001220703125,300.38751220703125,287.5865173339844,298.2732238769531,297.26300048828125,285.05108642578125,1.0,0.5947163105010986,0.434038370847702,0.434038370847702,1.0,1.0,-3.060244560241699,0.9911383986473083,2.069106101989746,0.3021678924560547,0.9008004665374756,0.9008004665374756,0.0,181.77700805664065,190.0,40910.43359375,0.0,2580.684814453125,1.0,280.9416198730469,283.6158142089844,290.53045654296875,293.09844970703125,293.1499938964844,293.1499938964844,280.6499938964844,35957.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9709042310714722,1.0,0.0,0.0,3.651731491088867,3.651759624481201,8.897970360521867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5877.65771484375,0.0,1709.4005126953125,1895.4371337890625,0.0,4049.169189453125,0.9350488185882568,1.0,0.0,3.0,1.0,0.0
12146100,297.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.8513064980506897,0.4375177323818207,0.3966566026210785,297.2760314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.94402277469635,0.5891676545143127,0.5593492984771729,297.404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91619873046875,0.8398578763008118,0.4201177358627319,0.2956850230693817,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175720214844,0.7707165479660034,0.3216954171657562,0.3083918690681457,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205627441406,0.678099513053894,0.2167230099439621,0.9942753314971924,284.9158630371094,284.95001220703125,300.3818359375,287.5669250488281,298.2721862792969,297.2650146484375,284.9082336425781,1.0,0.596172571182251,0.4337001740932464,0.4337001740932464,1.0,1.0,-3.067077875137329,0.992867350578308,2.0742106437683105,0.3024600744247436,0.8992985486984253,0.8992985486984253,0.0,182.81198120117188,190.0,41717.08984375,0.0,2599.208984375,1.0,280.6986083984375,283.4468688964844,290.5981750488281,293.3115539550781,293.1499938964844,293.1499938964844,280.6499938964844,36018.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.978575587272644,1.0,0.0,0.0,3.651650667190552,3.651679039001465,8.897577004063351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5726.36083984375,0.0,1709.7593994140625,1895.4371337890625,0.0,4116.32958984375,0.9350149035453796,1.0,0.0,3.0,1.0,0.0
12146160,297.0804138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86981201171875,0.8492870926856995,0.4367161989212036,0.396195501089096,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.9421539306640624,0.5894556045532227,0.559894859790802,297.40216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8698425292969,0.8392432332038879,0.4215398132801056,0.2968341410160064,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700256347656,0.7694656252861023,0.3219427168369293,0.3088152110576629,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.67685866355896,0.2167842835187912,0.995306432247162,284.8697814941406,284.95001220703125,300.3759155273437,287.5487365722656,298.2669677734375,297.2613220214844,284.8685607910156,1.0,0.5975121855735779,0.433305948972702,0.433305948972702,1.0,1.0,-3.0703160762786865,0.9931173920631408,2.077198505401612,0.3020909130573272,0.898261308670044,0.898261308670044,0.0,184.4630584716797,178.0,41817.79296875,0.0,2614.092041015625,1.0,280.6576538085937,283.3991394042969,290.5912170410156,293.2830505371094,293.1499938964844,293.1499938964844,280.95001220703125,36087.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9838345050811768,1.0,0.0,0.0,3.649388074874878,3.649416208267212,8.886553928277863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5345.86181640625,0.0,1707.431884765625,1895.4371337890625,0.0,4161.96484375,0.9345716834068298,1.0,0.0,3.0,1.0,0.0
12146220,297.0877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06256103515625,0.8530635237693787,0.4365540742874145,0.3954620361328125,297.2731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626525878906,0.948379635810852,0.591201901435852,0.5609788298606873,297.4093322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06256103515625,0.8454908728599548,0.4254428148269653,0.2991697490215301,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623779296875,0.7741042375564575,0.3230870366096496,0.3095083236694336,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619201660156,0.6808536648750305,0.2173412889242172,0.9962976574897766,285.0625915527344,284.95001220703125,300.3634338378906,287.51690673828125,298.2640686035156,297.265380859375,285.0632629394531,1.0,0.5957871675491333,0.4325174689292907,0.4325174689292907,1.0,1.0,-3.075564384460449,0.9931510090827942,2.0824134349823,0.3009148240089416,0.9012921452522278,0.9012921452522278,0.0,180.9004364013672,166.0,41051.2890625,0.0,2605.559326171875,1.0,280.942138671875,283.62664794921875,290.4896850585937,293.07891845703125,293.1499938964844,293.1499938964844,280.6499938964844,35913.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9746708869934082,1.0,0.0,0.0,3.6515724658966064,3.651600599288941,8.897195584722795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5879.64306640625,0.0,1708.8721923828125,1895.4371337890625,0.0,4082.23046875,0.9349769949913024,1.0,0.0,3.0,1.0,0.0
12146280,297.0877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06256103515625,0.8530635237693787,0.4365540742874145,0.3954620361328125,297.2731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626525878906,0.948379635810852,0.591201901435852,0.5609788298606873,297.4093322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06256103515625,0.8454908728599548,0.4254428148269653,0.2991697490215301,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623779296875,0.7741042375564575,0.3230870366096496,0.3095083236694336,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619201660156,0.6808536648750305,0.2173412889242172,0.9962976574897766,285.0625915527344,284.95001220703125,300.3634338378906,287.51690673828125,298.2640686035156,297.265380859375,285.0632629394531,1.0,0.5957871675491333,0.4325174689292907,0.4325174689292907,1.0,1.0,-3.075564384460449,0.9931510090827942,2.0824134349823,0.3009148240089416,0.9012921452522278,0.9012921452522278,0.0,180.9004364013672,166.0,41051.2890625,0.0,2605.559326171875,1.0,280.942138671875,283.62664794921875,290.4896850585937,293.07891845703125,293.1499938964844,293.1499938964844,280.6499938964844,35913.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9746708869934082,1.0,0.0,0.0,3.6515724658966064,3.651600599288941,8.897195584722795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5879.64306640625,0.0,1708.8721923828125,1895.4371337890625,0.0,4082.23046875,0.9349769949913024,1.0,0.0,3.0,1.0,0.0
12146340,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690490722656,0.8614912629127502,0.4353621900081634,0.3945893049240112,297.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86883544921875,0.960026204586029,0.5919654369354248,0.5618860721588135,297.407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690490722656,0.8564038276672363,0.4286071360111236,0.3014220595359802,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.783160924911499,0.3237631618976593,0.3101149797439575,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8698425292969,0.6888969540596008,0.2176287472248077,0.9970464110374452,284.8690185546875,284.95001220703125,300.3500061035156,287.49151611328125,298.2550964355469,297.2611999511719,284.8675537109375,1.0,0.5920270681381226,0.4317289590835571,0.4317289590835571,1.0,1.0,-3.079955101013184,0.9928407073020936,2.0871143341064453,0.2997779548168182,0.8986154794692993,0.8986154794692993,0.0,173.6504364013672,154.0,41847.921875,0.0,2575.9482421875,1.0,280.657958984375,283.4013061523437,290.53350830078125,293.23046875,293.1499938964844,293.1499938964844,280.95001220703125,36067.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9871125817298888,1.0,0.0,0.0,3.649969339370728,3.6499974727630615,8.88938529897132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5334.3515625,0.0,1708.0120849609375,1895.4371337890625,0.0,4190.23583984375,0.934688687324524,1.0,0.0,3.0,1.0,0.0
12146400,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690490722656,0.8614912629127502,0.4353621900081634,0.3945893049240112,297.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86883544921875,0.960026204586029,0.5919654369354248,0.5618860721588135,297.407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690490722656,0.8564038276672363,0.4286071360111236,0.3014220595359802,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.783160924911499,0.3237631618976593,0.3101149797439575,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8698425292969,0.6888969540596008,0.2176287472248077,0.9970464110374452,284.8690185546875,284.95001220703125,300.3500061035156,287.49151611328125,298.2550964355469,297.2611999511719,284.8675537109375,1.0,0.5920270681381226,0.4317289590835571,0.4317289590835571,1.0,1.0,-3.079955101013184,0.9928407073020936,2.0871143341064453,0.2997779548168182,0.8986154794692993,0.8986154794692993,0.0,173.6504364013672,154.0,41847.921875,0.0,2575.9482421875,1.0,280.657958984375,283.4013061523437,290.53350830078125,293.23046875,293.1499938964844,293.1499938964844,280.95001220703125,36067.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9871125817298888,1.0,0.0,0.0,3.649969339370728,3.6499974727630615,8.88938529897132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5334.3515625,0.0,1708.0120849609375,1895.4371337890625,0.0,4190.23583984375,0.934688687324524,1.0,0.0,3.0,1.0,0.0
12146460,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663757324219,0.8736586570739746,0.4352280795574188,0.3936330080032348,297.2662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06658935546875,0.9746108055114746,0.5935157537460327,0.5625091195106506,297.4152526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663452148437,0.8712059855461121,0.4325951635837555,0.3036153614521026,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660400390625,0.795529842376709,0.3248718380928039,0.310522973537445,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653686523437,0.6998438835144043,0.2182140201330185,0.996976912021637,285.06640625,284.95001220703125,300.3360290527344,287.4756164550781,298.25164794921875,297.26519775390625,285.0674133300781,1.0,0.5868788361549377,0.4309696555137634,0.4309696555137634,1.0,1.0,-3.082587957382202,0.9919569492340088,2.0906310081481934,0.2981831431388855,0.9017369151115416,0.9017369151115416,0.0,164.26327514648438,142.0,41100.078125,0.0,2531.6640625,1.0,280.942138671875,283.629150390625,290.4400634765625,293.0284729003906,293.1499938964844,293.1499938964844,280.6499938964844,35898.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9760724902153016,1.0,0.0,0.0,3.652683973312378,3.652712345123291,8.902613330974418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5870.83740234375,0.0,1710.1597900390625,1895.4371337890625,0.0,4094.490966796875,0.9352216124534608,1.0,0.0,3.0,1.0,0.0
12146520,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663757324219,0.8736586570739746,0.4352280795574188,0.3936330080032348,297.2662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06658935546875,0.9746108055114746,0.5935157537460327,0.5625091195106506,297.4152526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663452148437,0.8712059855461121,0.4325951635837555,0.3036153614521026,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660400390625,0.795529842376709,0.3248718380928039,0.310522973537445,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653686523437,0.6998438835144043,0.2182140201330185,0.996976912021637,285.06640625,284.95001220703125,300.3360290527344,287.4756164550781,298.25164794921875,297.26519775390625,285.0674133300781,1.0,0.5868788361549377,0.4309696555137634,0.4309696555137634,1.0,1.0,-3.082587957382202,0.9919569492340088,2.0906310081481934,0.2981831431388855,0.9017369151115416,0.9017369151115416,0.0,164.26327514648438,142.0,41100.078125,0.0,2531.6640625,1.0,280.942138671875,283.629150390625,290.4400634765625,293.0284729003906,293.1499938964844,293.1499938964844,280.6499938964844,35898.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9760724902153016,1.0,0.0,0.0,3.652683973312378,3.652712345123291,8.902613330974418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5870.83740234375,0.0,1710.1597900390625,1895.4371337890625,0.0,4094.490966796875,0.9352216124534608,1.0,0.0,3.0,1.0,0.0
12146580,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673095703125,0.8893181681632996,0.434057742357254,0.3926705420017242,297.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.9904539585113524,0.5941485166549683,0.5631676912307739,297.4140014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673095703125,0.8897523283958435,0.4358479678630829,0.3058455288410187,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675537109375,0.8108329176902771,0.3255202174186706,0.3109843134880066,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680725097656,0.7133612036705017,0.2185444235801696,0.9973430037498474,284.8672790527344,284.95001220703125,300.32183837890625,287.4715881347656,298.2427673339844,297.2613830566406,284.86590576171875,1.0,0.5811572670936584,0.4302103519439697,0.4302103519439697,1.0,1.0,-3.085909605026245,0.9913069009780884,2.094602584838867,0.2969190180301666,0.898985743522644,0.898985743522644,0.0,153.83139038085938,130.0,41862.73828125,0.0,2483.0908203125,1.0,280.6579895019531,283.4012451171875,290.5040283203125,293.1958312988281,293.1499938964844,293.1499938964844,280.95001220703125,36061.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.986582577228546,1.0,0.0,0.0,3.65130615234375,3.651334285736084,8.895898417904391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5327.943359375,0.0,1709.6494140625,1895.4371337890625,0.0,4185.67431640625,0.9349926114082336,1.0,0.0,3.0,1.0,0.0
12146640,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673095703125,0.8893181681632996,0.434057742357254,0.3926705420017242,297.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.9904539585113524,0.5941485166549683,0.5631676912307739,297.4140014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673095703125,0.8897523283958435,0.4358479678630829,0.3058455288410187,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675537109375,0.8108329176902771,0.3255202174186706,0.3109843134880066,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680725097656,0.7133612036705017,0.2185444235801696,0.9973430037498474,284.8672790527344,284.95001220703125,300.32183837890625,287.4715881347656,298.2427673339844,297.2613830566406,284.86590576171875,1.0,0.5811572670936584,0.4302103519439697,0.4302103519439697,1.0,1.0,-3.085909605026245,0.9913069009780884,2.094602584838867,0.2969190180301666,0.898985743522644,0.898985743522644,0.0,153.83139038085938,130.0,41862.73828125,0.0,2483.0908203125,1.0,280.6579895019531,283.4012451171875,290.5040283203125,293.1958312988281,293.1499938964844,293.1499938964844,280.95001220703125,36061.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.986582577228546,1.0,0.0,0.0,3.65130615234375,3.651334285736084,8.895898417904391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5327.943359375,0.0,1709.6494140625,1895.4371337890625,0.0,4185.67431640625,0.9349926114082336,1.0,0.0,3.0,1.0,0.0
12146700,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.8977034091949463,0.43372842669487,0.3918763697147369,297.25543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.9978063106536864,0.5946010947227478,0.563117504119873,297.4154663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.8996984362602234,0.4376577138900757,0.3067679107189178,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.8185007572174072,0.3259069919586181,0.3109944760799408,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.7200102806091309,0.218733549118042,0.9967488646507264,285.01092529296875,284.95001220703125,300.314697265625,287.4737243652344,298.23931884765625,297.2610168457031,285.0196228027344,1.0,0.5779855847358704,0.4298307001590729,0.4298307001590729,1.0,1.0,-3.0852928161621094,0.9901416301727296,2.09515118598938,0.29583540558815,0.9007543921470642,0.9007543921470642,0.0,148.57933044433594,130.0,41163.6875,0.0,2454.290771484375,1.0,280.9013061523437,283.5763244628906,290.43389892578125,292.98809814453125,293.1499938964844,293.1499938964844,280.95001220703125,35981.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9788876175880432,1.0,0.0,0.0,3.651459455490112,3.6514875888824463,8.896644771994033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5474.1533203125,0.0,1709.2440185546875,1895.4371337890625,0.0,4119.04638671875,0.935031235218048,1.0,0.0,3.0,1.0,0.0
12146760,297.09332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06201171875,0.905060887336731,0.4339331090450287,0.3917450308799743,297.2626647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621032714844,0.9990000128746032,0.5959741473197937,0.5549017786979675,297.42108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06201171875,0.9086908102035522,0.439890593290329,0.3080974221229553,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0618896484375,0.8249770998954773,0.3265934884548187,0.3113794326782226,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616149902344,0.7255792021751404,0.2191388010978698,0.9974510073661804,285.0620422363281,284.95001220703125,300.3074951171875,287.478515625,298.23956298828125,297.2665405273437,285.0624694824219,1.0,0.5743387341499329,0.4294892847537994,0.4294892847537994,1.0,1.0,-3.0776443481445312,0.9864295125007628,2.091214656829834,0.2940928339958191,0.902067482471466,0.902067482471466,0.0,144.23789978027344,118.0,41042.625,0.0,2417.5283203125,1.0,280.9425354003906,283.6251525878906,290.4349975585937,293.016845703125,293.1499938964844,293.1499938964844,280.6499938964844,35895.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9739620089530944,1.0,0.0,0.0,3.6541731357574463,3.65420126914978,8.909873372431321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5866.2763671875,0.0,1712.0118408203125,1895.4371337890625,0.0,4076.020751953125,0.9355608224868774,1.0,0.0,3.0,1.0,0.0
12146820,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392333984375,0.9201080799102784,0.4325737059116363,0.3907814621925354,297.2939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8388671875,0.9990000128746032,0.6005531549453735,0.529638409614563,297.4176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392028808594,0.9276071786880492,0.4429911077022552,0.3103534877300262,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397521972656,0.8374212384223938,0.3270743489265442,0.3118419945240021,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406677246094,0.7361995577812195,0.2193249613046646,0.9979410171508788,284.83917236328125,284.95001220703125,300.29296875,287.4955749511719,298.2367248535156,297.27362060546875,284.8345947265625,1.0,0.5656468868255615,0.4288064539432525,0.4288064539432525,1.0,1.0,-3.050532579421997,0.9746587872505188,2.075873851776123,0.28854501247406,0.8987802863121033,0.8987802863121033,0.0,135.83009338378906,106.0,41455.30859375,0.0,2323.071533203125,1.0,280.65777587890625,283.3774719238281,290.5177307128906,293.1885986328125,293.1499938964844,293.1499938964844,280.95001220703125,36086.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9825220108032228,1.0,0.0,0.0,3.6520028114318848,3.652031183242798,8.899293106878758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5306.95166015625,0.0,1710.708740234375,1895.4371337890625,0.0,4150.60693359375,0.9351683855056764,1.0,0.0,3.0,1.0,0.0
12146880,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392333984375,0.9201080799102784,0.4325737059116363,0.3907814621925354,297.2939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8388671875,0.9990000128746032,0.6005531549453735,0.529638409614563,297.4176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392028808594,0.9276071786880492,0.4429911077022552,0.3103534877300262,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397521972656,0.8374212384223938,0.3270743489265442,0.3118419945240021,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406677246094,0.7361995577812195,0.2193249613046646,0.9979410171508788,284.83917236328125,284.95001220703125,300.29296875,287.4955749511719,298.2367248535156,297.27362060546875,284.8345947265625,1.0,0.5656468868255615,0.4288064539432525,0.4288064539432525,1.0,1.0,-3.050532579421997,0.9746587872505188,2.075873851776123,0.28854501247406,0.8987802863121033,0.8987802863121033,0.0,135.83009338378906,106.0,41455.30859375,0.0,2323.071533203125,1.0,280.65777587890625,283.3774719238281,290.5177307128906,293.1885986328125,293.1499938964844,293.1499938964844,280.95001220703125,36086.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9825220108032228,1.0,0.0,0.0,3.6520028114318848,3.652031183242798,8.899293106878758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5306.95166015625,0.0,1710.708740234375,1895.4371337890625,0.0,4150.60693359375,0.9351683855056764,1.0,0.0,3.0,1.0,0.0
12146940,297.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.9392231106758118,0.432186096906662,0.3896790444850921,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.9990000128746032,0.6088007688522339,0.5008857846260071,297.4222106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.9501075148582458,0.4468300342559814,0.3125033676624298,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.8526612520217896,0.3279370665550232,0.3120935559272766,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.7491210103034973,0.2197564840316772,0.9975132942199708,285.01177978515625,284.95001220703125,300.2782287597656,287.5219116210937,298.2496643066406,297.3042297363281,285.0130615234375,1.0,0.5555450320243835,0.4281236231327057,0.4281236231327057,1.0,1.0,-3.017015218734741,0.9605273008346558,2.056488037109375,0.2818770110607147,0.9010215401649476,0.9010215401649476,0.0,126.57205200195312,124.0,40430.80078125,0.0,2214.833984375,1.0,280.942138671875,283.5846252441406,290.4631652832031,293.0068359375,293.1499938964844,293.1499938964844,280.6499938964844,35951.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9667560458183287,1.0,0.0,0.0,3.6529250144958496,3.652953147888184,8.903787716008082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5825.16064453125,0.0,1710.859619140625,1895.4371337890625,0.0,4012.575927734375,0.935310125350952,1.0,0.0,3.0,1.0,0.0
12147000,297.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.9392231106758118,0.432186096906662,0.3896790444850921,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.9990000128746032,0.6088007688522339,0.5008857846260071,297.4222106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.9501075148582458,0.4468300342559814,0.3125033676624298,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.8526612520217896,0.3279370665550232,0.3120935559272766,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.7491210103034973,0.2197564840316772,0.9975132942199708,285.01177978515625,284.95001220703125,300.2782287597656,287.5219116210937,298.2496643066406,297.3042297363281,285.0130615234375,1.0,0.5555450320243835,0.4281236231327057,0.4281236231327057,1.0,1.0,-3.017015218734741,0.9605273008346558,2.056488037109375,0.2818770110607147,0.9010215401649476,0.9010215401649476,0.0,126.57205200195312,124.0,40430.80078125,0.0,2214.833984375,1.0,280.942138671875,283.5846252441406,290.4631652832031,293.0068359375,293.1499938964844,293.1499938964844,280.6499938964844,35951.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9667560458183287,1.0,0.0,0.0,3.6529250144958496,3.652953147888184,8.903787716008082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5825.16064453125,0.0,1710.859619140625,1895.4371337890625,0.0,4012.575927734375,0.935310125350952,1.0,0.0,3.0,1.0,0.0
12147060,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.80352783203125,0.9420929551124572,0.4308232963085174,0.3888650238513946,297.4077453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.80340576171875,0.9990000128746032,0.6165633201599121,0.4958612322807312,297.4186706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8034973144531,0.9562299847602844,0.449936181306839,0.3148938417434692,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8037109375,0.8560171127319336,0.3283890783786773,0.3127155303955078,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8041687011719,0.7519593834877014,0.2200309783220291,0.9992187023162842,284.8034973144531,284.95001220703125,300.2633361816406,287.5566711425781,298.2628479003906,297.33074951171875,284.80242919921875,1.0,0.5553563237190247,0.4281380474567413,0.4281380474567413,1.0,1.0,-3.0156211853027344,0.9600324034690856,2.055588722229004,0.2811055779457092,0.8973339796066284,0.8973339796066284,0.0,125.14768981933594,142.0,41090.921875,0.0,2205.06689453125,1.0,280.6582336425781,283.3525390625,290.5687866210937,293.2030944824219,293.1499938964844,293.1499938964844,280.95001220703125,36143.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9730989933013916,1.0,0.0,0.0,3.6486096382141113,3.648637771606445,8.882763040674035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5291.07421875,0.0,1706.8699951171875,1895.4371337890625,0.0,4068.452880859375,0.934428572654724,1.0,0.0,3.0,1.0,0.0
12147120,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.80352783203125,0.9420929551124572,0.4308232963085174,0.3888650238513946,297.4077453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.80340576171875,0.9990000128746032,0.6165633201599121,0.4958612322807312,297.4186706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8034973144531,0.9562299847602844,0.449936181306839,0.3148938417434692,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8037109375,0.8560171127319336,0.3283890783786773,0.3127155303955078,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8041687011719,0.7519593834877014,0.2200309783220291,0.9992187023162842,284.8034973144531,284.95001220703125,300.2633361816406,287.5566711425781,298.2628479003906,297.33074951171875,284.80242919921875,1.0,0.5553563237190247,0.4281380474567413,0.4281380474567413,1.0,1.0,-3.0156211853027344,0.9600324034690856,2.055588722229004,0.2811055779457092,0.8973339796066284,0.8973339796066284,0.0,125.14768981933594,142.0,41090.921875,0.0,2205.06689453125,1.0,280.6582336425781,283.3525390625,290.5687866210937,293.2030944824219,293.1499938964844,293.1499938964844,280.95001220703125,36143.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9730989933013916,1.0,0.0,0.0,3.6486096382141113,3.648637771606445,8.882763040674035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5291.07421875,0.0,1706.8699951171875,1895.4371337890625,0.0,4068.452880859375,0.934428572654724,1.0,0.0,3.0,1.0,0.0
12147180,297.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.9319223165512084,0.430736243724823,0.3883869051933288,297.42144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02947998046875,0.9990000128746032,0.6212414503097534,0.5094092488288879,297.4259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.029296875,0.9497733116149902,0.454055905342102,0.3175180852413177,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02880859375,0.8492798805236816,0.3294139802455902,0.3135216832160949,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.7461280822753906,0.2206775248050689,1.0018041133880615,285.0292663574219,284.95001220703125,300.24822998046875,287.5989990234375,298.26861572265625,297.3444519042969,285.0320739746094,1.0,0.5615227818489075,0.4281525015830993,0.4281525015830993,1.0,1.0,-3.038537979125977,0.9686086177825928,2.069929599761963,0.2842176854610443,0.9001789689064026,0.9001789689064026,0.0,129.68112182617188,160.0,40664.12890625,0.0,2269.43994140625,1.0,280.9420166015625,283.60076904296875,290.54656982421875,293.0847473144531,293.1499938964844,293.1499938964844,281.25,35957.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9584246277809144,1.0,0.0,0.0,3.649087190628052,3.6491153240203857,8.88508907337382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5208.0830078125,0.0,1706.0843505859375,1895.4371337890625,0.0,3938.5302734375,0.9344371557235718,1.0,0.0,3.0,1.0,0.0
12147240,297.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.9319223165512084,0.430736243724823,0.3883869051933288,297.42144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02947998046875,0.9990000128746032,0.6212414503097534,0.5094092488288879,297.4259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.029296875,0.9497733116149902,0.454055905342102,0.3175180852413177,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02880859375,0.8492798805236816,0.3294139802455902,0.3135216832160949,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.7461280822753906,0.2206775248050689,1.0018041133880615,285.0292663574219,284.95001220703125,300.24822998046875,287.5989990234375,298.26861572265625,297.3444519042969,285.0320739746094,1.0,0.5615227818489075,0.4281525015830993,0.4281525015830993,1.0,1.0,-3.038537979125977,0.9686086177825928,2.069929599761963,0.2842176854610443,0.9001789689064026,0.9001789689064026,0.0,129.68112182617188,160.0,40664.12890625,0.0,2269.43994140625,1.0,280.9420166015625,283.60076904296875,290.54656982421875,293.0847473144531,293.1499938964844,293.1499938964844,281.25,35957.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9584246277809144,1.0,0.0,0.0,3.649087190628052,3.6491153240203857,8.88508907337382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5208.0830078125,0.0,1706.0843505859375,1895.4371337890625,0.0,3938.5302734375,0.9344371557235718,1.0,0.0,3.0,1.0,0.0
12147300,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.21417236328125,0.9249063730239868,0.4313254058361053,0.3888061046600342,297.4197082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2153625488281,0.9990000128746032,0.6227879524230957,0.5199496150016785,297.4346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2144775390625,0.9444698691368104,0.4566564857959747,0.3192608952522278,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2124328613281,0.8444546461105347,0.3303377330303192,0.3143574893474579,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2086181640625,0.7419869899749756,0.2213024049997329,1.0046318769454956,285.2144775390625,284.95001220703125,300.2406311035156,287.6227111816406,298.2704162597656,297.34918212890625,285.22540283203125,1.0,0.5664908289909363,0.4281597137451172,0.4281597137451172,1.0,1.0,-3.058202028274536,0.9759355783462524,2.082266569137573,0.287011444568634,0.9037389755249025,0.9037389755249025,0.0,133.36085510253906,160.0,40234.625,0.0,2324.29296875,1.0,281.1985778808594,283.8088684082031,290.540283203125,292.9839782714844,293.1499938964844,293.1499938964844,281.25,35799.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94858980178833,1.0,0.0,0.0,3.653139114379883,3.653167247772217,8.904831361178367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5402.3193359375,0.0,1709.986572265625,1895.4371337890625,0.0,3850.248779296875,0.9353044629096984,1.0,0.0,3.0,1.0,0.0
12147360,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2897033691406,0.9173437356948853,0.4321958124637604,0.3896499276161194,297.4132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2900390625,0.9990000128746032,0.6238629221916199,0.5322445034980774,297.4454040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.289794921875,0.93836510181427,0.4595136642456054,0.3212927579879761,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.28924560546875,0.8392010927200317,0.3314876854419708,0.3155025839805603,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.28826904296875,0.7374995946884155,0.2221035212278366,1.0085757970809937,285.289794921875,284.95001220703125,300.23297119140625,287.64801025390625,298.2705078125,297.35260009765625,285.2929077148437,1.0,0.5724830031394958,0.427699863910675,0.427699863910675,1.0,1.0,-3.082548856735229,0.9839016795158386,2.098647356033325,0.2894150018692016,0.906808078289032,0.906808078289032,0.0,137.79339599609375,178.0,40441.29296875,0.0,2392.472412109375,1.0,281.2421264648437,283.8778686523437,290.5968933105469,293.0985717773437,293.1499938964844,293.1499938964844,280.95001220703125,35662.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9447696208953856,1.0,0.0,0.0,3.6604063510894775,3.660434722900391,8.940295970205625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5827.13134765625,0.0,1718.11572265625,1895.4371337890625,0.0,3815.722900390625,0.9368452429771424,1.0,0.0,3.0,1.0,0.0
12147420,297.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11920166015625,0.8985711932182312,0.4318263828754425,0.3902827203273773,297.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1191711425781,0.9990000128746032,0.6219180226325989,0.5644703507423401,297.4478454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.11920166015625,0.9209937453269958,0.4635303616523742,0.3247361481189728,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1192626953125,0.8254823088645935,0.3327046632766723,0.3173732757568359,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.119384765625,0.7257187366485596,0.22292360663414,1.0152822732925415,285.11920166015625,284.95001220703125,300.2174987792969,287.702880859375,298.2486267089844,297.32733154296875,285.1192626953125,1.0,0.5865779519081116,0.4267801344394684,0.4267801344394684,1.0,1.0,-3.1365015506744385,1.0015298128128052,2.134971618652344,0.2949250340461731,0.907618761062622,0.907618761062622,0.0,149.43988037109375,181.0,41670.51171875,0.0,2556.87890625,1.0,280.9578552246094,283.67291259765625,290.7566223144531,293.4077453613281,293.1499938964844,293.1499938964844,280.6499938964844,35747.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9603949785232544,1.0,0.0,0.0,3.670207500457764,3.6702358722686768,8.988237709672831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6019.6220703125,0.0,1731.158447265625,1895.4371337890625,0.0,3956.105712890625,0.9391404390335084,1.0,0.0,3.0,1.0,0.0
12147480,297.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11920166015625,0.8985711932182312,0.4318263828754425,0.3902827203273773,297.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1191711425781,0.9990000128746032,0.6219180226325989,0.5644703507423401,297.4478454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.11920166015625,0.9209937453269958,0.4635303616523742,0.3247361481189728,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1192626953125,0.8254823088645935,0.3327046632766723,0.3173732757568359,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.119384765625,0.7257187366485596,0.22292360663414,1.0152822732925415,285.11920166015625,284.95001220703125,300.2174987792969,287.702880859375,298.2486267089844,297.32733154296875,285.1192626953125,1.0,0.5865779519081116,0.4267801344394684,0.4267801344394684,1.0,1.0,-3.1365015506744385,1.0015298128128052,2.134971618652344,0.2949250340461731,0.907618761062622,0.907618761062622,0.0,149.43988037109375,181.0,41670.51171875,0.0,2556.87890625,1.0,280.9578552246094,283.67291259765625,290.7566223144531,293.4077453613281,293.1499938964844,293.1499938964844,280.6499938964844,35747.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9603949785232544,1.0,0.0,0.0,3.670207500457764,3.6702358722686768,8.988237709672831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6019.6220703125,0.0,1731.158447265625,1895.4371337890625,0.0,3956.105712890625,0.9391404390335084,1.0,0.0,3.0,1.0,0.0
