time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12147540,297.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295959472656,0.880053699016571,0.4297416806221008,0.3891084194183349,297.2718200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9294128417969,0.9946861267089844,0.6156069040298462,0.5850134491920471,297.43524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295349121094,0.9037137627601624,0.4660373330116272,0.3269889950752258,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92974853515625,0.8110484480857849,0.3326674997806549,0.3180126845836639,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9301147460937,0.7129267454147339,0.2226556539535522,1.0171866416931152,284.9295349121094,284.95001220703125,300.20184326171875,287.7627258300781,298.2107849121094,297.2803955078125,284.92828369140625,1.0,0.5964680910110474,0.4258604049682617,0.4258604049682617,1.0,1.0,-3.1647729873657227,1.0095278024673462,2.155245065689087,0.2975958585739136,0.9057007431983948,0.9057007431983948,0.0,161.09860229492188,184.0,42758.98828125,0.0,2675.81640625,1.0,280.6579895019531,283.44342041015625,290.8275146484375,293.5729675292969,293.1499938964844,293.1499938964844,280.3500061035156,35933.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9770122170448304,1.0,0.0,0.0,3.673099279403688,3.6731276512146,9.002406500258076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6159.58251953125,0.0,1736.23095703125,1895.4371337890625,0.0,4102.69873046875,0.9399352073669434,1.0,0.0,3.0,1.0,0.0
12147600,297.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295959472656,0.880053699016571,0.4297416806221008,0.3891084194183349,297.2718200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9294128417969,0.9946861267089844,0.6156069040298462,0.5850134491920471,297.43524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295349121094,0.9037137627601624,0.4660373330116272,0.3269889950752258,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92974853515625,0.8110484480857849,0.3326674997806549,0.3180126845836639,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9301147460937,0.7129267454147339,0.2226556539535522,1.0171866416931152,284.9295349121094,284.95001220703125,300.20184326171875,287.7627258300781,298.2107849121094,297.2803955078125,284.92828369140625,1.0,0.5964680910110474,0.4258604049682617,0.4258604049682617,1.0,1.0,-3.1647729873657227,1.0095278024673462,2.155245065689087,0.2975958585739136,0.9057007431983948,0.9057007431983948,0.0,161.09860229492188,184.0,42758.98828125,0.0,2675.81640625,1.0,280.6579895019531,283.44342041015625,290.8275146484375,293.5729675292969,293.1499938964844,293.1499938964844,280.3500061035156,35933.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9770122170448304,1.0,0.0,0.0,3.673099279403688,3.6731276512146,9.002406500258076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6159.58251953125,0.0,1736.23095703125,1895.4371337890625,0.0,4102.69873046875,0.9399352073669434,1.0,0.0,3.0,1.0,0.0
12147660,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7726745605469,0.8689146041870117,0.4282293319702148,0.3881592154502868,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.77166748046875,0.9840309619903564,0.6126173734664917,0.5821560621261597,297.4254455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7723999023437,0.8937999606132507,0.4670988023281097,0.3280286788940429,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.773681640625,0.8015034198760986,0.3323057293891907,0.3180634975433349,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7760009765625,0.7042019367218018,0.2221864163875579,1.0168536901474,284.7723999023437,284.95001220703125,300.1929931640625,287.798095703125,298.19305419921875,297.2615661621094,284.7661437988281,1.0,0.5999201536178589,0.4249805510044098,0.4249805510044098,1.0,1.0,-3.161959886550904,1.006312608718872,2.1556472778320312,0.2948145568370819,0.9028884768486024,0.9028884768486024,0.0,167.95932006835938,184.0,43598.49609375,0.0,2706.52734375,1.0,280.3908386230469,283.2441711425781,290.8771057128906,293.7243957519531,293.1499938964844,293.1499938964844,280.3500061035156,36082.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9867208003997804,1.0,0.0,0.0,3.67116904258728,3.671197414398194,8.992947755359637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5959.1103515625,0.0,1734.8992919921875,1895.4371337890625,0.0,4186.86376953125,0.9395602941513062,1.0,0.0,3.0,1.0,0.0
12147720,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7355041503906,0.8616743683815002,0.426945298910141,0.3871772587299347,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7352905273437,0.9765416383743286,0.6107253432273865,0.5803163051605225,297.4172668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7354431152344,0.887495219707489,0.4678329527378082,0.3286733329296112,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7356872558594,0.7951738238334656,0.3319127559661865,0.3179007768630981,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7362060546875,0.6983334422111511,0.2217264473438263,1.0157891511917114,284.7354431152344,284.95001220703125,300.1860046386719,287.8266906738281,298.1810302734375,297.2498474121094,284.7341003417969,1.0,0.6019212007522583,0.4242892563343048,0.4242892563343048,1.0,1.0,-3.157867670059204,1.003042697906494,2.15482497215271,0.2924565374851227,0.9012169241905212,0.9012169241905212,0.0,172.5350799560547,187.0,43630.08984375,0.0,2723.01708984375,1.0,280.35821533203125,283.2043762207031,290.87261962890625,293.6806945800781,293.1499938964844,293.1499938964844,280.04998779296875,36172.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9890494346618652,1.0,0.0,0.0,3.667570590972901,3.6675989627838135,8.975326295512787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6275.78759765625,0.0,1731.0068359375,1895.4371337890625,0.0,4206.87451171875,0.9388220906257628,1.0,0.0,3.0,1.0,0.0
12147780,297.0554504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.54217529296875,0.849434494972229,0.423825740814209,0.3847718238830566,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5419616699219,0.9629195928573608,0.6071654558181763,0.5771042108535767,297.3981018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5421142578125,0.8773602843284607,0.469276875257492,0.3299730122089386,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5423583984375,0.7844344973564148,0.3307991027832031,0.317258358001709,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5428466796875,0.6881552934646606,0.2204812914133072,1.0121142864227295,284.5421142578125,284.95001220703125,300.1700134277344,287.8939819335937,298.1568603515625,297.2279663085937,284.54083251953125,1.0,0.6049979329109192,0.4227180778980255,0.4227180778980255,1.0,1.0,-3.1474881172180176,0.9952173829078674,2.152270793914795,0.2869430482387543,0.8941585421562195,0.8941585421562195,0.0,180.49737548828125,190.0,44435.54296875,0.0,2745.0634765625,1.0,280.0583190917969,282.9690856933594,290.9216003417969,293.7795104980469,293.1499938964844,293.1499938964844,280.3500061035156,36450.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9970903992652892,1.0,0.0,0.0,3.6520183086395264,3.65204668045044,8.899368708625843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5668.31494140625,0.0,1713.456298828125,1895.4371337890625,0.0,4275.41796875,0.9354301691055298,1.0,0.0,3.0,1.0,0.0
12147840,297.0554504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.54217529296875,0.849434494972229,0.423825740814209,0.3847718238830566,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5419616699219,0.9629195928573608,0.6071654558181763,0.5771042108535767,297.3981018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5421142578125,0.8773602843284607,0.469276875257492,0.3299730122089386,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5423583984375,0.7844344973564148,0.3307991027832031,0.317258358001709,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5428466796875,0.6881552934646606,0.2204812914133072,1.0121142864227295,284.5421142578125,284.95001220703125,300.1700134277344,287.8939819335937,298.1568603515625,297.2279663085937,284.54083251953125,1.0,0.6049979329109192,0.4227180778980255,0.4227180778980255,1.0,1.0,-3.1474881172180176,0.9952173829078674,2.152270793914795,0.2869430482387543,0.8941585421562195,0.8941585421562195,0.0,180.49737548828125,190.0,44435.54296875,0.0,2745.0634765625,1.0,280.0583190917969,282.9690856933594,290.9216003417969,293.7795104980469,293.1499938964844,293.1499938964844,280.3500061035156,36450.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9970903992652892,1.0,0.0,0.0,3.6520183086395264,3.65204668045044,8.899368708625843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5668.31494140625,0.0,1713.456298828125,1895.4371337890625,0.0,4275.41796875,0.9354301691055298,1.0,0.0,3.0,1.0,0.0
12147900,297.0523986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.67364501953125,0.8451031446456909,0.4229199290275574,0.3837106227874756,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.67486572265625,0.9578292369842528,0.606269896030426,0.5759447813034058,297.3949890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6740417480469,0.8740921020507812,0.4705378115177154,0.3306951224803924,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6724853515625,0.7806411981582642,0.3305611908435821,0.3169478476047516,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6696472167969,0.6844466328620911,0.220062106847763,1.010136365890503,284.67401123046875,284.95001220703125,300.16192626953125,287.9286193847656,298.1492614746094,297.2235107421875,284.6816101074219,1.0,0.6060487627983093,0.4219324886798858,0.4219324886798858,1.0,1.0,-3.1429271697998047,0.991543173789978,2.151384115219116,0.2841774821281433,0.8935766816139221,0.8935766816139221,0.0,183.40234375,190.0,43569.80859375,0.0,2751.523193359375,1.0,280.3011474609375,283.14019775390625,290.8724670410156,293.5765075683594,293.1499938964844,293.1499938964844,280.3500061035156,36411.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9870846271514891,1.0,0.0,0.0,3.644178152084351,3.644206285476685,8.861199489729188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5819.8291015625,0.0,1703.3162841796875,1895.4371337890625,0.0,4189.9951171875,0.9336537718772888,1.0,0.0,3.0,1.0,0.0
12147960,297.0558166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7253112792969,0.8426465392112732,0.4226376414299011,0.383316695690155,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7255859375,0.954850137233734,0.606140673160553,0.5756035447120667,297.3975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72540283203125,0.8727259635925293,0.4723440706729889,0.3318557143211365,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7250671386719,0.778545618057251,0.330734372138977,0.3170265257358551,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7244567871094,0.6822987198829651,0.2199627161026001,1.0094382762908936,284.72540283203125,284.95001220703125,300.15380859375,287.9637451171875,298.1470947265625,297.2249450683594,284.7270812988281,1.0,0.6071205735206604,0.4217431843280792,0.4217431843280792,1.0,1.0,-3.142685890197754,0.9908795952796936,2.151806354522705,0.2834457755088806,0.8926323056221008,0.8926323056221008,0.0,185.33645629882807,193.0,43468.57421875,0.0,2761.420654296875,1.0,280.34246826171875,283.1943664550781,290.8995361328125,293.6219482421875,293.1499938964844,293.1499938964844,280.6499938964844,36356.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9798404574394226,1.0,0.0,0.0,3.638304710388184,3.6383326053619385,8.832657840684988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5542.775390625,0.0,1695.563720703125,1895.4371337890625,0.0,4127.33642578125,0.932230830192566,1.0,0.0,3.0,1.0,0.0
12148020,297.0716247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9338073730469,0.8403175473213196,0.4230360686779022,0.3834873139858246,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93414306640625,0.952082097530365,0.6071966886520386,0.576290488243103,297.411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339294433594,0.8726648688316345,0.4768654406070709,0.3348547220230102,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335327148437,0.7768725752830505,0.3318654894828796,0.3179396092891693,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93280029296875,0.6804441213607788,0.2204433232545852,1.0110032558441162,284.9339294433594,284.95001220703125,300.1374206542969,288.03515625,298.1495056152344,297.2366638183594,284.9360046386719,1.0,0.609553337097168,0.4213645458221435,0.4213645458221435,1.0,1.0,-3.150291204452514,0.99269437789917,2.1575968265533447,0.2833873033523559,0.8941224217414856,0.8941224217414856,0.0,187.88571166992188,196.0,42634.203125,0.0,2790.44970703125,1.0,280.6414794921875,283.4425354003906,290.96124267578125,293.6094970703125,293.1499938964844,293.1499938964844,280.95001220703125,36141.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961597740650177,1.0,0.0,0.0,3.632498025894165,3.632526159286499,8.804487947600137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5471.2470703125,0.0,1686.7174072265625,1895.4371337890625,0.0,3966.8154296875,0.9307437539100648,1.0,0.0,3.0,1.0,0.0
12148080,297.0716247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9338073730469,0.8403175473213196,0.4230360686779022,0.3834873139858246,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93414306640625,0.952082097530365,0.6071966886520386,0.576290488243103,297.411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339294433594,0.8726648688316345,0.4768654406070709,0.3348547220230102,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335327148437,0.7768725752830505,0.3318654894828796,0.3179396092891693,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93280029296875,0.6804441213607788,0.2204433232545852,1.0110032558441162,284.9339294433594,284.95001220703125,300.1374206542969,288.03515625,298.1495056152344,297.2366638183594,284.9360046386719,1.0,0.609553337097168,0.4213645458221435,0.4213645458221435,1.0,1.0,-3.150291204452514,0.99269437789917,2.1575968265533447,0.2833873033523559,0.8941224217414856,0.8941224217414856,0.0,187.88571166992188,196.0,42634.203125,0.0,2790.44970703125,1.0,280.6414794921875,283.4425354003906,290.96124267578125,293.6094970703125,293.1499938964844,293.1499938964844,280.95001220703125,36141.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961597740650177,1.0,0.0,0.0,3.632498025894165,3.632526159286499,8.804487947600137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5471.2470703125,0.0,1686.7174072265625,1895.4371337890625,0.0,3966.8154296875,0.9307437539100648,1.0,0.0,3.0,1.0,0.0
12148140,297.09228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1459045410156,0.8395376205444336,0.4241308867931366,0.3843814432621002,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.146240234375,0.9513142704963684,0.6092439889907837,0.5780626535415649,297.430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1460266113281,0.8742255568504333,0.4821022450923919,0.3384134471416473,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1455993652344,0.7768111228942871,0.3336652219295501,0.3195473551750183,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1448669433594,0.6802651286125183,0.2215569466352462,1.0155999660491943,285.14599609375,284.95001220703125,300.1208190917969,288.107421875,298.1564025878906,297.2545471191406,285.14813232421875,1.0,0.6125548481941223,0.4209859371185303,0.4209859371185303,1.0,1.0,-3.165228843688965,0.9971717596054076,2.1680572032928467,0.2844067215919494,0.8984718918800354,0.8984718918800354,0.0,189.8037567138672,199.0,41901.5859375,0.0,2831.14208984375,1.0,280.9414367675781,283.69140625,291.0469665527344,293.6449584960937,293.1499938964844,293.1499938964844,281.25,35870.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946661114692688,1.0,0.0,0.0,3.6364572048187256,3.636485099792481,8.823690222925507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5416.25830078125,0.0,1689.6346435546875,1895.4371337890625,0.0,3832.833251953125,0.9314631819725036,1.0,0.0,3.0,1.0,0.0
12148200,297.09228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1459045410156,0.8395376205444336,0.4241308867931366,0.3843814432621002,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.146240234375,0.9513142704963684,0.6092439889907837,0.5780626535415649,297.430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1460266113281,0.8742255568504333,0.4821022450923919,0.3384134471416473,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1455993652344,0.7768111228942871,0.3336652219295501,0.3195473551750183,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1448669433594,0.6802651286125183,0.2215569466352462,1.0155999660491943,285.14599609375,284.95001220703125,300.1208190917969,288.107421875,298.1564025878906,297.2545471191406,285.14813232421875,1.0,0.6125548481941223,0.4209859371185303,0.4209859371185303,1.0,1.0,-3.165228843688965,0.9971717596054076,2.1680572032928467,0.2844067215919494,0.8984718918800354,0.8984718918800354,0.0,189.8037567138672,199.0,41901.5859375,0.0,2831.14208984375,1.0,280.9414367675781,283.69140625,291.0469665527344,293.6449584960937,293.1499938964844,293.1499938964844,281.25,35870.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946661114692688,1.0,0.0,0.0,3.6364572048187256,3.636485099792481,8.823690222925507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5416.25830078125,0.0,1689.6346435546875,1895.4371337890625,0.0,3832.833251953125,0.9314631819725036,1.0,0.0,3.0,1.0,0.0
12148260,297.1143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3598022460937,0.8392645716667175,0.4256354570388794,0.3856771290302276,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.36004638671875,0.9511984586715698,0.6118435263633728,0.5804182291030884,297.4515380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3598937988281,0.876314640045166,0.4877919554710388,0.3423117399215698,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3595886230469,0.777321994304657,0.3358718454837799,0.3215778768062591,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3589172363281,0.6807613372802734,0.2230725139379501,1.0221728086471558,285.3598937988281,284.95001220703125,300.10406494140625,288.17974853515625,298.16412353515625,297.2750549316406,285.3610534667969,1.0,0.6161043643951416,0.42011159658432,0.42011159658432,1.0,1.0,-3.184645891189575,1.0020153522491455,2.1826305389404297,0.2848180532455444,0.9056780338287354,0.9056780338287354,0.0,191.7062225341797,202.0,41233.1484375,0.0,2881.341064453125,1.0,281.2418518066406,283.93865966796875,291.132568359375,293.69000244140625,293.1499938964844,293.1499938964844,280.95001220703125,35578.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9345335364341736,1.0,0.0,0.0,3.6509530544281006,3.6509811878204346,8.894177767615474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6027.65234375,0.0,1705.5892333984375,1895.4371337890625,0.0,3722.624755859375,0.9346008896827698,1.0,0.0,3.0,1.0,0.0
12148320,297.1143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3598022460937,0.8392645716667175,0.4256354570388794,0.3856771290302276,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.36004638671875,0.9511984586715698,0.6118435263633728,0.5804182291030884,297.4515380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3598937988281,0.876314640045166,0.4877919554710388,0.3423117399215698,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3595886230469,0.777321994304657,0.3358718454837799,0.3215778768062591,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3589172363281,0.6807613372802734,0.2230725139379501,1.0221728086471558,285.3598937988281,284.95001220703125,300.10406494140625,288.17974853515625,298.16412353515625,297.2750549316406,285.3610534667969,1.0,0.6161043643951416,0.42011159658432,0.42011159658432,1.0,1.0,-3.184645891189575,1.0020153522491455,2.1826305389404297,0.2848180532455444,0.9056780338287354,0.9056780338287354,0.0,191.7062225341797,202.0,41233.1484375,0.0,2881.341064453125,1.0,281.2418518066406,283.93865966796875,291.132568359375,293.69000244140625,293.1499938964844,293.1499938964844,280.95001220703125,35578.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9345335364341736,1.0,0.0,0.0,3.6509530544281006,3.6509811878204346,8.894177767615474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6027.65234375,0.0,1705.5892333984375,1895.4371337890625,0.0,3722.624755859375,0.9346008896827698,1.0,0.0,3.0,1.0,0.0
12148380,297.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.19561767578125,0.8368581533432007,0.4252850115299225,0.3860305547714233,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.19549560546875,0.9485397934913636,0.612606406211853,0.5818563103675842,297.4542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1955871582031,0.8761823177337646,0.4919066429138183,0.345620185136795,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1957397460937,0.7759649157524109,0.3370624780654907,0.3231631517410278,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.19610595703125,0.6796225905418396,0.2239127159118652,1.0276578664779663,285.1955871582031,284.95001220703125,300.0871276855469,288.2513427734375,298.1593322753906,297.27789306640625,285.1947937011719,1.0,0.6196810603141785,0.4192372560501098,0.4192372560501098,1.0,1.0,-3.1992945671081543,1.0050394535064695,2.194255113601685,0.2847096025943756,0.9075957536697388,0.9075957536697388,0.0,194.8782196044922,205.0,42378.51171875,0.0,2929.03955078125,1.0,280.9576721191406,283.7243347167969,291.3021850585937,294.0054016113281,293.1499938964844,293.1499938964844,280.6499938964844,35645.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9493958353996276,1.0,0.0,0.0,3.664420127868652,3.664448499679565,8.959913770922867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6215.93896484375,0.0,1723.0614013671875,1895.4371337890625,0.0,3857.517822265625,0.9377278685569764,1.0,0.0,3.0,1.0,0.0
12148440,297.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.19561767578125,0.8368581533432007,0.4252850115299225,0.3860305547714233,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.19549560546875,0.9485397934913636,0.612606406211853,0.5818563103675842,297.4542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1955871582031,0.8761823177337646,0.4919066429138183,0.345620185136795,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1957397460937,0.7759649157524109,0.3370624780654907,0.3231631517410278,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.19610595703125,0.6796225905418396,0.2239127159118652,1.0276578664779663,285.1955871582031,284.95001220703125,300.0871276855469,288.2513427734375,298.1593322753906,297.27789306640625,285.1947937011719,1.0,0.6196810603141785,0.4192372560501098,0.4192372560501098,1.0,1.0,-3.1992945671081543,1.0050394535064695,2.194255113601685,0.2847096025943756,0.9075957536697388,0.9075957536697388,0.0,194.8782196044922,205.0,42378.51171875,0.0,2929.03955078125,1.0,280.9576721191406,283.7243347167969,291.3021850585937,294.0054016113281,293.1499938964844,293.1499938964844,280.6499938964844,35645.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9493958353996276,1.0,0.0,0.0,3.664420127868652,3.664448499679565,8.959913770922867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6215.93896484375,0.0,1723.0614013671875,1895.4371337890625,0.0,3857.517822265625,0.9377278685569764,1.0,0.0,3.0,1.0,0.0
12148500,297.10894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0543212890625,0.8344991207122803,0.4244645237922668,0.3855783641338348,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530700683594,0.9457482695579528,0.612227737903595,0.581832766532898,297.4496154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05377197265625,0.8749043941497803,0.4933848977088928,0.3468475639820099,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.055419921875,0.7741870880126953,0.3371829390525818,0.3235145807266235,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582580566406,0.6780035495758057,0.2239541709423065,1.028825759887695,285.05389404296875,284.95001220703125,300.0785827636719,288.2865905761719,298.152587890625,297.2733154296875,285.0464172363281,1.0,0.6211873292922974,0.4188000857830047,0.4188000857830047,1.0,1.0,-3.202031135559082,1.0048819780349731,2.1971492767333984,0.2839888334274292,0.9069157242774964,0.9069157242774964,0.0,197.0234375,205.0,43287.78125,0.0,2946.47998046875,1.0,280.70086669921875,283.53936767578125,291.3721923828125,294.198486328125,293.1499938964844,293.1499938964844,280.6499938964844,35740.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9598332643508912,1.0,0.0,0.0,3.6689844131469727,3.6690127849578857,8.982248118627467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6042.94873046875,0.0,1729.5516357421875,1895.4371337890625,0.0,3951.099609375,0.9388114809989928,1.0,0.0,3.0,1.0,0.0
12148560,297.1004943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.8315796256065369,0.4233750998973846,0.3847599327564239,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.9421979784965516,0.6114895343780518,0.5813482999801636,297.4427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.8730329275131226,0.4946090579032898,0.3478145897388458,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.7718542218208313,0.3370584845542907,0.3235758543014526,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.6758279204368591,0.2237792462110519,1.028876543045044,285.00653076171875,284.95001220703125,300.07000732421875,288.3214111328125,298.1439514160156,297.2662658691406,285.00537109375,1.0,0.6224424242973328,0.4183032810688019,0.4183032810688019,1.0,1.0,-3.201766967773437,1.0034898519515991,2.198276996612549,0.2826919853687286,0.9067770838737488,0.9067770838737488,0.0,199.40924072265625,208.0,43408.3828125,0.0,2958.96630859375,1.0,280.65771484375,283.48638916015625,291.3806457519531,294.172607421875,293.1499938964844,293.1499938964844,280.3500061035156,35821.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9647047519683838,1.0,0.0,0.0,3.6714353561401367,3.67146372795105,8.994251743388304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6351.84521484375,0.0,1733.27392578125,1895.4371337890625,0.0,3994.41162109375,0.9394674897193908,1.0,0.0,3.0,1.0,0.0
12148620,297.08111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8134765625,0.8255683183670044,0.4207882285118103,0.3827552497386932,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.813232421875,0.9346957206726074,0.6094143390655518,0.5797842741012573,297.4261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8133544921875,0.8691046833992004,0.4966394007205963,0.3494586944580078,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.81365966796875,0.766920804977417,0.3363727331161499,0.323260098695755,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.81414794921875,0.6710879802703857,0.2230140268802642,1.0269900560379028,284.8133850097656,284.95001220703125,300.0526733398437,288.38922119140625,298.1247863769531,297.2498474121094,284.8121032714844,1.0,0.6243548393249512,0.4173097312450409,0.4173097312450409,1.0,1.0,-3.1968111991882324,0.9990853667259216,2.197725772857666,0.2794192731380462,0.9033454060554504,0.9033454060554504,0.0,204.092025756836,211.0,44327.6875,0.0,2974.13916015625,1.0,280.3579406738281,283.2474975585937,291.4317626953125,294.2877197265625,293.1499938964844,293.1499938964844,280.04998779296875,36053.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9758940935134888,1.0,0.0,0.0,3.670151233673096,3.670179605484009,8.987962019091356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6474.302734375,0.0,1733.3863525390625,1895.4371337890625,0.0,4092.931640625,0.9393314123153688,1.0,0.0,3.0,1.0,0.0
12148680,297.08111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8134765625,0.8255683183670044,0.4207882285118103,0.3827552497386932,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.813232421875,0.9346957206726074,0.6094143390655518,0.5797842741012573,297.4261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8133544921875,0.8691046833992004,0.4966394007205963,0.3494586944580078,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.81365966796875,0.766920804977417,0.3363727331161499,0.323260098695755,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.81414794921875,0.6710879802703857,0.2230140268802642,1.0269900560379028,284.8133850097656,284.95001220703125,300.0526733398437,288.38922119140625,298.1247863769531,297.2498474121094,284.8121032714844,1.0,0.6243548393249512,0.4173097312450409,0.4173097312450409,1.0,1.0,-3.1968111991882324,0.9990853667259216,2.197725772857666,0.2794192731380462,0.9033454060554504,0.9033454060554504,0.0,204.092025756836,211.0,44327.6875,0.0,2974.13916015625,1.0,280.3579406738281,283.2474975585937,291.4317626953125,294.2877197265625,293.1499938964844,293.1499938964844,280.04998779296875,36053.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9758940935134888,1.0,0.0,0.0,3.670151233673096,3.670179605484009,8.987962019091356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6474.302734375,0.0,1733.3863525390625,1895.4371337890625,0.0,4092.931640625,0.9393314123153688,1.0,0.0,3.0,1.0,0.0
12148740,297.0612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.63104248046875,0.819616436958313,0.4179016351699829,0.3804132640361786,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.630859375,0.9272039532661438,0.6068639159202576,0.5776792764663696,297.4084167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6309509277344,0.8652934432029724,0.4983415901660919,0.3508242070674896,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6312255859375,0.762013852596283,0.3353199660778045,0.3225308656692505,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.63165283203125,0.6662258505821228,0.2218784242868423,1.023157835006714,284.6309814453125,284.95001220703125,300.0351867675781,288.4539794921875,298.1048278808594,297.2325744628906,284.6298217773437,1.0,0.6255849003791809,0.4163161814212799,0.4163161814212799,1.0,1.0,-3.18762469291687,0.9931567311286926,2.1944680213928223,0.2755308449268341,0.8975573182106018,0.8975573182106018,0.0,208.4713592529297,214.0,45363.2265625,0.0,2978.723876953125,1.0,280.0582275390625,283.02349853515625,291.4853820800781,294.4034729003906,293.1499938964844,293.1499938964844,280.3500061035156,36313.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.984587550163269,1.0,0.0,0.0,3.6594760417938232,3.659504413604736,8.935752475736081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5870.443359375,0.0,1721.8255615234375,1895.4371337890625,0.0,4168.470703125,0.9370533227920532,1.0,0.0,3.0,1.0,0.0
12148800,297.0612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.63104248046875,0.819616436958313,0.4179016351699829,0.3804132640361786,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.630859375,0.9272039532661438,0.6068639159202576,0.5776792764663696,297.4084167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6309509277344,0.8652934432029724,0.4983415901660919,0.3508242070674896,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6312255859375,0.762013852596283,0.3353199660778045,0.3225308656692505,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.63165283203125,0.6662258505821228,0.2218784242868423,1.023157835006714,284.6309814453125,284.95001220703125,300.0351867675781,288.4539794921875,298.1048278808594,297.2325744628906,284.6298217773437,1.0,0.6255849003791809,0.4163161814212799,0.4163161814212799,1.0,1.0,-3.18762469291687,0.9931567311286926,2.1944680213928223,0.2755308449268341,0.8975573182106018,0.8975573182106018,0.0,208.4713592529297,214.0,45363.2265625,0.0,2978.723876953125,1.0,280.0582275390625,283.02349853515625,291.4853820800781,294.4034729003906,293.1499938964844,293.1499938964844,280.3500061035156,36313.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.984587550163269,1.0,0.0,0.0,3.6594760417938232,3.659504413604736,8.935752475736081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5870.443359375,0.0,1721.8255615234375,1895.4371337890625,0.0,4168.470703125,0.9370533227920532,1.0,0.0,3.0,1.0,0.0
12148860,297.0594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77764892578125,0.8166823983192444,0.4169950783252716,0.3792513012886047,297.1289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7784423828125,0.9235432744026184,0.6061158776283264,0.5766155123710632,297.40692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.778076171875,0.8638009428977966,0.5002760887145996,0.351921021938324,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.77703857421875,0.7596584558486938,0.3351317048072815,0.3221833109855652,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7753601074219,0.6637898087501526,0.2214614003896713,1.0208660364151,284.7779541015625,284.95001220703125,300.0238952636719,288.4935302734375,298.098388671875,297.2297058105469,284.782470703125,1.0,0.626238226890564,0.4159779250621795,0.4159779250621795,1.0,1.0,-3.1830835342407227,0.9906004667282104,2.1924829483032227,0.2738295197486877,0.8974130749702454,0.8974130749702454,0.0,210.65530395507807,214.0,44331.95703125,0.0,2981.08544921875,1.0,280.3207397460937,283.2100830078125,291.4367980957031,294.2066955566406,293.1499938964844,293.1499938964844,280.3500061035156,36252.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9732431769371032,1.0,0.0,0.0,3.6531982421875,3.653226375579834,8.905119557311991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6045.9248046875,0.0,1713.4539794921875,1895.4371337890625,0.0,4069.717529296875,0.9356063008308412,1.0,0.0,3.0,1.0,0.0
12148920,297.06207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8043212890625,0.815838634967804,0.4168353080749511,0.3790366053581238,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8045959472656,0.9224995374679564,0.6060866713523865,0.5764884948730469,297.409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8044738769531,0.8637847900390625,0.5016907453536987,0.3528487086296081,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8041076660156,0.7590467929840088,0.3352733850479126,0.3222594261169433,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8034973144531,0.6630874872207642,0.2214227765798568,1.0204854011535645,284.8044128417969,284.95001220703125,300.0174865722656,288.5150146484375,298.0971984863281,297.2314453125,284.8060607910156,1.0,0.6267301440238953,0.4157876670360565,0.4157876670360565,1.0,1.0,-3.183417320251465,0.9902257919311525,2.1931915283203125,0.2733024060726166,0.8970153331756592,0.8970153331756592,0.0,211.44406127929688,217.0,44282.4609375,0.0,2986.077392578125,1.0,280.3420715332031,283.2376403808594,291.45928955078125,294.2415771484375,293.1499938964844,293.1499938964844,280.6499938964844,36224.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9691637754440308,1.0,0.0,0.0,3.650613307952881,3.650641441345215,8.892521918824059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5734.12841796875,0.0,1709.9990234375,1895.4371337890625,0.0,4033.838623046875,0.9349744319915771,1.0,0.0,3.0,1.0,0.0
12148980,297.0773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.8147737979888916,0.4172569811344147,0.3792030811309814,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.9212594032287598,0.6070493459701538,0.5771046876907349,297.4243469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.8650386333465576,0.5064807534217834,0.3560025990009308,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.7585746049880981,0.3363697528839111,0.3231104612350464,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.662383496761322,0.2219159305095672,1.0219731330871582,285.0064697265625,284.95001220703125,299.9996337890625,288.5715026855469,298.0994873046875,297.2440185546875,285.0076599121094,1.0,0.6286099553108215,0.4152591824531555,0.4152591824531555,1.0,1.0,-3.1909518241882324,0.991560697555542,2.1993911266326904,0.2727717459201813,0.8994163870811462,0.8994163870811462,0.0,213.0726318359375,220.0,43349.92578125,0.0,3010.8056640625,1.0,280.6417236328125,283.4784851074219,291.5050354003906,294.2103881835937,293.1499938964844,293.1499938964844,280.95001220703125,36019.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9524502754211426,1.0,0.0,0.0,3.649214029312134,3.649242162704468,8.885706961336837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5653.83544921875,0.0,1706.7083740234375,1895.4371337890625,0.0,3885.009033203125,0.9345123767852784,1.0,0.0,3.0,1.0,0.0
12149040,297.0773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.8147737979888916,0.4172569811344147,0.3792030811309814,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.9212594032287598,0.6070493459701538,0.5771046876907349,297.4243469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.8650386333465576,0.5064807534217834,0.3560025990009308,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.7585746049880981,0.3363697528839111,0.3231104612350464,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.662383496761322,0.2219159305095672,1.0219731330871582,285.0064697265625,284.95001220703125,299.9996337890625,288.5715026855469,298.0994873046875,297.2440185546875,285.0076599121094,1.0,0.6286099553108215,0.4152591824531555,0.4152591824531555,1.0,1.0,-3.1909518241882324,0.991560697555542,2.1993911266326904,0.2727717459201813,0.8994163870811462,0.8994163870811462,0.0,213.0726318359375,220.0,43349.92578125,0.0,3010.8056640625,1.0,280.6417236328125,283.4784851074219,291.5050354003906,294.2103881835937,293.1499938964844,293.1499938964844,280.95001220703125,36019.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9524502754211426,1.0,0.0,0.0,3.649214029312134,3.649242162704468,8.885706961336837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5653.83544921875,0.0,1706.7083740234375,1895.4371337890625,0.0,3885.009033203125,0.9345123767852784,1.0,0.0,3.0,1.0,0.0
12149100,297.0869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1586608886719,0.8145599961280823,0.4177367985248565,0.3795321583747864,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1600341796875,0.9210619926452636,0.6078816652297974,0.5777599215507507,297.4340209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1594543457031,0.865988552570343,0.5091649889945984,0.3577809333801269,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1575622558594,0.7586770057678223,0.3371748030185699,0.3237896263599396,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.15447998046875,0.6624140739440918,0.222401812672615,1.0238364934921265,285.1591796875,284.95001220703125,299.9906311035156,288.59783935546875,298.1023254394531,297.2525939941406,285.1673889160156,1.0,0.6298381090164185,0.4149949252605438,0.4149949252605438,1.0,1.0,-3.197326898574829,0.993161916732788,2.204164981842041,0.2728817164897918,0.9022935628890992,0.9022935628890992,0.0,213.8318328857422,220.0,42615.18359375,0.0,3028.427001953125,1.0,280.8985290527344,283.6680908203125,291.51287841796875,294.1181945800781,293.1499938964844,293.1499938964844,280.95001220703125,35878.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943019688129425,1.0,0.0,0.0,3.651826858520508,3.651854991912842,8.89843477125396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5845.49462890625,0.0,1708.9298095703125,1895.4371337890625,0.0,3799.865966796875,0.9350507855415344,1.0,0.0,3.0,1.0,0.0
12149160,297.0974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2157287597656,0.8146499991416931,0.4183724522590637,0.3800954520702362,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2160339355469,0.9212355017662048,0.6089140772819519,0.5786987543106079,297.4447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2159118652344,0.8672439455986023,0.5120184421539307,0.3597462177276611,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2154846191406,0.759062647819519,0.3381295502185821,0.3246607482433319,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2148132324219,0.6627451181411743,0.2230301648378372,1.0264874696731567,285.2158508300781,284.95001220703125,299.9815673828125,288.622802734375,298.10595703125,297.2626037597656,285.2177429199219,1.0,0.6312776207923889,0.4146266877651214,0.4146266877651214,1.0,1.0,-3.205728054046631,0.9952297806739808,2.210498332977295,0.2730084657669067,0.9046750664711,0.9046750664711,0.0,214.5162353515625,223.0,42631.1796875,0.0,3050.01171875,1.0,280.942138671875,283.724609375,291.5700378417969,294.2255554199219,293.1499938964844,293.1499938964844,280.6499938964844,35760.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9391416311264038,1.0,0.0,0.0,3.657155990600586,3.65718412399292,8.924425287659687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6278.57080078125,0.0,1714.7574462890625,1895.4371337890625,0.0,3764.636962890625,0.9361618757247924,1.0,0.0,3.0,1.0,0.0
12149220,297.0979309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.052978515625,0.8127174377441406,0.4177808761596679,0.380193829536438,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05279541015625,0.919047474861145,0.6091141700744629,0.5795652866363525,297.4474182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528564453125,0.8676217794418335,0.516045093536377,0.3629797995090484,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.7581132054328918,0.3389931917190552,0.3259055614471435,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534973144531,0.6619045734405518,0.2235924899578094,1.0305644273757937,285.05291748046875,284.95001220703125,299.9633483886719,288.6681213378906,298.1009521484375,297.26531982421875,285.0519714355469,1.0,0.6341760754585266,0.4138902127742767,0.4138902127742767,1.0,1.0,-3.2171895503997803,0.9973799586296082,2.2198097705841064,0.2727193236351013,0.90470552444458,0.90470552444458,0.0,217.2771148681641,226.0,43722.890625,0.0,3089.635986328125,1.0,280.65789794921875,283.5130920410156,291.714599609375,294.513671875,293.1499938964844,293.1499938964844,280.3500061035156,35844.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9530985951423644,1.0,0.0,0.0,3.6634504795074463,3.66347885131836,8.955172461355687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6461.10009765625,0.0,1723.3282470703125,1895.4371337890625,0.0,3890.83349609375,0.9376471638679504,1.0,0.0,3.0,1.0,0.0
12149280,297.0979309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.052978515625,0.8127174377441406,0.4177808761596679,0.380193829536438,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05279541015625,0.919047474861145,0.6091141700744629,0.5795652866363525,297.4474182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528564453125,0.8676217794418335,0.516045093536377,0.3629797995090484,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.7581132054328918,0.3389931917190552,0.3259055614471435,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534973144531,0.6619045734405518,0.2235924899578094,1.0305644273757937,285.05291748046875,284.95001220703125,299.9633483886719,288.6681213378906,298.1009521484375,297.26531982421875,285.0519714355469,1.0,0.6341760754585266,0.4138902127742767,0.4138902127742767,1.0,1.0,-3.2171895503997803,0.9973799586296082,2.2198097705841064,0.2727193236351013,0.90470552444458,0.90470552444458,0.0,217.2771148681641,226.0,43722.890625,0.0,3089.635986328125,1.0,280.65789794921875,283.5130920410156,291.714599609375,294.513671875,293.1499938964844,293.1499938964844,280.3500061035156,35844.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9530985951423644,1.0,0.0,0.0,3.6634504795074463,3.66347885131836,8.955172461355687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6461.10009765625,0.0,1723.3282470703125,1895.4371337890625,0.0,3890.83349609375,0.9376471638679504,1.0,0.0,3.0,1.0,0.0
12149340,297.0843811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.8080695271492004,0.4157577455043793,0.3787815272808075,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.9136610627174376,0.6075780391693115,0.578618586063385,297.436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.8653656244277954,0.5187420845031738,0.365142673254013,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.7548409104347229,0.3387496769428253,0.3260604441165924,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87408447265625,0.6588385701179504,0.2232667058706283,1.030775547027588,284.8734436035156,284.95001220703125,299.9449157714844,288.706787109375,298.0863952636719,297.2548522949219,284.8724365234375,1.0,0.636426568031311,0.413153737783432,0.413153737783432,1.0,1.0,-3.217403650283813,0.9954891800880432,2.221914291381836,0.2708460390567779,0.9021781086921692,0.9021781086921692,0.0,221.4613494873047,229.0,44876.33984375,0.0,3113.072509765625,1.0,280.3580322265625,283.2886657714844,291.7668151855469,294.6598205566406,293.1499938964844,293.1499938964844,280.04998779296875,36024.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9684593677520752,1.0,0.0,0.0,3.663131475448608,3.6631598472595215,8.953612677942147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6603.23486328125,0.0,1724.2740478515625,1895.4371337890625,0.0,4027.62451171875,0.9376955032348632,1.0,0.0,3.0,1.0,0.0
