time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12149400,297.0843811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.8080695271492004,0.4157577455043793,0.3787815272808075,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.9136610627174376,0.6075780391693115,0.578618586063385,297.436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.8653656244277954,0.5187420845031738,0.365142673254013,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.7548409104347229,0.3387496769428253,0.3260604441165924,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87408447265625,0.6588385701179504,0.2232667058706283,1.030775547027588,284.8734436035156,284.95001220703125,299.9449157714844,288.706787109375,298.0863952636719,297.2548522949219,284.8724365234375,1.0,0.636426568031311,0.413153737783432,0.413153737783432,1.0,1.0,-3.217403650283813,0.9954891800880432,2.221914291381836,0.2708460390567779,0.9021781086921692,0.9021781086921692,0.0,221.4613494873047,229.0,44876.33984375,0.0,3113.072509765625,1.0,280.3580322265625,283.2886657714844,291.7668151855469,294.6598205566406,293.1499938964844,293.1499938964844,280.04998779296875,36024.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9684593677520752,1.0,0.0,0.0,3.663131475448608,3.6631598472595215,8.953612677942147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6603.23486328125,0.0,1724.2740478515625,1895.4371337890625,0.0,4027.62451171875,0.9376955032348632,1.0,0.0,3.0,1.0,0.0
12149460,297.06689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6910705566406,0.8025186061859131,0.4131573736667633,0.3767401874065399,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6908569335937,0.907546877861023,0.605201005935669,0.5767423510551453,297.4217834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.69091796875,0.8624244928359985,0.5208618640899658,0.3668287694454193,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69122314453125,0.7508618831634521,0.3379012942314148,0.3255678415298462,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6916809082031,0.654977023601532,0.2223835587501526,1.0282446146011353,284.69097900390625,284.95001220703125,299.9263000488281,288.738037109375,298.0684509277344,297.240234375,284.68975830078125,1.0,0.6379777789115906,0.4123218655586242,0.4123218655586242,1.0,1.0,-3.211090326309204,0.9910168647766112,2.2200734615325928,0.2677958607673645,0.897201418876648,0.897201418876648,0.0,225.8367919921875,232.0,45933.87890625,0.0,3123.486083984375,1.0,280.0580444335937,283.0647277832031,291.78839111328125,294.755126953125,293.1499938964844,293.1499938964844,280.3500061035156,36254.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9811588525772096,1.0,0.0,0.0,3.654564619064331,3.654592752456665,8.911782174436667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5985.38916015625,0.0,1715.1947021484375,1895.4371337890625,0.0,4138.78857421875,0.9358782768249512,1.0,0.0,3.0,1.0,0.0
12149520,297.06689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6910705566406,0.8025186061859131,0.4131573736667633,0.3767401874065399,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6908569335937,0.907546877861023,0.605201005935669,0.5767423510551453,297.4217834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.69091796875,0.8624244928359985,0.5208618640899658,0.3668287694454193,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69122314453125,0.7508618831634521,0.3379012942314148,0.3255678415298462,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6916809082031,0.654977023601532,0.2223835587501526,1.0282446146011353,284.69097900390625,284.95001220703125,299.9263000488281,288.738037109375,298.0684509277344,297.240234375,284.68975830078125,1.0,0.6379777789115906,0.4123218655586242,0.4123218655586242,1.0,1.0,-3.211090326309204,0.9910168647766112,2.2200734615325928,0.2677958607673645,0.897201418876648,0.897201418876648,0.0,225.8367919921875,232.0,45933.87890625,0.0,3123.486083984375,1.0,280.0580444335937,283.0647277832031,291.78839111328125,294.755126953125,293.1499938964844,293.1499938964844,280.3500061035156,36254.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9811588525772096,1.0,0.0,0.0,3.654564619064331,3.654592752456665,8.911782174436667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5985.38916015625,0.0,1715.1947021484375,1895.4371337890625,0.0,4138.78857421875,0.9358782768249512,1.0,0.0,3.0,1.0,0.0
12149580,297.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86041259765625,0.798819899559021,0.4122081100940704,0.375504195690155,297.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606872558594,0.903610348701477,0.6043891906738281,0.5755634903907776,297.4244689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.860595703125,0.8612777590751648,0.5245522856712341,0.3690983951091766,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602294921875,0.748285710811615,0.337919682264328,0.3253882825374603,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597106933594,0.6523163318634033,0.2220502495765686,1.0262643098831177,284.86053466796875,284.95001220703125,299.9075012207031,288.76123046875,298.0609741210937,297.2405090332031,284.8619689941406,1.0,0.6393566727638245,0.4114899933338165,0.4114899933338165,1.0,1.0,-3.208304643630981,0.9878138899803162,2.2204909324646,0.264994353055954,0.8973835110664368,0.8973835110664368,0.0,228.9709930419922,235.0,44834.41796875,0.0,3134.677978515625,1.0,280.342041015625,283.27587890625,291.7213134765625,294.5523681640625,293.1499938964844,293.1499938964844,280.6499938964844,36153.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968933403491974,1.0,0.0,0.0,3.648262023925781,3.6482903957366943,8.881071380528738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5837.35595703125,0.0,1706.5152587890625,1895.4371337890625,0.0,4031.806884765625,0.9343805313110352,1.0,0.0,3.0,1.0,0.0
12149640,297.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86041259765625,0.798819899559021,0.4122081100940704,0.375504195690155,297.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606872558594,0.903610348701477,0.6043891906738281,0.5755634903907776,297.4244689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.860595703125,0.8612777590751648,0.5245522856712341,0.3690983951091766,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602294921875,0.748285710811615,0.337919682264328,0.3253882825374603,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597106933594,0.6523163318634033,0.2220502495765686,1.0262643098831177,284.86053466796875,284.95001220703125,299.9075012207031,288.76123046875,298.0609741210937,297.2405090332031,284.8619689941406,1.0,0.6393566727638245,0.4114899933338165,0.4114899933338165,1.0,1.0,-3.208304643630981,0.9878138899803162,2.2204909324646,0.264994353055954,0.8973835110664368,0.8973835110664368,0.0,228.9709930419922,235.0,44834.41796875,0.0,3134.677978515625,1.0,280.342041015625,283.27587890625,291.7213134765625,294.5523681640625,293.1499938964844,293.1499938964844,280.6499938964844,36153.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968933403491974,1.0,0.0,0.0,3.648262023925781,3.6482903957366943,8.881071380528738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5837.35595703125,0.0,1706.5152587890625,1895.4371337890625,0.0,4031.806884765625,0.9343805313110352,1.0,0.0,3.0,1.0,0.0
12149700,297.0744934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.7979979515075684,0.4123078882694244,0.3754439353942871,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.902752161026001,0.6046408414840698,0.5756150484085083,297.431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.861665666103363,0.5269674062728882,0.370652973651886,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.7478286027908325,0.3383517563343048,0.3256884813308716,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.6517812013626099,0.2222211956977844,1.026658058166504,285.0019226074219,284.95001220703125,299.8980407714844,288.7695617675781,298.0610046386719,297.2458801269531,285.009521484375,1.0,0.640262246131897,0.4110740423202514,0.4110740423202514,1.0,1.0,-3.2109923362731934,0.9876672625541688,2.22332501411438,0.2641579210758209,0.8991031646728516,0.8991031646728516,0.0,230.0007781982422,235.0,43884.921875,0.0,3146.1318359375,1.0,280.5985717773437,283.4553527832031,291.69317626953125,294.4051513671875,293.1499938964844,293.1499938964844,280.6499938964844,36043.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9593632817268372,1.0,0.0,0.0,3.6476893424987793,3.647717475891113,8.878282642399427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6012.59375,0.0,1704.9744873046875,1895.4371337890625,0.0,3946.907958984375,0.9342073798179626,1.0,0.0,3.0,1.0,0.0
12149760,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05340576171875,0.7977145910263062,0.4126477241516113,0.3757123053073883,297.1298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536804199219,0.9024536609649658,0.6051996350288391,0.576068103313446,297.4403991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535888671875,0.8625586628913879,0.5296329259872437,0.3724662065505981,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05322265625,0.7478213906288147,0.3390011191368103,0.3262488543987274,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526123046875,0.6516962647438049,0.2225858718156814,1.0280544757843018,285.05352783203125,284.95001220703125,299.8885192871094,288.7756042480469,298.06304931640625,297.2536315917969,285.0551452636719,1.0,0.6413742899894714,0.4107953011989593,0.4107953011989593,1.0,1.0,-3.216388463973999,0.9888275265693665,2.2275609970092773,0.2640342712402344,0.9003493189811707,0.9003493189811707,0.0,230.7943115234375,238.0,43821.53125,0.0,3162.173095703125,1.0,280.6421203613281,283.5086975097656,291.7208557128906,294.470703125,293.1499938964844,293.1499938964844,280.3500061035156,35950.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9546940326690674,1.0,0.0,0.0,3.649436235427856,3.6494643688201904,8.886788123163569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6443.38330078125,0.0,1706.4638671875,1895.4371337890625,0.0,3905.149658203125,0.934511125087738,1.0,0.0,3.0,1.0,0.0
12149820,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.7955544590950012,0.4117296636104584,0.3754482865333557,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.9003223180770874,0.6047640442848206,0.5762506723403931,297.44171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.8628403544425964,0.5334659814834595,0.3755269348621368,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.746690571308136,0.3394456207752228,0.3270449340343475,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.6506015062332153,0.2227793335914611,1.030266284942627,284.89599609375,284.95001220703125,299.8693542480469,288.7804870605469,298.05694580078125,297.2547302246094,284.8950500488281,1.0,0.6436764001846313,0.4102378189563751,0.4102378189563751,1.0,1.0,-3.223599433898926,0.9898943901062012,2.2337050437927246,0.2635872066020965,0.8983383774757385,0.8983383774757385,0.0,233.4716033935547,241.0,44988.49609375,0.0,3192.5634765625,1.0,280.3576965332031,283.30767822265625,291.8216247558594,294.7107849121094,293.1499938964844,293.1499938964844,280.6499938964844,36058.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9671101570129396,1.0,0.0,0.0,3.648033857345581,3.648061990737915,8.879960091690009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5895.80224609375,0.0,1705.512451171875,1895.4371337890625,0.0,4015.70703125,0.934238076210022,1.0,0.0,3.0,1.0,0.0
12149880,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.7955544590950012,0.4117296636104584,0.3754482865333557,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.9003223180770874,0.6047640442848206,0.5762506723403931,297.44171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.8628403544425964,0.5334659814834595,0.3755269348621368,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.746690571308136,0.3394456207752228,0.3270449340343475,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.6506015062332153,0.2227793335914611,1.030266284942627,284.89599609375,284.95001220703125,299.8693542480469,288.7804870605469,298.05694580078125,297.2547302246094,284.8950500488281,1.0,0.6436764001846313,0.4102378189563751,0.4102378189563751,1.0,1.0,-3.223599433898926,0.9898943901062012,2.2337050437927246,0.2635872066020965,0.8983383774757385,0.8983383774757385,0.0,233.4716033935547,241.0,44988.49609375,0.0,3192.5634765625,1.0,280.3576965332031,283.30767822265625,291.8216247558594,294.7107849121094,293.1499938964844,293.1499938964844,280.6499938964844,36058.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9671101570129396,1.0,0.0,0.0,3.648033857345581,3.648061990737915,8.879960091690009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5895.80224609375,0.0,1705.512451171875,1895.4371337890625,0.0,4015.70703125,0.934238076210022,1.0,0.0,3.0,1.0,0.0
12149940,297.08807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660095214844,0.7929928302764893,0.4114734232425689,0.3749681711196899,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662536621094,0.8977140784263611,0.6048239469528198,0.5760626792907715,297.4501647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661926269531,0.862752377986908,0.5380017757415771,0.3784704208374023,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658569335937,0.7451772093772888,0.3401447534561157,0.3276044726371765,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653381347656,0.6491286754608154,0.2231107056140899,1.03158438205719,285.0661315917969,284.95001220703125,299.8500061035156,288.7751159667969,298.0544128417969,297.26104736328125,285.0675354003906,1.0,0.6458636522293091,0.4096803367137909,0.4096803367137909,1.0,1.0,-3.228584289550781,0.9901769161224364,2.2384071350097656,0.2626098394393921,0.9012717008590698,0.9012717008590698,0.0,236.3848419189453,244.0,43973.20703125,0.0,3219.517822265625,1.0,280.6419982910156,283.5176086425781,291.7523803710937,294.5325622558594,293.1499938964844,293.1499938964844,280.3500061035156,35900.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9591068625450134,1.0,0.0,0.0,3.6508636474609375,3.650891780853272,8.893742347027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6464.09716796875,0.0,1707.886474609375,1895.4371337890625,0.0,3944.6201171875,0.9348011612892152,1.0,0.0,3.0,1.0,0.0
12150000,297.08807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660095214844,0.7929928302764893,0.4114734232425689,0.3749681711196899,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662536621094,0.8977140784263611,0.6048239469528198,0.5760626792907715,297.4501647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661926269531,0.862752377986908,0.5380017757415771,0.3784704208374023,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658569335937,0.7451772093772888,0.3401447534561157,0.3276044726371765,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653381347656,0.6491286754608154,0.2231107056140899,1.03158438205719,285.0661315917969,284.95001220703125,299.8500061035156,288.7751159667969,298.0544128417969,297.26104736328125,285.0675354003906,1.0,0.6458636522293091,0.4096803367137909,0.4096803367137909,1.0,1.0,-3.228584289550781,0.9901769161224364,2.2384071350097656,0.2626098394393921,0.9012717008590698,0.9012717008590698,0.0,236.3848419189453,244.0,43973.20703125,0.0,3219.517822265625,1.0,280.6419982910156,283.5176086425781,291.7523803710937,294.5325622558594,293.1499938964844,293.1499938964844,280.3500061035156,35900.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9591068625450134,1.0,0.0,0.0,3.6508636474609375,3.650891780853272,8.893742347027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6464.09716796875,0.0,1707.886474609375,1895.4371337890625,0.0,3944.6201171875,0.9348011612892152,1.0,0.0,3.0,1.0,0.0
12150060,297.0865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192199707031,0.7913458347320557,0.4107706248760223,0.3747640252113342,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186706542969,0.8960320949554443,0.6043880581855774,0.576094388961792,297.45037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187927246094,0.862860918045044,0.5407719612121582,0.3807071149349212,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91961669921875,0.744255542755127,0.340397298336029,0.3281264305114746,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208679199219,0.648250162601471,0.2232076227664947,1.0330395698547363,284.9189758300781,284.95001220703125,299.8359680175781,288.76715087890625,298.049072265625,297.2610778808594,284.9158630371094,1.0,0.6475510001182556,0.4091111123561859,0.4091111123561859,1.0,1.0,-3.2334518432617188,0.9903868436813354,2.243065118789673,0.2618006765842438,0.8996821045875549,0.8996821045875549,0.0,238.461166381836,244.0,45060.47265625,0.0,3241.65771484375,1.0,280.37176513671875,283.3290710449219,291.8173828125,294.7339172363281,293.1499938964844,293.1499938964844,280.3500061035156,35998.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9696720838546752,1.0,0.0,0.0,3.651253938674927,3.6512820720672607,8.895643190953706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6275.5283203125,0.0,1709.113037109375,1895.4371337890625,0.0,4038.319580078125,0.9349262714385986,1.0,0.0,3.0,1.0,0.0
12150120,297.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.7902868986129761,0.4103174805641174,0.3744352757930755,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.8949640989303589,0.604010820388794,0.5758371353149414,297.4487609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.8625091910362244,0.5416794419288635,0.3813906908035278,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.7435809969902039,0.340364396572113,0.3281743824481964,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.6476181745529175,0.2231435775756836,1.0331032276153564,284.9040832519531,284.95001220703125,299.8305053710937,288.76397705078125,298.0457458496094,297.25933837890625,284.9029846191406,1.0,0.6481294631958008,0.4088897407054901,0.4088897407054901,1.0,1.0,-3.233705759048462,0.9898776412010192,2.243828058242798,0.2612507045269012,0.899336040019989,0.899336040019989,0.0,239.5055084228516,247.0,45103.0,0.0,3247.981201171875,1.0,280.3576965332031,283.3132019042969,291.8091125488281,294.71514892578125,293.1499938964844,293.1499938964844,280.6499938964844,36024.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9718733429908752,1.0,0.0,0.0,3.65067720413208,3.650705337524414,8.892833989193605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5901.35009765625,0.0,1708.583251953125,1895.4371337890625,0.0,4057.69091796875,0.9348220229148864,1.0,0.0,3.0,1.0,0.0
12150180,297.08917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0713195800781,0.787609338760376,0.4099671244621277,0.3738568723201751,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0715637207031,0.8921878337860107,0.6038675308227539,0.5754355788230896,297.45623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0715026855469,0.8623034954071045,0.5462035536766052,0.3843116462230682,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711669921875,0.7419373989105225,0.3409369885921478,0.3286026120185852,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0706787109375,0.6460192203521729,0.2233738154172897,1.0339398384094238,285.0714416503906,284.95001220703125,299.8109436035156,288.7520751953125,298.0418701171875,297.2645263671875,285.07275390625,1.0,0.6502318382263184,0.4080991446971893,0.4080991446971893,1.0,1.0,-3.237550735473633,0.9891114830970764,2.248439311981201,0.2594690024852752,0.9023200273513794,0.9023200273513794,0.0,242.5436553955078,250.0,44064.79296875,0.0,3273.26806640625,1.0,280.6420288085937,283.5210266113281,291.7245178222656,294.5131225585937,293.1499938964844,293.1499938964844,280.3500061035156,35879.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962739646434784,1.0,0.0,0.0,3.654285192489624,3.654313325881958,8.910419637686573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6465.10302734375,0.0,1712.0303955078125,1895.4371337890625,0.0,3976.969482421875,0.9355746507644652,1.0,0.0,3.0,1.0,0.0
12150240,297.08917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0713195800781,0.787609338760376,0.4099671244621277,0.3738568723201751,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0715637207031,0.8921878337860107,0.6038675308227539,0.5754355788230896,297.45623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0715026855469,0.8623034954071045,0.5462035536766052,0.3843116462230682,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711669921875,0.7419373989105225,0.3409369885921478,0.3286026120185852,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0706787109375,0.6460192203521729,0.2233738154172897,1.0339398384094238,285.0714416503906,284.95001220703125,299.8109436035156,288.7520751953125,298.0418701171875,297.2645263671875,285.07275390625,1.0,0.6502318382263184,0.4080991446971893,0.4080991446971893,1.0,1.0,-3.237550735473633,0.9891114830970764,2.248439311981201,0.2594690024852752,0.9023200273513794,0.9023200273513794,0.0,242.5436553955078,250.0,44064.79296875,0.0,3273.26806640625,1.0,280.6420288085937,283.5210266113281,291.7245178222656,294.5131225585937,293.1499938964844,293.1499938964844,280.3500061035156,35879.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962739646434784,1.0,0.0,0.0,3.654285192489624,3.654313325881958,8.910419637686573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6465.10302734375,0.0,1712.0303955078125,1895.4371337890625,0.0,3976.969482421875,0.9355746507644652,1.0,0.0,3.0,1.0,0.0
12150300,297.08917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.7866659760475159,0.4095886945724487,0.3738059103488922,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8911967277526855,0.6036357283592224,0.5755059719085693,297.4574279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.8625658750534058,0.5482659935951233,0.3859599232673645,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.7414286732673645,0.3411541879177093,0.328987717628479,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95477294921875,0.6455231308937073,0.2234677076339721,1.0349832773208618,284.9508972167969,284.95001220703125,299.8011169433594,288.745849609375,298.038818359375,297.2655334472656,284.9443054199219,1.0,0.6513879895210266,0.4077038466930389,0.4077038466930389,1.0,1.0,-3.2412784099578857,0.9893580079078674,2.251920461654663,0.2589113414287567,0.9011741280555724,0.9011741280555724,0.0,243.8780517578125,250.0,45057.78515625,0.0,3288.9052734375,1.0,280.398681640625,283.3616943359375,291.78369140625,294.71630859375,293.1499938964844,293.1499938964844,280.3500061035156,35943.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9698737263679504,1.0,0.0,0.0,3.6554667949676514,3.655494928359986,8.91618299192487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6309.07177734375,0.0,1713.9962158203125,1895.4371337890625,0.0,4040.09619140625,0.9358426928520204,1.0,0.0,3.0,1.0,0.0
12150360,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.7849446535110474,0.408770352602005,0.3732829988002777,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.8894453048706055,0.6029260754585266,0.5750810503959656,297.45428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.8620901107788086,0.5499016046524048,0.3872474133968353,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.7403458952903748,0.3410787284374237,0.3290936350822449,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.6445086598396301,0.2233447432518005,1.0351567268371582,284.9078674316406,284.95001220703125,299.7912902832031,288.73944091796875,298.0328063964844,297.26226806640625,284.9067687988281,1.0,0.6524117588996887,0.4073444008827209,0.4073444008827209,1.0,1.0,-3.24202847480774,0.9886378049850464,2.253390550613404,0.2580721974372864,0.900425910949707,0.900425910949707,0.0,245.67323303222656,253.0,45188.64453125,0.0,3300.503173828125,1.0,280.3573913574219,283.3152770996094,291.7799377441406,294.6905517578125,293.1499938964844,293.1499938964844,280.04998779296875,36010.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9743958711624146,1.0,0.0,0.0,3.6546273231506334,3.6546554565429688,8.912088560464326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6631.275390625,0.0,1713.445068359375,1895.4371337890625,0.0,4079.822021484375,0.9357247352600098,1.0,0.0,3.0,1.0,0.0
12150420,297.0699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7231140136719,0.7805432677268982,0.4064474701881408,0.3715598881244659,297.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7228698730469,0.8849472403526306,0.600642204284668,0.5733705163002014,297.44171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.722900390625,0.8602359890937805,0.5524905920028687,0.3893094956874847,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7232666015625,0.7373899817466736,0.3403562903404236,0.3287569582462311,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7237854003906,0.6417046189308167,0.2226284146308899,1.0334489345550537,284.7229919433594,284.95001220703125,299.77154541015625,288.7261962890625,298.0166931152344,297.2502136230469,284.7216186523437,1.0,0.6540300250053406,0.4066255390644073,0.4066255390644073,1.0,1.0,-3.237928628921509,0.9852303862571716,2.2526981830596924,0.2556274235248565,0.8958651423454285,0.8958651423454285,0.0,249.740463256836,256.0,46227.32421875,0.0,3313.881103515625,1.0,280.0580749511719,283.0904541015625,291.7779541015625,294.7703857421875,293.1499938964844,293.1499938964844,280.3500061035156,36227.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9878385663032532,1.0,0.0,0.0,3.647059440612793,3.647087812423706,8.875217645254452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6006.50341796875,0.0,1705.55517578125,1895.4371337890625,0.0,4196.47802734375,0.9341264963150024,1.0,0.0,3.0,1.0,0.0
12150480,297.0699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7231140136719,0.7805432677268982,0.4064474701881408,0.3715598881244659,297.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7228698730469,0.8849472403526306,0.600642204284668,0.5733705163002014,297.44171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.722900390625,0.8602359890937805,0.5524905920028687,0.3893094956874847,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7232666015625,0.7373899817466736,0.3403562903404236,0.3287569582462311,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7237854003906,0.6417046189308167,0.2226284146308899,1.0334489345550537,284.7229919433594,284.95001220703125,299.77154541015625,288.7261962890625,298.0166931152344,297.2502136230469,284.7216186523437,1.0,0.6540300250053406,0.4066255390644073,0.4066255390644073,1.0,1.0,-3.237928628921509,0.9852303862571716,2.2526981830596924,0.2556274235248565,0.8958651423454285,0.8958651423454285,0.0,249.740463256836,256.0,46227.32421875,0.0,3313.881103515625,1.0,280.0580749511719,283.0904541015625,291.7779541015625,294.7703857421875,293.1499938964844,293.1499938964844,280.3500061035156,36227.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9878385663032532,1.0,0.0,0.0,3.647059440612793,3.647087812423706,8.875217645254452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6006.50341796875,0.0,1705.55517578125,1895.4371337890625,0.0,4196.47802734375,0.9341264963150024,1.0,0.0,3.0,1.0,0.0
12150540,297.0715026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.7773950695991516,0.4055691063404083,0.3704216480255127,297.0985412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.8816224932670593,0.5996822118759155,0.5720967650413513,297.4456481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.859580934047699,0.5565617680549622,0.3918445110321045,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.7352688908576965,0.3403684198856354,0.3285937905311584,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.6395797729492188,0.2223628014326095,1.0318572521209717,284.8874816894531,284.95001220703125,299.7517395019531,288.7123718261719,298.0101928710937,297.2516784667969,284.8887634277344,1.0,0.6554667353630066,0.4059066474437713,0.4059066474437713,1.0,1.0,-3.2359533309936523,0.982589602470398,2.253363609313965,0.2532224953174591,0.8963721394538879,0.8963721394538879,0.0,252.8652191162109,259.0,45093.40625,0.0,3326.770751953125,1.0,280.34197998046875,283.29815673828125,291.6773376464844,294.5333251953125,293.1499938964844,293.1499938964844,280.6499938964844,36120.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9767935872077942,1.0,0.0,0.0,3.6419601440429688,3.641988277435303,8.850415724737104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5846.94970703125,0.0,1698.3720703125,1895.4371337890625,0.0,4100.7900390625,0.9329015016555786,1.0,0.0,3.0,1.0,0.0
12150600,297.0715026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.7773950695991516,0.4055691063404083,0.3704216480255127,297.0985412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.8816224932670593,0.5996822118759155,0.5720967650413513,297.4456481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.859580934047699,0.5565617680549622,0.3918445110321045,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.7352688908576965,0.3403684198856354,0.3285937905311584,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.6395797729492188,0.2223628014326095,1.0318572521209717,284.8874816894531,284.95001220703125,299.7517395019531,288.7123718261719,298.0101928710937,297.2516784667969,284.8887634277344,1.0,0.6554667353630066,0.4059066474437713,0.4059066474437713,1.0,1.0,-3.2359533309936523,0.982589602470398,2.253363609313965,0.2532224953174591,0.8963721394538879,0.8963721394538879,0.0,252.8652191162109,259.0,45093.40625,0.0,3326.770751953125,1.0,280.34197998046875,283.29815673828125,291.6773376464844,294.5333251953125,293.1499938964844,293.1499938964844,280.6499938964844,36120.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9767935872077942,1.0,0.0,0.0,3.6419601440429688,3.641988277435303,8.850415724737104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5846.94970703125,0.0,1698.3720703125,1895.4371337890625,0.0,4100.7900390625,0.9329015016555786,1.0,0.0,3.0,1.0,0.0
12150660,297.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0753479003906,0.7764477133750916,0.4060024619102478,0.3706426620483398,297.110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0756225585937,0.8805198073387146,0.6002407073974609,0.5723902583122253,297.4624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755920410156,0.8610026240348816,0.5619993805885315,0.395466148853302,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751953125,0.7348818182945251,0.3413882851600647,0.3294109106063843,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746154785156,0.6391065716743469,0.2229155004024505,1.0337870121002195,285.07550048828125,284.95001220703125,299.7318725585937,288.697998046875,298.01287841796875,297.2654113769531,285.0770263671875,1.0,0.6575011610984802,0.4053482413291931,0.4053482413291931,1.0,1.0,-3.24422025680542,0.9839796423912048,2.2602407932281494,0.2526063919067383,0.8995989561080933,0.8995989561080933,0.0,254.7596130371093,262.0,44048.0234375,0.0,3355.736083984375,1.0,280.641845703125,283.5273742675781,291.6460266113281,294.4167175292969,293.1499938964844,293.1499938964844,280.95001220703125,35917.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9631195664405824,1.0,0.0,0.0,3.6443376541137695,3.644365787506104,8.861974833962449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5737.431640625,0.0,1699.828369140625,1895.4371337890625,0.0,3980.344482421875,0.9333110451698304,1.0,0.0,3.0,1.0,0.0
12150720,297.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0753479003906,0.7764477133750916,0.4060024619102478,0.3706426620483398,297.110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0756225585937,0.8805198073387146,0.6002407073974609,0.5723902583122253,297.4624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755920410156,0.8610026240348816,0.5619993805885315,0.395466148853302,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751953125,0.7348818182945251,0.3413882851600647,0.3294109106063843,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746154785156,0.6391065716743469,0.2229155004024505,1.0337870121002195,285.07550048828125,284.95001220703125,299.7318725585937,288.697998046875,298.01287841796875,297.2654113769531,285.0770263671875,1.0,0.6575011610984802,0.4053482413291931,0.4053482413291931,1.0,1.0,-3.24422025680542,0.9839796423912048,2.2602407932281494,0.2526063919067383,0.8995989561080933,0.8995989561080933,0.0,254.7596130371093,262.0,44048.0234375,0.0,3355.736083984375,1.0,280.641845703125,283.5273742675781,291.6460266113281,294.4167175292969,293.1499938964844,293.1499938964844,280.95001220703125,35917.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9631195664405824,1.0,0.0,0.0,3.6443376541137695,3.644365787506104,8.861974833962449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5737.431640625,0.0,1699.828369140625,1895.4371337890625,0.0,3980.344482421875,0.9333110451698304,1.0,0.0,3.0,1.0,0.0
12150780,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2699584960937,0.7762682437896729,0.4070300161838531,0.3714837729930877,297.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2702941894531,0.88022780418396,0.6015738248825073,0.5735208988189697,297.4837341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.270263671875,0.8631421327590942,0.5681116580963135,0.3996200263500213,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2697448730469,0.7351937890052795,0.3429888784885406,0.330837219953537,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.26904296875,0.639399528503418,0.2240081578493118,1.0383288860321045,285.2701110839844,284.95001220703125,299.71197509765625,288.68316650390625,298.0192565917969,297.2840576171875,285.2720031738281,1.0,0.6601868867874146,0.4047898352146148,0.4047898352146148,1.0,1.0,-3.258756637573242,0.9875782132148744,2.2711784839630127,0.252844363451004,0.9054639935493468,0.9054639935493468,0.0,256.4740295410156,265.0,43166.42578125,0.0,3397.974365234375,1.0,280.94171142578125,283.7611389160156,291.6377868652344,294.3469543457031,293.1499938964844,293.1499938964844,280.6499938964844,35671.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9512421488761902,1.0,0.0,0.0,3.655561208724976,3.6555893421173096,8.916643423617643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6338.80126953125,0.0,1712.0802001953125,1895.4371337890625,0.0,3874.145263671875,0.9357264637947084,1.0,0.0,3.0,1.0,0.0
12150840,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2699584960937,0.7762682437896729,0.4070300161838531,0.3714837729930877,297.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2702941894531,0.88022780418396,0.6015738248825073,0.5735208988189697,297.4837341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.270263671875,0.8631421327590942,0.5681116580963135,0.3996200263500213,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2697448730469,0.7351937890052795,0.3429888784885406,0.330837219953537,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.26904296875,0.639399528503418,0.2240081578493118,1.0383288860321045,285.2701110839844,284.95001220703125,299.71197509765625,288.68316650390625,298.0192565917969,297.2840576171875,285.2720031738281,1.0,0.6601868867874146,0.4047898352146148,0.4047898352146148,1.0,1.0,-3.258756637573242,0.9875782132148744,2.2711784839630127,0.252844363451004,0.9054639935493468,0.9054639935493468,0.0,256.4740295410156,265.0,43166.42578125,0.0,3397.974365234375,1.0,280.94171142578125,283.7611389160156,291.6377868652344,294.3469543457031,293.1499938964844,293.1499938964844,280.6499938964844,35671.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9512421488761902,1.0,0.0,0.0,3.655561208724976,3.6555893421173096,8.916643423617643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6338.80126953125,0.0,1712.0802001953125,1895.4371337890625,0.0,3874.145263671875,0.9357264637947084,1.0,0.0,3.0,1.0,0.0
12150900,297.1065368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.148193359375,0.7759221792221069,0.4070039391517639,0.371818333864212,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1470031738281,0.8798375725746155,0.601735532283783,0.574043869972229,297.4877319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1471252441406,0.8639525175094604,0.5706214904785156,0.401640236377716,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.14892578125,0.7351921796798706,0.3435249626636505,0.3315684199333191,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1514587402344,0.6394495368003845,0.2244116812944412,1.0408859252929688,285.1476135253906,284.95001220703125,299.7019958496094,288.67559814453125,298.0185546875,297.2879333496094,285.1410217285156,1.0,0.6616755723953247,0.4045106470584869,0.4045106470584869,1.0,1.0,-3.266178131103516,0.9894180297851562,2.27676010131836,0.2530870139598846,0.9056074619293212,0.9056074619293212,0.0,257.6261291503906,265.0,44138.125,0.0,3421.19677734375,1.0,280.69842529296875,283.5976257324219,291.71533203125,294.5797424316406,293.1499938964844,293.1499938964844,280.6499938964844,35711.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959674060344696,1.0,0.0,0.0,3.661102294921875,3.661130428314209,8.943695206653501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6190.376953125,0.0,1719.3603515625,1895.4371337890625,0.0,3949.679931640625,0.9369818568229676,1.0,0.0,3.0,1.0,0.0
12150960,297.1034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1051940917969,0.7745934724807739,0.406428724527359,0.3715539276599884,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10498046875,0.878471314907074,0.6012808680534363,0.573914647102356,297.48590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1050109863281,0.8638080954551697,0.5725824236869812,0.4031866788864136,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.10528564453125,0.7344489693641663,0.3436764180660248,0.331924557685852,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.105712890625,0.6388323307037354,0.2245276719331741,1.042259931564331,285.1051025390625,284.95001220703125,299.6919860839844,288.6679382324219,298.01348876953125,297.2860717773437,285.10406494140625,1.0,0.6630072593688965,0.4040778279304504,0.4040778279304504,1.0,1.0,-3.269652366638184,0.9894703030586244,2.280182123184204,0.2524368166923523,0.9061793684959412,0.9061793684959412,0.0,259.4205627441406,268.0,44322.5859375,0.0,3439.1044921875,1.0,280.6572570800781,283.5504150390625,291.7181701660156,294.5688171386719,293.1499938964844,293.1499938964844,280.3500061035156,35758.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965628743171692,1.0,0.0,0.0,3.664945125579834,3.664973497390747,8.962480819718621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6510.86474609375,0.0,1724.575927734375,1895.4371337890625,0.0,4002.59912109375,0.9379297494888306,1.0,0.0,3.0,1.0,0.0
12151020,297.0895690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.77070152759552,0.4044373035430908,0.3701701462268829,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200744628906,0.8744344711303711,0.599284291267395,0.5725383162498474,297.4740600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92010498046875,0.862324059009552,0.5756477117538452,0.4056152105331421,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205017089844,0.7319075465202332,0.3432430028915405,0.3319100439548492,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210510253906,0.6365651488304138,0.2241439670324325,1.0422570705413818,284.92022705078125,284.95001220703125,299.6719665527344,288.6523742675781,297.997802734375,297.2748107910156,284.9187927246094,1.0,0.665139377117157,0.4032122194766998,0.4032122194766998,1.0,1.0,-3.269243001937866,0.986935555934906,2.2823076248168945,0.2500731647014618,0.9042472839355468,0.9042472839355468,0.0,263.7000427246094,271.0,45444.8671875,0.0,3462.056396484375,1.0,280.3582458496094,283.3229675292969,291.71551513671875,294.6575622558594,293.1499938964844,293.1499938964844,280.04998779296875,35942.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9816002249717712,1.0,0.0,0.0,3.6675851345062256,3.667613506317138,8.975397918220551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6640.1083984375,0.0,1729.30224609375,1895.4371337890625,0.0,4142.61767578125,0.9386639595031738,1.0,0.0,3.0,1.0,0.0
12151080,297.0895690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.77070152759552,0.4044373035430908,0.3701701462268829,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200744628906,0.8744344711303711,0.599284291267395,0.5725383162498474,297.4740600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92010498046875,0.862324059009552,0.5756477117538452,0.4056152105331421,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205017089844,0.7319075465202332,0.3432430028915405,0.3319100439548492,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210510253906,0.6365651488304138,0.2241439670324325,1.0422570705413818,284.92022705078125,284.95001220703125,299.6719665527344,288.6523742675781,297.997802734375,297.2748107910156,284.9187927246094,1.0,0.665139377117157,0.4032122194766998,0.4032122194766998,1.0,1.0,-3.269243001937866,0.986935555934906,2.2823076248168945,0.2500731647014618,0.9042472839355468,0.9042472839355468,0.0,263.7000427246094,271.0,45444.8671875,0.0,3462.056396484375,1.0,280.3582458496094,283.3229675292969,291.71551513671875,294.6575622558594,293.1499938964844,293.1499938964844,280.04998779296875,35942.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9816002249717712,1.0,0.0,0.0,3.6675851345062256,3.667613506317138,8.975397918220551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6640.1083984375,0.0,1729.30224609375,1895.4371337890625,0.0,4142.61767578125,0.9386639595031738,1.0,0.0,3.0,1.0,0.0
12151140,297.0715026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7300109863281,0.7661814093589783,0.4018470346927643,0.368147075176239,297.0877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.729736328125,0.8696977496147156,0.5964275002479553,0.5702223777770996,297.4574584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7297668457031,0.8602248430252075,0.5780726075172424,0.4075245559215545,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.73016357421875,0.7287240028381348,0.3421767055988312,0.3312230706214905,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7307434082031,0.6335970163345337,0.2231771051883697,1.039399027824402,284.7298889160156,284.95001220703125,299.6518859863281,288.6365051269531,297.9788818359375,297.25927734375,284.7283935546875,1.0,0.6665448546409607,0.4023466110229492,0.4023466110229492,1.0,1.0,-3.2620644569396973,0.9820300340652466,2.28003454208374,0.2467987984418869,0.8997345566749573,0.8997345566749573,0.0,268.1340637207031,274.0,46455.06640625,0.0,3470.385009765625,1.0,280.0579833984375,283.0932922363281,291.68896484375,294.69952392578125,293.1499938964844,293.1499938964844,279.75,36181.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9947143197059632,1.0,0.0,0.0,3.6616952419281006,3.6617236137390137,8.946593084147025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6754.9208984375,0.0,1723.63818359375,1895.4371337890625,0.0,4255.2548828125,0.9374697804450988,1.0,0.0,3.0,1.0,0.0
12151200,297.0715026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7300109863281,0.7661814093589783,0.4018470346927643,0.368147075176239,297.0877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.729736328125,0.8696977496147156,0.5964275002479553,0.5702223777770996,297.4574584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7297668457031,0.8602248430252075,0.5780726075172424,0.4075245559215545,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.73016357421875,0.7287240028381348,0.3421767055988312,0.3312230706214905,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7307434082031,0.6335970163345337,0.2231771051883697,1.039399027824402,284.7298889160156,284.95001220703125,299.6518859863281,288.6365051269531,297.9788818359375,297.25927734375,284.7283935546875,1.0,0.6665448546409607,0.4023466110229492,0.4023466110229492,1.0,1.0,-3.2620644569396973,0.9820300340652466,2.28003454208374,0.2467987984418869,0.8997345566749573,0.8997345566749573,0.0,268.1340637207031,274.0,46455.06640625,0.0,3470.385009765625,1.0,280.0579833984375,283.0932922363281,291.68896484375,294.69952392578125,293.1499938964844,293.1499938964844,279.75,36181.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9947143197059632,1.0,0.0,0.0,3.6616952419281006,3.6617236137390137,8.946593084147025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6754.9208984375,0.0,1723.63818359375,1895.4371337890625,0.0,4255.2548828125,0.9374697804450988,1.0,0.0,3.0,1.0,0.0
