time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12151260,297.055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5508117675781,0.7625232934951782,0.3994947671890259,0.3662924170494079,297.0671691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.55029296875,0.8658474087715149,0.5937431454658508,0.567994236946106,297.4424133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.55029296875,0.8584945201873779,0.5796888470649719,0.4088439047336578,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.55108642578125,0.7260537147521973,0.3410239517688751,0.3303822875022888,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5521545410156,0.6310487985610962,0.2221198230981826,1.035768747329712,284.550537109375,284.95001220703125,299.6358337402344,288.6236267089844,297.9632263183594,297.2455749511719,284.5477600097656,1.0,0.6672370433807373,0.4019012451171875,0.4019012451171875,1.0,1.0,-3.253369331359864,0.9777293801307678,2.27564001083374,0.2444538027048111,0.893907368183136,0.893907368183136,0.0,271.5137939453125,274.0,47390.46484375,0.0,3469.3408203125,1.0,279.7672424316406,282.876953125,291.68829345703125,294.7676696777344,293.1499938964844,293.1499938964844,279.75,36419.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649651527404785,3.649679660797119,8.88783745267574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6491.9833984375,0.0,1710.2474365234375,1895.4371337890625,0.0,4300.0,0.9348515868186952,1.0,0.0,3.0,1.0,0.0
12151320,297.0524597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.53973388671875,0.7615852355957031,0.3989236056804657,0.3657826781272888,297.0624084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5394592285156,0.8648615479469299,0.5930735468864441,0.5673753023147583,297.4390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5394592285156,0.8580371141433716,0.5801095366477966,0.4091332554817199,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.53985595703125,0.7253572940826416,0.3407285809516907,0.3301278948783874,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5404357910156,0.6303800344467163,0.2218408286571502,1.0346741676330566,284.5395812988281,284.95001220703125,299.6318054199219,288.6203918457031,297.9595031738281,297.242431640625,284.5380859375,1.0,0.6673526167869568,0.401789903640747,0.401789903640747,1.0,1.0,-3.25073766708374,0.9765020608901978,2.274235486984253,0.2438032031059265,0.8926796317100525,0.8926796317100525,0.0,272.3466796875,277.0,47368.59765625,0.0,3467.968505859375,1.0,279.75836181640625,282.8666687011719,291.6762084960937,294.7383117675781,293.1499938964844,293.1499938964844,280.04998779296875,36458.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.64584231376648,3.6458704471588135,8.869293992574967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6100.2978515625,0.0,1705.757080078125,1895.4371337890625,0.0,4300.0,0.934009850025177,1.0,0.0,3.0,1.0,0.0
12151380,297.0527648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7026672363281,0.7586220502853394,0.3976940512657165,0.3642922043800354,297.0570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7029113769531,0.8616245985031128,0.5913972854614258,0.5653692483901978,297.4411315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.702880859375,0.857448935508728,0.5839510560035706,0.4114610850811004,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7025451660156,0.7231665253639221,0.3402769267559051,0.3294758796691894,297.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7020263671875,0.6281664371490479,0.2211772501468658,1.0310757160186768,284.7027893066406,284.95001220703125,299.6116638183594,288.6041564941406,297.95196533203125,297.2421569824219,284.7040405273437,1.0,0.6681134104728699,0.4012332260608673,0.4012332260608673,1.0,1.0,-3.244205951690674,0.9726970791816713,2.2715089321136475,0.2412352412939071,0.8907119631767273,0.8907119631767273,0.0,275.2387084960937,280.0,46143.01953125,0.0,3469.15087890625,1.0,280.0419311523437,283.0757751464844,291.5696105957031,294.4924621582031,293.1499938964844,293.1499938964844,280.3500061035156,36384.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.991616427898407,1.0,0.0,0.0,3.631247043609619,3.631275177001953,8.798424460110255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5927.83349609375,0.0,1686.9691162109375,1895.4371337890625,0.0,4228.85107421875,0.9306204319000244,1.0,0.0,3.0,1.0,0.0
12151440,297.0527648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7026672363281,0.7586220502853394,0.3976940512657165,0.3642922043800354,297.0570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7029113769531,0.8616245985031128,0.5913972854614258,0.5653692483901978,297.4411315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.702880859375,0.857448935508728,0.5839510560035706,0.4114610850811004,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7025451660156,0.7231665253639221,0.3402769267559051,0.3294758796691894,297.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7020263671875,0.6281664371490479,0.2211772501468658,1.0310757160186768,284.7027893066406,284.95001220703125,299.6116638183594,288.6041564941406,297.95196533203125,297.2421569824219,284.7040405273437,1.0,0.6681134104728699,0.4012332260608673,0.4012332260608673,1.0,1.0,-3.244205951690674,0.9726970791816713,2.2715089321136475,0.2412352412939071,0.8907119631767273,0.8907119631767273,0.0,275.2387084960937,280.0,46143.01953125,0.0,3469.15087890625,1.0,280.0419311523437,283.0757751464844,291.5696105957031,294.4924621582031,293.1499938964844,293.1499938964844,280.3500061035156,36384.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.991616427898407,1.0,0.0,0.0,3.631247043609619,3.631275177001953,8.798424460110255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5927.83349609375,0.0,1686.9691162109375,1895.4371337890625,0.0,4228.85107421875,0.9306204319000244,1.0,0.0,3.0,1.0,0.0
12151500,297.05865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8412780761719,0.757966160774231,0.3976545035839081,0.364106684923172,297.0614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8426513671875,0.8608440160751343,0.5912274122238159,0.5650228261947632,297.4481811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8426208496094,0.8579557538032532,0.5864832401275635,0.4130828976631164,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8405456542969,0.7227527499198914,0.3405039012432098,0.3295731246471405,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8377380371094,0.6276994347572327,0.221214473247528,1.0308213233947754,284.84197998046875,284.95001220703125,299.6015930175781,288.5959777832031,297.95220947265625,297.2474670410156,284.8492431640625,1.0,0.6687484383583069,0.4009549021720886,0.4009549021720886,1.0,1.0,-3.24532151222229,0.9723257422447203,2.272995710372925,0.240530177950859,0.8913429975509644,0.8913429975509644,0.0,276.163818359375,280.0,45141.43359375,0.0,3476.825439453125,1.0,280.2979736328125,283.2545166015625,291.5233459472656,294.3222045898437,293.1499938964844,293.1499938964844,280.3500061035156,36281.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.982345163822174,1.0,0.0,0.0,3.6263229846954346,3.6263508796691895,8.774578645898146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6096.42236328125,0.0,1680.0806884765625,1895.4371337890625,0.0,4149.0751953125,0.9294505715370178,1.0,0.0,3.0,1.0,0.0
12151560,297.0666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.7577399015426636,0.3978565335273742,0.3642491698265075,297.0685119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.860503077507019,0.5913673639297485,0.5650811195373535,297.45733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.8588805794715881,0.5892735123634338,0.414981335401535,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.7227137088775635,0.3409608602523803,0.3299460113048553,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.6276010274887085,0.2214603722095489,1.031648874282837,284.89190673828125,284.95001220703125,299.59149169921875,288.5877685546875,297.9543151855469,297.2552185058594,284.8934326171875,1.0,0.6696090698242188,0.4007416665554046,0.4007416665554046,1.0,1.0,-3.249284505844116,0.9731155633926392,2.2761690616607666,0.2403639554977417,0.8914938569068909,0.8914938569068909,0.0,276.8705444335937,283.0,45027.55859375,0.0,3489.7919921875,1.0,280.3419189453125,283.3083801269531,291.533935546875,294.3662109375,293.1499938964844,293.1499938964844,280.6499938964844,36192.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97763854265213,1.0,0.0,0.0,3.623670816421509,3.623698711395264,8.761748517827073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5809.29150390625,0.0,1676.1319580078125,1895.4371337890625,0.0,4108.1630859375,0.9287412762641908,1.0,0.0,3.0,1.0,0.0
12151620,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.08331298828125,0.7575669288635254,0.3986344635486603,0.364870011806488,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0836181640625,0.860130786895752,0.5921502709388733,0.5656964182853699,297.478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0836181640625,0.8609755039215088,0.5952834486961365,0.4190668165683746,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0831604003906,0.7229572534561157,0.3422763347625732,0.3310967087745666,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08251953125,0.6278058290481567,0.2223463356494903,1.035208225250244,285.0834655761719,284.95001220703125,299.5713195800781,288.57135009765625,297.9606628417969,297.2734680175781,285.0850830078125,1.0,0.6718566417694092,0.4003152251243591,0.4003152251243591,1.0,1.0,-3.261341094970703,0.9761512875556946,2.285189628601074,0.240615114569664,0.894851803779602,0.894851803779602,0.0,278.3819885253906,286.0,44018.45703125,0.0,3525.8408203125,1.0,280.64166259765625,283.5405578613281,291.52301025390625,294.2860717773437,293.1499938964844,293.1499938964844,280.95001220703125,35947.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9652767777442932,1.0,0.0,0.0,3.624912738800049,3.624940633773804,8.767755161898094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5707.1533203125,0.0,1675.856201171875,1895.4371337890625,0.0,3999.481689453125,0.9288535714149476,1.0,0.0,3.0,1.0,0.0
12151680,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.08331298828125,0.7575669288635254,0.3986344635486603,0.364870011806488,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0836181640625,0.860130786895752,0.5921502709388733,0.5656964182853699,297.478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0836181640625,0.8609755039215088,0.5952834486961365,0.4190668165683746,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0831604003906,0.7229572534561157,0.3422763347625732,0.3310967087745666,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08251953125,0.6278058290481567,0.2223463356494903,1.035208225250244,285.0834655761719,284.95001220703125,299.5713195800781,288.57135009765625,297.9606628417969,297.2734680175781,285.0850830078125,1.0,0.6718566417694092,0.4003152251243591,0.4003152251243591,1.0,1.0,-3.261341094970703,0.9761512875556946,2.285189628601074,0.240615114569664,0.894851803779602,0.894851803779602,0.0,278.3819885253906,286.0,44018.45703125,0.0,3525.8408203125,1.0,280.64166259765625,283.5405578613281,291.52301025390625,294.2860717773437,293.1499938964844,293.1499938964844,280.95001220703125,35947.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9652767777442932,1.0,0.0,0.0,3.624912738800049,3.624940633773804,8.767755161898094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5707.1533203125,0.0,1675.856201171875,1895.4371337890625,0.0,3999.481689453125,0.9288535714149476,1.0,0.0,3.0,1.0,0.0
12151740,297.1042785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2798156738281,0.7576103806495667,0.3997853994369507,0.3658529222011566,297.10693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.27996826171875,0.8599756360054016,0.5934142470359802,0.5668104887008667,297.5009460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.27996826171875,0.8632464408874512,0.6017361283302307,0.4234800040721893,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2796936035156,0.7234476804733276,0.3439810574054718,0.3326539695262909,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2792358398437,0.6283508539199829,0.2236213386058807,1.0406990051269531,285.2798767089844,284.95001220703125,299.5511169433594,288.554931640625,297.9686279296875,297.2938537597656,285.2806701660156,1.0,0.6747168898582458,0.3998887538909912,0.3998887538909912,1.0,1.0,-3.2776403427124023,0.9806526899337769,2.296987771987915,0.2414129227399826,0.90086567401886,0.90086567401886,0.0,280.1322326660156,289.0,43159.20703125,0.0,3573.289794921875,1.0,280.9415588378906,283.7757263183594,291.5155639648437,294.22344970703125,293.1499938964844,293.1499938964844,280.6499938964844,35674.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95475435256958,1.0,0.0,0.0,3.636000156402588,3.636028051376343,8.821472761155746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6305.12744140625,0.0,1687.60400390625,1895.4371337890625,0.0,3905.6904296875,0.9312125444412231,1.0,0.0,3.0,1.0,0.0
12151800,297.1042785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2798156738281,0.7576103806495667,0.3997853994369507,0.3658529222011566,297.10693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.27996826171875,0.8599756360054016,0.5934142470359802,0.5668104887008667,297.5009460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.27996826171875,0.8632464408874512,0.6017361283302307,0.4234800040721893,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2796936035156,0.7234476804733276,0.3439810574054718,0.3326539695262909,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2792358398437,0.6283508539199829,0.2236213386058807,1.0406990051269531,285.2798767089844,284.95001220703125,299.5511169433594,288.554931640625,297.9686279296875,297.2938537597656,285.2806701660156,1.0,0.6747168898582458,0.3998887538909912,0.3998887538909912,1.0,1.0,-3.2776403427124023,0.9806526899337769,2.296987771987915,0.2414129227399826,0.90086567401886,0.90086567401886,0.0,280.1322326660156,289.0,43159.20703125,0.0,3573.289794921875,1.0,280.9415588378906,283.7757263183594,291.5155639648437,294.22344970703125,293.1499938964844,293.1499938964844,280.6499938964844,35674.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95475435256958,1.0,0.0,0.0,3.636000156402588,3.636028051376343,8.821472761155746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6305.12744140625,0.0,1687.60400390625,1895.4371337890625,0.0,3905.6904296875,0.9312125444412231,1.0,0.0,3.0,1.0,0.0
12151860,297.1044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1158752441406,0.7561960220336914,0.3992500901222229,0.3659909069538116,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156616210937,0.8583782911300659,0.5929545760154724,0.5670651793479919,297.5022277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156616210937,0.8639853000640869,0.6063364744186401,0.4271718859672546,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1159973144531,0.7228263020515442,0.3446716666221618,0.3337680995464325,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1164245605469,0.6279893517494202,0.2242306768894195,1.045143485069275,285.1157531738281,284.95001220703125,299.5309143066406,288.53857421875,297.9627380371094,297.2958374023437,285.1146545410156,1.0,0.6776373386383057,0.3990447521209717,0.3990447521209717,1.0,1.0,-3.2892520427703857,0.9823651909828186,2.306886911392212,0.2407139837741851,0.901727557182312,0.901727557182312,0.0,283.2221984863281,292.0,44312.15625,0.0,3617.67333984375,1.0,280.6579284667969,283.5660095214844,291.59185791015625,294.4413757324219,293.1499938964844,293.1499938964844,280.3500061035156,35752.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9698430299758912,1.0,0.0,0.0,3.645596742630005,3.645624876022339,8.868099712344701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6477.07275390625,0.0,1700.1746826171875,1895.4371337890625,0.0,4039.825927734375,0.9334548711776732,1.0,0.0,3.0,1.0,0.0
12151920,297.1044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1158752441406,0.7561960220336914,0.3992500901222229,0.3659909069538116,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156616210937,0.8583782911300659,0.5929545760154724,0.5670651793479919,297.5022277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156616210937,0.8639853000640869,0.6063364744186401,0.4271718859672546,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1159973144531,0.7228263020515442,0.3446716666221618,0.3337680995464325,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1164245605469,0.6279893517494202,0.2242306768894195,1.045143485069275,285.1157531738281,284.95001220703125,299.5309143066406,288.53857421875,297.9627380371094,297.2958374023437,285.1146545410156,1.0,0.6776373386383057,0.3990447521209717,0.3990447521209717,1.0,1.0,-3.2892520427703857,0.9823651909828186,2.306886911392212,0.2407139837741851,0.901727557182312,0.901727557182312,0.0,283.2221984863281,292.0,44312.15625,0.0,3617.67333984375,1.0,280.6579284667969,283.5660095214844,291.59185791015625,294.4413757324219,293.1499938964844,293.1499938964844,280.3500061035156,35752.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9698430299758912,1.0,0.0,0.0,3.645596742630005,3.645624876022339,8.868099712344701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6477.07275390625,0.0,1700.1746826171875,1895.4371337890625,0.0,4039.825927734375,0.9334548711776732,1.0,0.0,3.0,1.0,0.0
12151980,297.0909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9307861328125,0.7527999877929688,0.3973160684108734,0.364667147397995,297.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305114746094,0.8547449707984924,0.5907768607139587,0.5655274391174316,297.48858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305114746094,0.8626951575279236,0.6094269752502441,0.4296358227729797,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309387207031,0.7204796075820923,0.3441945016384125,0.3337267935276031,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314880371094,0.6260207891464233,0.2238835543394088,1.0453790426254272,284.9306335449219,284.95001220703125,299.5107116699219,288.5223693847656,297.9468078613281,297.2840576171875,284.92919921875,1.0,0.6798046827316284,0.3982007205486297,0.3982007205486297,1.0,1.0,-3.289018392562866,0.9799161553382874,2.3091020584106445,0.2384405434131622,0.8999337553977966,0.8999337553977966,0.0,287.6253662109375,295.0,45437.5703125,0.0,3641.84912109375,1.0,280.3584289550781,283.3382263183594,291.5870666503906,294.5276184082031,293.1499938964844,293.1499938964844,280.04998779296875,35934.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9861060976982116,1.0,0.0,0.0,3.648535251617432,3.6485633850097656,8.882401516530081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6605.4052734375,0.0,1705.218505859375,1895.4371337890625,0.0,4181.56982421875,0.9342567920684814,1.0,0.0,3.0,1.0,0.0
12152040,297.0909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9307861328125,0.7527999877929688,0.3973160684108734,0.364667147397995,297.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305114746094,0.8547449707984924,0.5907768607139587,0.5655274391174316,297.48858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305114746094,0.8626951575279236,0.6094269752502441,0.4296358227729797,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309387207031,0.7204796075820923,0.3441945016384125,0.3337267935276031,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314880371094,0.6260207891464233,0.2238835543394088,1.0453790426254272,284.9306335449219,284.95001220703125,299.5107116699219,288.5223693847656,297.9468078613281,297.2840576171875,284.92919921875,1.0,0.6798046827316284,0.3982007205486297,0.3982007205486297,1.0,1.0,-3.289018392562866,0.9799161553382874,2.3091020584106445,0.2384405434131622,0.8999337553977966,0.8999337553977966,0.0,287.6253662109375,295.0,45437.5703125,0.0,3641.84912109375,1.0,280.3584289550781,283.3382263183594,291.5870666503906,294.5276184082031,293.1499938964844,293.1499938964844,280.04998779296875,35934.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9861060976982116,1.0,0.0,0.0,3.648535251617432,3.6485633850097656,8.882401516530081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6605.4052734375,0.0,1705.218505859375,1895.4371337890625,0.0,4181.56982421875,0.9342567920684814,1.0,0.0,3.0,1.0,0.0
12152100,297.0824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7908020019531,0.750912606716156,0.3961108326911926,0.3637838363647461,297.0804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7893981933594,0.8527113199234009,0.5893511176109314,0.5644203424453735,297.47967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.789306640625,0.8618544936180115,0.6106997132301331,0.4306796491146087,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7914733886719,0.7190697193145752,0.3437011241912842,0.3334511518478393,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7942810058594,0.6247784495353699,0.2234732210636139,1.0443768501281738,284.7900390625,284.95001220703125,299.5006103515625,288.5143127441406,297.9375305175781,297.2764587402344,284.78271484375,1.0,0.6806048154830933,0.39777871966362,0.39777871966362,1.0,1.0,-3.2863471508026123,0.977806270122528,2.3085408210754395,0.2369639277458191,0.8974989652633667,0.8974989652633667,0.0,289.85626220703125,295.0,46388.73046875,0.0,3648.099609375,1.0,280.1014709472656,283.15997314453125,291.5966796875,294.6489562988281,293.1499938964844,293.1499938964844,280.04998779296875,36064.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9952483773231506,1.0,0.0,0.0,3.6470019817352295,3.647029876708984,8.874936838765279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6408.26220703125,0.0,1704.266357421875,1895.4371337890625,0.0,4259.7939453125,0.9339606761932372,1.0,0.0,3.0,1.0,0.0
12152160,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7402038574219,0.7488398551940918,0.3947712481021881,0.3626934289932251,297.0685119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.73992919921875,0.8504902124404907,0.5877382755279541,0.5630471706390381,297.4698181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7398986816406,0.8608167171478271,0.611816942691803,0.431535005569458,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7403259277344,0.7174614071846008,0.3430614471435547,0.3329870402812958,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7408752441406,0.6233380436897278,0.2229240238666534,1.0426030158996582,284.74005126953125,284.95001220703125,299.490478515625,288.5063171386719,297.9276733398437,297.26776123046875,284.7385559082031,1.0,0.6812028884887695,0.3974656760692596,0.3974656760692596,1.0,1.0,-3.281724691390991,0.975306272506714,2.3064184188842773,0.2355300486087799,0.8955597281455994,0.8955597281455994,0.0,292.1431884765625,298.0,46446.76171875,0.0,3650.06884765625,1.0,280.05792236328125,283.1083374023437,291.55975341796875,294.56805419921875,293.1499938964844,293.1499938964844,280.3500061035156,36174.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9993374347686768,1.0,0.0,0.0,3.6429011821746826,3.6429293155670166,8.854989914652833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5972.27490234375,0.0,1699.949462890625,1895.4371337890625,0.0,4294.41259765625,0.9331260919570924,1.0,0.0,3.0,1.0,0.0
12152220,297.0731811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.7462022304534912,0.3937709629535675,0.3614414036273956,297.063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.84751296043396,0.5861930251121521,0.5612049102783203,297.470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.8603066205978394,0.6159335970878601,0.4340616464614868,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.7153804302215576,0.3427864611148834,0.3325338661670685,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.6213803887367249,0.222492054104805,1.0402154922485352,284.9001159667969,284.95001220703125,299.47027587890625,288.4905090332031,297.92010498046875,297.2673034667969,284.9012756347656,1.0,0.6823850870132446,0.3968395590782165,0.3968395590782165,1.0,1.0,-3.2776119709014893,0.9721397757530212,2.3054721355438232,0.2331104874610901,0.8962051868438721,0.8962051868438721,0.0,295.369873046875,286.0,45274.85546875,0.0,3658.502197265625,1.0,280.3419494628906,283.3124389648437,291.4522399902344,294.3180236816406,293.1499938964844,293.1499938964844,280.6499938964844,36082.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9874929189682008,1.0,0.0,0.0,3.6392226219177246,3.6392507553100586,8.837116070026241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5807.1533203125,0.0,1694.664794921875,1895.4371337890625,0.0,4193.50732421875,0.932239294052124,1.0,0.0,3.0,1.0,0.0
12152280,297.0731811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.7462022304534912,0.3937709629535675,0.3614414036273956,297.063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.84751296043396,0.5861930251121521,0.5612049102783203,297.470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.8603066205978394,0.6159335970878601,0.4340616464614868,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.7153804302215576,0.3427864611148834,0.3325338661670685,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.6213803887367249,0.222492054104805,1.0402154922485352,284.9001159667969,284.95001220703125,299.47027587890625,288.4905090332031,297.92010498046875,297.2673034667969,284.9012756347656,1.0,0.6823850870132446,0.3968395590782165,0.3968395590782165,1.0,1.0,-3.2776119709014893,0.9721397757530212,2.3054721355438232,0.2331104874610901,0.8962051868438721,0.8962051868438721,0.0,295.369873046875,286.0,45274.85546875,0.0,3658.502197265625,1.0,280.3419494628906,283.3124389648437,291.4522399902344,294.3180236816406,293.1499938964844,293.1499938964844,280.6499938964844,36082.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9874929189682008,1.0,0.0,0.0,3.6392226219177246,3.6392507553100586,8.837116070026241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5807.1533203125,0.0,1694.664794921875,1895.4371337890625,0.0,4193.50732421875,0.932239294052124,1.0,0.0,3.0,1.0,0.0
12152340,297.0863342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0828552246094,0.7489190697669983,0.3941214382648468,0.3613224327564239,297.07501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0830993652344,0.8504889607429504,0.5862330198287964,0.5607305765151978,297.4857177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0831298828125,0.8659705519676208,0.6215072274208069,0.4375652074813843,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0827331542969,0.7183283567428589,0.3436058163642883,0.3328742682933807,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08221435546875,0.6237240433692932,0.2229485809803009,1.040358066558838,285.0830078125,284.95001220703125,299.4501037597656,288.4750366210937,297.9220886230469,297.280029296875,285.08428955078125,1.0,0.6800001859664917,0.3962134420871734,0.3962134420871734,1.0,1.0,-3.281686544418335,0.9717994928359984,2.309886932373047,0.2317947149276733,0.8994996547698975,0.8994996547698975,0.0,290.30767822265625,274.0,44176.05078125,0.0,3639.744140625,1.0,280.6418151855469,283.53741455078125,291.4193420410156,294.196044921875,293.1499938964844,293.1499938964844,280.95001220703125,35891.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9730697274208068,1.0,0.0,0.0,3.642569780349731,3.6425976753234863,8.853378403728129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5692.427734375,0.0,1697.4224853515625,1895.4371337890625,0.0,4068.1962890625,0.9328818321228028,1.0,0.0,3.0,1.0,0.0
12152400,297.0863342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0828552246094,0.7489190697669983,0.3941214382648468,0.3613224327564239,297.07501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0830993652344,0.8504889607429504,0.5862330198287964,0.5607305765151978,297.4857177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0831298828125,0.8659705519676208,0.6215072274208069,0.4375652074813843,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0827331542969,0.7183283567428589,0.3436058163642883,0.3328742682933807,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08221435546875,0.6237240433692932,0.2229485809803009,1.040358066558838,285.0830078125,284.95001220703125,299.4501037597656,288.4750366210937,297.9220886230469,297.280029296875,285.08428955078125,1.0,0.6800001859664917,0.3962134420871734,0.3962134420871734,1.0,1.0,-3.281686544418335,0.9717994928359984,2.309886932373047,0.2317947149276733,0.8994996547698975,0.8994996547698975,0.0,290.30767822265625,274.0,44176.05078125,0.0,3639.744140625,1.0,280.6418151855469,283.53741455078125,291.4193420410156,294.196044921875,293.1499938964844,293.1499938964844,280.95001220703125,35891.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9730697274208068,1.0,0.0,0.0,3.642569780349731,3.6425976753234863,8.853378403728129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5692.427734375,0.0,1697.4224853515625,1895.4371337890625,0.0,4068.1962890625,0.9328818321228028,1.0,0.0,3.0,1.0,0.0
12152460,297.10235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2674255371094,0.7537810206413269,0.3950194716453552,0.3616625070571899,297.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2679443359375,0.8559033870697021,0.5870070457458496,0.5609372854232788,297.50372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2680053710937,0.8738716244697571,0.6270541548728943,0.4410248696804046,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2672119140625,0.7231876850128174,0.3449029326438904,0.3336205780506134,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2662658691406,0.6278672814369202,0.2238864600658416,1.0423592329025269,285.2677001953125,284.95001220703125,299.4323425292969,288.461669921875,297.9276733398437,297.29620361328125,285.2704467773437,1.0,0.6768620610237122,0.3957749009132385,0.3957749009132385,1.0,1.0,-3.2898025512695312,0.9733641743659972,2.3164384365081787,0.2314896583557129,0.9047938585281372,0.9047938585281372,0.0,282.3702392578125,274.0,43256.26953125,0.0,3614.251708984375,1.0,280.9371337890625,283.7624816894531,291.4036865234375,294.1072692871094,293.1499938964844,293.1499938964844,280.95001220703125,35673.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9608615636825562,1.0,0.0,0.0,3.652658700942993,3.652686834335327,8.90248998075549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5923.224609375,0.0,1708.4393310546875,1895.4371337890625,0.0,3960.261962890625,0.9350599646568298,1.0,0.0,3.0,1.0,0.0
12152520,297.1044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.272705078125,0.754580557346344,0.3951415121555328,0.3617404103279114,297.0932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2728576660156,0.8567937016487122,0.5871210694313049,0.5610072016716003,297.5059509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2728576660156,0.8751093149185181,0.6278066635131836,0.4415240287780761,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.27264404296875,0.7239653468132019,0.3450935781002044,0.3337535560131073,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.272216796875,0.6285449862480164,0.2240338325500488,1.042769432067871,285.2727966308594,284.95001220703125,299.429931640625,288.4598693847656,297.92840576171875,297.29833984375,285.2734069824219,1.0,0.6763985753059387,0.3957151174545288,0.3957151174545288,1.0,1.0,-3.291233777999878,0.9736899733543396,2.3175437450408936,0.2314980924129486,0.9053749442100524,0.9053749442100524,0.0,281.1416931152344,262.0,43240.73046875,0.0,3610.701416015625,1.0,280.94171142578125,283.76715087890625,291.4110107421875,294.1234741210937,293.1499938964844,293.1499938964844,280.6499938964844,35655.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9604930877685548,1.0,0.0,0.0,3.65440034866333,3.654428482055664,8.910981819099106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6287.16357421875,0.0,1710.4969482421875,1895.4371337890625,0.0,3956.980224609375,0.9354450702667236,1.0,0.0,3.0,1.0,0.0
12152580,297.1048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1036071777344,0.7604581117630005,0.3946326971054077,0.361394464969635,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1033630371094,0.8635624647140503,0.5864788293838501,0.5605500340461731,297.5056457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.10333251953125,0.88469398021698,0.6323084831237793,0.4447723627090454,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1037292480469,0.7298610210418701,0.3457159996032715,0.3342725336551666,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1042175292969,0.6337589025497437,0.2246078997850418,1.0445235967636108,285.1034545898437,284.95001220703125,299.4097595214844,288.4451599121094,297.92254638671875,297.29962158203125,285.1022033691406,1.0,0.6719279885292053,0.3952167928218841,0.3952167928218841,1.0,1.0,-3.2969229221343994,0.974238097667694,2.3226847648620605,0.2309683710336685,0.9060357809066772,0.9060357809066772,0.0,271.256103515625,250.0,44343.453125,0.0,3568.39306640625,1.0,280.6575927734375,283.5531921386719,291.49169921875,294.3414001464844,293.1499938964844,293.1499938964844,280.3500061035156,35751.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9741932153701782,1.0,0.0,0.0,3.66403603553772,3.664064407348633,8.958035664363706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6455.9345703125,0.0,1723.37451171875,1895.4371337890625,0.0,4078.04638671875,0.9377132058143616,1.0,0.0,3.0,1.0,0.0
12152640,297.1048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1036071777344,0.7604581117630005,0.3946326971054077,0.361394464969635,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1033630371094,0.8635624647140503,0.5864788293838501,0.5605500340461731,297.5056457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.10333251953125,0.88469398021698,0.6323084831237793,0.4447723627090454,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1037292480469,0.7298610210418701,0.3457159996032715,0.3342725336551666,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1042175292969,0.6337589025497437,0.2246078997850418,1.0445235967636108,285.1034545898437,284.95001220703125,299.4097595214844,288.4451599121094,297.92254638671875,297.29962158203125,285.1022033691406,1.0,0.6719279885292053,0.3952167928218841,0.3952167928218841,1.0,1.0,-3.2969229221343994,0.974238097667694,2.3226847648620605,0.2309683710336685,0.9060357809066772,0.9060357809066772,0.0,271.256103515625,250.0,44343.453125,0.0,3568.39306640625,1.0,280.6575927734375,283.5531921386719,291.49169921875,294.3414001464844,293.1499938964844,293.1499938964844,280.3500061035156,35751.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9741932153701782,1.0,0.0,0.0,3.66403603553772,3.664064407348633,8.958035664363706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6455.9345703125,0.0,1723.37451171875,1895.4371337890625,0.0,4078.04638671875,0.9377132058143616,1.0,0.0,3.0,1.0,0.0
12152700,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644470214844,0.7629877328872681,0.393838107585907,0.3606786131858825,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.96307373046875,0.8665748834609985,0.5855081081390381,0.5596691370010376,297.4993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9628601074219,0.8891317248344421,0.633950412273407,0.4459218978881836,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9650573730469,0.7324681878089905,0.3455974757671356,0.3341172039508819,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96783447265625,0.636060357093811,0.2245627790689468,1.0439636707305908,284.9636535644531,284.95001220703125,299.3996887207031,288.4379577636719,297.91571044921875,297.2948608398437,284.9565124511719,1.0,0.6692400574684143,0.3949676156044006,0.3949676156044006,1.0,1.0,-3.2955307960510254,0.9730514287948608,2.322479248046875,0.2301649004220962,0.9047678709030152,0.9047678709030152,0.0,266.4347229003906,250.0,45333.79296875,0.0,3538.0322265625,1.0,280.4009704589844,283.3744506835937,291.5205993652344,294.49371337890625,293.1499938964844,293.1499938964844,280.3500061035156,35855.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9843829274177552,1.0,0.0,0.0,3.666440963745117,3.6664693355560303,8.969798273028573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6270.9580078125,0.0,1727.1978759765625,1895.4371337890625,0.0,4166.70361328125,0.9383058547973632,1.0,0.0,3.0,1.0,0.0
12152760,297.0925598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.7652779221534729,0.3928232192993164,0.3596498966217041,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.8693593144416809,0.5842373967170715,0.5583884119987488,297.4910583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.8933601379394531,0.6353458166122437,0.4467913508415222,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.734869658946991,0.3452601432800293,0.3336914479732513,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.6381542086601257,0.2243281900882721,1.042384386062622,284.91363525390625,284.95001220703125,299.3896484375,288.4308776855469,297.9071960449219,297.2880249023437,284.912109375,1.0,0.6662405133247375,0.394630879163742,0.394630879163742,1.0,1.0,-3.2913923263549805,0.97068852186203,2.3207039833068848,0.2287850677967071,0.9039867520332336,0.9039867520332336,0.0,261.6669616699219,238.0,45418.96484375,0.0,3501.6650390625,1.0,280.35772705078125,283.32159423828125,291.49169921875,294.4294738769531,293.1499938964844,293.1499938964844,280.04998779296875,35944.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.989627480506897,1.0,0.0,0.0,3.6666359901428223,3.666664123535156,8.970752105597057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6580.90673828125,0.0,1728.114501953125,1895.4371337890625,0.0,4211.8310546875,0.9384450316429138,1.0,0.0,3.0,1.0,0.0
12152820,297.07635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7198791503906,0.770079493522644,0.3904571235179901,0.3572845160961151,297.0575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7195739746094,0.8751785159111023,0.5812140703201294,0.555331826210022,297.4718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7195129394531,0.9021687507629396,0.6377183794975281,0.4482513964176178,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7200012207031,0.739801287651062,0.3442030549049377,0.3324454426765442,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7206420898437,0.6423706412315369,0.2235039174556732,1.0374675989151,284.7196960449219,284.95001220703125,299.3695373535156,288.41717529296875,297.88751220703125,297.27081298828125,284.7179870605469,1.0,0.6595382690429688,0.3939574062824249,0.3939574062824249,1.0,1.0,-3.2792227268218994,0.9645971059799194,2.314625740051269,0.2254743874073028,0.899316668510437,0.899316668510437,0.0,251.7247009277344,226.0,46374.18359375,0.0,3418.05224609375,1.0,280.0579833984375,283.0892944335937,291.4710693359375,294.47174072265625,293.1499938964844,293.1499938964844,280.3500061035156,36190.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6604433059692383,3.660471677780152,8.940476163843414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5944.41552734375,0.0,1722.1246337890625,1895.4371337890625,0.0,4300.0,0.937186062335968,1.0,0.0,3.0,1.0,0.0
12152880,297.07635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7198791503906,0.770079493522644,0.3904571235179901,0.3572845160961151,297.0575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7195739746094,0.8751785159111023,0.5812140703201294,0.555331826210022,297.4718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7195129394531,0.9021687507629396,0.6377183794975281,0.4482513964176178,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7200012207031,0.739801287651062,0.3442030549049377,0.3324454426765442,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7206420898437,0.6423706412315369,0.2235039174556732,1.0374675989151,284.7196960449219,284.95001220703125,299.3695373535156,288.41717529296875,297.88751220703125,297.27081298828125,284.7179870605469,1.0,0.6595382690429688,0.3939574062824249,0.3939574062824249,1.0,1.0,-3.2792227268218994,0.9645971059799194,2.314625740051269,0.2254743874073028,0.899316668510437,0.899316668510437,0.0,251.7247009277344,226.0,46374.18359375,0.0,3418.05224609375,1.0,280.0579833984375,283.0892944335937,291.4710693359375,294.47174072265625,293.1499938964844,293.1499938964844,280.3500061035156,36190.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6604433059692383,3.660471677780152,8.940476163843414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5944.41552734375,0.0,1722.1246337890625,1895.4371337890625,0.0,4300.0,0.937186062335968,1.0,0.0,3.0,1.0,0.0
12152940,297.0778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.7771435976028442,0.3896519243717193,0.3556665778160095,297.0549011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.8833482265472412,0.579746663570404,0.5529929399490356,297.4725952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.9141061305999756,0.641851007938385,0.4503681659698486,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.746526300907135,0.3440450429916382,0.3315248191356659,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.648130476474762,0.2232583612203598,1.0331531763076782,284.8769226074219,284.95001220703125,299.3494873046875,288.4040222167969,297.880126953125,297.2706604003906,284.8779602050781,1.0,0.6524826884269714,0.3932839334011078,0.3932839334011078,1.0,1.0,-3.270700693130493,0.959780752658844,2.310920000076294,0.2223814129829406,0.8996338248252869,0.8996338248252869,0.0,240.24462890625,214.0,45155.63671875,0.0,3334.651123046875,1.0,280.3420715332031,283.2914428710937,291.36529541015625,294.2232666015625,293.1499938964844,293.1499938964844,280.6499938964844,36109.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9894939661026,1.0,0.0,0.0,3.65581488609314,3.6558432579040527,8.917881473280431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5776.23681640625,0.0,1715.678466796875,1895.4371337890625,0.0,4210.68701171875,0.9360890984535216,1.0,0.0,3.0,1.0,0.0
12153000,297.0778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.7771435976028442,0.3896519243717193,0.3556665778160095,297.0549011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.8833482265472412,0.579746663570404,0.5529929399490356,297.4725952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.9141061305999756,0.641851007938385,0.4503681659698486,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.746526300907135,0.3440450429916382,0.3315248191356659,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.648130476474762,0.2232583612203598,1.0331531763076782,284.8769226074219,284.95001220703125,299.3494873046875,288.4040222167969,297.880126953125,297.2706604003906,284.8779602050781,1.0,0.6524826884269714,0.3932839334011078,0.3932839334011078,1.0,1.0,-3.270700693130493,0.959780752658844,2.310920000076294,0.2223814129829406,0.8996338248252869,0.8996338248252869,0.0,240.24462890625,214.0,45155.63671875,0.0,3334.651123046875,1.0,280.3420715332031,283.2914428710937,291.36529541015625,294.2232666015625,293.1499938964844,293.1499938964844,280.6499938964844,36109.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9894939661026,1.0,0.0,0.0,3.65581488609314,3.6558432579040527,8.917881473280431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5776.23681640625,0.0,1715.678466796875,1895.4371337890625,0.0,4210.68701171875,0.9360890984535216,1.0,0.0,3.0,1.0,0.0
12153060,297.0922241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597229003906,0.7875910997390747,0.3901862204074859,0.3554243147373199,297.0674133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599670410156,0.8950567245483398,0.5797980427742004,0.5522400736808777,297.4873962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600280761719,0.9308953881263732,0.6474260091781616,0.4536455571651459,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596008300781,0.7562479376792908,0.3449893593788147,0.3316760063171386,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.6567257046699524,0.2239189147949218,1.0327483415603638,285.05987548828125,284.95001220703125,299.3294982910156,288.3915100097656,297.8844299316406,297.2856750488281,285.0611877441406,1.0,0.645952582359314,0.3929914534091949,0.3929914534091949,1.0,1.0,-3.273130178451538,0.9597659111022948,2.313364267349243,0.2217046618461609,0.9026188254356384,0.9026188254356384,0.0,227.3040771484375,202.0,44044.21484375,0.0,3267.8359375,1.0,280.6419372558594,283.5167541503906,291.333984375,294.10113525390625,293.1499938964844,293.1499938964844,280.3500061035156,35925.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9746602773666382,1.0,0.0,0.0,3.6579437255859375,3.6579720973968506,8.928270744945621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6364.912109375,0.0,1716.9815673828125,1895.4371337890625,0.0,4082.137451171875,0.9364573955535888,1.0,0.0,3.0,1.0,0.0
