time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12153120,297.0922241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597229003906,0.7875910997390747,0.3901862204074859,0.3554243147373199,297.0674133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599670410156,0.8950567245483398,0.5797980427742004,0.5522400736808777,297.4873962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600280761719,0.9308953881263732,0.6474260091781616,0.4536455571651459,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596008300781,0.7562479376792908,0.3449893593788147,0.3316760063171386,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.6567257046699524,0.2239189147949218,1.0327483415603638,285.05987548828125,284.95001220703125,299.3294982910156,288.3915100097656,297.8844299316406,297.2856750488281,285.0611877441406,1.0,0.645952582359314,0.3929914534091949,0.3929914534091949,1.0,1.0,-3.273130178451538,0.9597659111022948,2.313364267349243,0.2217046618461609,0.9026188254356384,0.9026188254356384,0.0,227.3040771484375,202.0,44044.21484375,0.0,3267.8359375,1.0,280.6419372558594,283.5167541503906,291.333984375,294.10113525390625,293.1499938964844,293.1499938964844,280.3500061035156,35925.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9746602773666382,1.0,0.0,0.0,3.6579437255859375,3.6579720973968506,8.928270744945621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6364.912109375,0.0,1716.9815673828125,1895.4371337890625,0.0,4082.137451171875,0.9364573955535888,1.0,0.0,3.0,1.0,0.0
12153180,297.0921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.7980735301971436,0.3894698619842529,0.354757696390152,297.0665588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.9070774912834167,0.5786893367767334,0.5511719584465027,297.4844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.9476247429847716,0.6514217853546143,0.4564510881900787,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.7664746046066284,0.3453101813793182,0.3317770659923553,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.6659356951713562,0.2242595702409744,1.0328640937805176,284.8950500488281,284.95001220703125,299.3095397949219,288.3797302246094,297.87701416015625,297.2842102050781,284.8937683105469,1.0,0.6396249532699585,0.3926990032196045,0.3926990032196045,1.0,1.0,-3.2746903896331787,0.959469735622406,2.315220594406128,0.2212118059396743,0.9005453586578369,0.9005453586578369,0.0,215.15887451171875,190.0,45135.90234375,0.0,3203.426025390625,1.0,280.3576354980469,283.31036376953125,291.41455078125,294.3130187988281,293.1499938964844,293.1499938964844,280.04998779296875,36045.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.985730767250061,1.0,0.0,0.0,3.657049179077149,3.6570773124694815,8.923904033508734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6535.845703125,0.0,1716.7530517578125,1895.4371337890625,0.0,4178.33544921875,0.9363088011741638,1.0,0.0,3.0,1.0,0.0
12153240,297.0921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.7980735301971436,0.3894698619842529,0.354757696390152,297.0665588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.9070774912834167,0.5786893367767334,0.5511719584465027,297.4844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.9476247429847716,0.6514217853546143,0.4564510881900787,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.7664746046066284,0.3453101813793182,0.3317770659923553,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.6659356951713562,0.2242595702409744,1.0328640937805176,284.8950500488281,284.95001220703125,299.3095397949219,288.3797302246094,297.87701416015625,297.2842102050781,284.8937683105469,1.0,0.6396249532699585,0.3926990032196045,0.3926990032196045,1.0,1.0,-3.2746903896331787,0.959469735622406,2.315220594406128,0.2212118059396743,0.9005453586578369,0.9005453586578369,0.0,215.15887451171875,190.0,45135.90234375,0.0,3203.426025390625,1.0,280.3576354980469,283.31036376953125,291.41455078125,294.3130187988281,293.1499938964844,293.1499938964844,280.04998779296875,36045.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.985730767250061,1.0,0.0,0.0,3.657049179077149,3.6570773124694815,8.923904033508734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6535.845703125,0.0,1716.7530517578125,1895.4371337890625,0.0,4178.33544921875,0.9363088011741638,1.0,0.0,3.0,1.0,0.0
12153300,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.75665283203125,0.8027108311653137,0.3886124491691589,0.3539528250694275,297.0606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7552185058594,0.9128738045692444,0.5775863528251648,0.5501144528388977,297.4771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7548828125,0.9550422430038452,0.6528333425521851,0.4574208855628967,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7572326660156,0.7711907625198364,0.3450868725776672,0.3314854204654693,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7601013183594,0.6701681613922119,0.2241412699222564,1.0317952632904053,284.7557983398437,284.95001220703125,299.299560546875,288.37408447265625,297.869140625,297.2777404785156,284.7485046386719,1.0,0.6362652778625488,0.3925527930259704,0.3925527930259704,1.0,1.0,-3.271986246109009,0.9581254720687866,2.313860893249512,0.2205351889133453,0.8978972434997559,0.8978972434997559,0.0,209.5841064453125,190.0,46080.51171875,0.0,3166.329345703125,1.0,280.1011657714844,283.13360595703125,291.4462585449219,294.46539306640625,293.1499938964844,293.1499938964844,280.04998779296875,36161.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.994941234588623,1.0,0.0,0.0,3.6538705825805664,3.653898715972901,8.908397717277694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6345.55908203125,0.0,1713.6181640625,1895.4371337890625,0.0,4257.1845703125,0.9356216192245485,1.0,0.0,3.0,1.0,0.0
12153360,297.080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7064208984375,0.8069766163825989,0.3875463604927063,0.3528549373149872,297.0526428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7061462402344,0.9184892177581788,0.5762300491333008,0.5487127304077148,297.468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7060852050781,0.9618503451347352,0.654005229473114,0.4581173956394195,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.70654296875,0.7756394743919373,0.3446621298789978,0.3309492766857147,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.70709228515625,0.674126386642456,0.2238510400056839,1.0298324823379517,284.7062683105469,284.95001220703125,299.28961181640625,288.3686828613281,297.8594665527344,297.26904296875,284.70477294921875,1.0,0.6327075958251953,0.3922909796237945,0.3922909796237945,1.0,1.0,-3.2668168544769287,0.955631136894226,2.311185836791992,0.2192495912313461,0.89573734998703,0.89573734998703,0.0,204.2522735595703,178.0,46127.59765625,0.0,3125.27587890625,1.0,280.0578308105469,283.082763671875,291.4208374023437,294.4015808105469,293.1499938964844,293.1499938964844,280.3500061035156,36260.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9994131922721864,1.0,0.0,0.0,3.648285388946533,3.6483137607574463,8.881185067366459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5914.23046875,0.0,1707.34375,1895.4371337890625,0.0,4295.05224609375,0.9344355463981628,1.0,0.0,3.0,1.0,0.0
12153420,297.0834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678894042969,0.8176783323287964,0.3869528770446777,0.3514405190944671,297.052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681030273437,0.9331681728363036,0.5750101208686829,0.546642541885376,297.4702453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681335449219,0.9774028062820436,0.6582333445549011,0.4602802991867065,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677978515625,0.7869517803192139,0.344715416431427,0.3302445113658905,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.6841415762901306,0.2238606661558151,1.0267343521118164,284.8680114746094,284.95001220703125,299.269775390625,288.3584289550781,297.8538513183594,297.27069091796875,284.8690795898437,1.0,0.6255437135696411,0.3917674124240875,0.3917674124240875,1.0,1.0,-3.2606418132781982,0.9520471096038818,2.3085947036743164,0.2169034630060196,0.8959591388702393,0.8959591388702393,0.0,192.497787475586,166.0,44936.65625,0.0,3046.450439453125,1.0,280.3426513671875,283.28887939453125,291.3209228515625,294.1631774902344,293.1499938964844,293.1499938964844,280.6499938964844,36153.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9879754781723022,1.0,0.0,0.0,3.641991853713989,3.6420199871063232,8.850569770402217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5751.42138671875,0.0,1698.65869140625,1895.4371337890625,0.0,4197.65478515625,0.9329326152801514,1.0,0.0,3.0,1.0,0.0
12153480,297.0834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678894042969,0.8176783323287964,0.3869528770446777,0.3514405190944671,297.052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681030273437,0.9331681728363036,0.5750101208686829,0.546642541885376,297.4702453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681335449219,0.9774028062820436,0.6582333445549011,0.4602802991867065,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677978515625,0.7869517803192139,0.344715416431427,0.3302445113658905,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.6841415762901306,0.2238606661558151,1.0267343521118164,284.8680114746094,284.95001220703125,299.269775390625,288.3584289550781,297.8538513183594,297.27069091796875,284.8690795898437,1.0,0.6255437135696411,0.3917674124240875,0.3917674124240875,1.0,1.0,-3.2606418132781982,0.9520471096038818,2.3085947036743164,0.2169034630060196,0.8959591388702393,0.8959591388702393,0.0,192.497787475586,166.0,44936.65625,0.0,3046.450439453125,1.0,280.3426513671875,283.28887939453125,291.3209228515625,294.1631774902344,293.1499938964844,293.1499938964844,280.6499938964844,36153.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9879754781723022,1.0,0.0,0.0,3.641991853713989,3.6420199871063232,8.850569770402217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5751.42138671875,0.0,1698.65869140625,1895.4371337890625,0.0,4197.65478515625,0.9329326152801514,1.0,0.0,3.0,1.0,0.0
12153540,297.0984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.052490234375,0.8321799039840698,0.3876285552978515,0.3513343036174774,297.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05279541015625,0.9529629945755004,0.575192391872406,0.5460296869277954,297.4863586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528564453125,0.9949089288711548,0.6639134287834167,0.4636303782463074,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523986816406,0.8026401400566101,0.3457888066768646,0.3305283486843109,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05181884765625,0.6981868147850037,0.2246892005205154,1.0271382331848145,285.0526733398437,284.95001220703125,299.25,288.3490905761719,297.8587646484375,297.2868347167969,285.0540771484375,1.0,0.6189392805099487,0.3912438154220581,0.3912438154220581,1.0,1.0,-3.2646231651306152,0.9519440531730652,2.3126790523529053,0.215817779302597,0.8988563418388367,0.8988563418388367,0.0,179.465576171875,169.0,43849.1875,0.0,2982.435302734375,1.0,280.641845703125,283.5154113769531,291.2929992675781,294.046630859375,293.1499938964844,293.1499938964844,280.95001220703125,35953.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973480224609375,1.0,0.0,0.0,3.6430859565734863,3.643113851547241,8.855888040670834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5638.17333984375,0.0,1698.5269775390625,1895.4371337890625,0.0,4071.797119140625,0.933047890663147,1.0,0.0,3.0,1.0,0.0
12153600,297.0984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.052490234375,0.8321799039840698,0.3876285552978515,0.3513343036174774,297.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05279541015625,0.9529629945755004,0.575192391872406,0.5460296869277954,297.4863586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528564453125,0.9949089288711548,0.6639134287834167,0.4636303782463074,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523986816406,0.8026401400566101,0.3457888066768646,0.3305283486843109,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05181884765625,0.6981868147850037,0.2246892005205154,1.0271382331848145,285.0526733398437,284.95001220703125,299.25,288.3490905761719,297.8587646484375,297.2868347167969,285.0540771484375,1.0,0.6189392805099487,0.3912438154220581,0.3912438154220581,1.0,1.0,-3.2646231651306152,0.9519440531730652,2.3126790523529053,0.215817779302597,0.8988563418388367,0.8988563418388367,0.0,179.465576171875,169.0,43849.1875,0.0,2982.435302734375,1.0,280.641845703125,283.5154113769531,291.2929992675781,294.046630859375,293.1499938964844,293.1499938964844,280.95001220703125,35953.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973480224609375,1.0,0.0,0.0,3.6430859565734863,3.643113851547241,8.855888040670834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5638.17333984375,0.0,1698.5269775390625,1895.4371337890625,0.0,4071.797119140625,0.933047890663147,1.0,0.0,3.0,1.0,0.0
12153660,297.1162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2418212890625,0.8388291001319885,0.3887967467308044,0.3520891368389129,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2422180175781,0.9611600637435912,0.5760167837142944,0.5464692115783691,297.5115051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2423400878906,0.9990000128746032,0.6705234050750732,0.4626249074935913,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2416687011719,0.8099485039710999,0.3473517000675201,0.3316915333271026,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2409362792969,0.7050105333328247,0.2259678244590759,1.0314459800720217,285.2420654296875,284.95001220703125,299.2312927246094,288.3406677246094,297.8687438964844,297.30926513671875,285.24371337890625,1.0,0.6167556047439575,0.390879362821579,0.390879362821579,1.0,1.0,-3.2667124271392822,0.9515089988708496,2.3152034282684326,0.2168377488851547,0.9041772484779358,0.9041772484779358,0.0,174.65350341796875,169.0,42880.0625,0.0,2964.346435546875,1.0,280.9403991699219,283.7446594238281,291.2873229980469,293.9734191894531,293.1499938964844,293.1499938964844,280.95001220703125,35714.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9607158303260804,1.0,0.0,0.0,3.65248441696167,3.652512550354004,8.901640171643521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5873.3876953125,0.0,1708.532470703125,1895.4371337890625,0.0,3958.964111328125,0.9350475072860718,1.0,0.0,3.0,1.0,0.0
12153720,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2431640625,0.8402630686759949,0.3888426423072815,0.3520934879779815,297.0859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2433776855469,0.9629500508308412,0.5760508179664612,0.5464614033699036,297.51287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2434387207031,0.9990000128746032,0.6708365678787231,0.4601267874240875,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2430725097656,0.8114029765129089,0.3474197089672088,0.3317121267318725,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2425537109375,0.7063660025596619,0.2260263264179229,1.0314905643463137,285.2433166503906,284.95001220703125,299.23052978515625,288.3403015136719,297.8693542480469,297.3103942871094,285.2439270019531,1.0,0.6169544458389282,0.3908641934394836,0.3908641934394836,1.0,1.0,-3.2714900970458984,0.9532731175422668,2.3182170391082764,0.2145524471998214,0.9043498635292052,0.9043498635292052,0.0,173.5630645751953,172.0,42897.46484375,0.0,2961.461669921875,1.0,280.94171142578125,283.7458190917969,291.2900085449219,293.9787902832031,293.1499938964844,293.1499938964844,280.6499938964844,35709.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9606045484542848,1.0,0.0,0.0,3.652991533279419,3.653019666671753,8.904111723495589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6228.70556640625,0.0,1709.1273193359375,1895.4371337890625,0.0,3957.97314453125,0.9351593255996704,1.0,0.0,3.0,1.0,0.0
12153780,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0735168457031,0.841509997844696,0.388443261384964,0.3521948754787445,297.0865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0732727050781,0.9642914533615112,0.575333297252655,0.5462823510169983,297.5316772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0732116699219,0.9990000128746032,0.6773687601089478,0.4581016898155212,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0735778808594,0.813301146030426,0.3480738401412964,0.3326422572135925,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740661621094,0.7084788084030151,0.2267559617757797,1.0357260704040527,285.0733642578125,284.95001220703125,299.21160888671875,288.3318176269531,297.870361328125,297.32049560546875,285.0722045898437,1.0,0.6166341304779053,0.3904845714569092,0.3904845714569092,1.0,1.0,-3.2721900939941406,0.95237398147583,2.3198161125183105,0.2146519124507904,0.9045924544334412,0.9045924544334412,0.0,172.74522399902344,175.0,43970.42578125,0.0,2961.0947265625,1.0,280.6578674316406,283.5315856933594,291.3766784667969,294.2005310058594,293.1499938964844,293.1499938964844,280.3500061035156,35803.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9739904999732972,1.0,0.0,0.0,3.6607589721679688,3.660787105560303,8.942018325797108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6395.85986328125,0.0,1719.619384765625,1895.4371337890625,0.0,4076.27001953125,0.9369937777519226,1.0,0.0,3.0,1.0,0.0
12153840,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0735168457031,0.841509997844696,0.388443261384964,0.3521948754787445,297.0865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0732727050781,0.9642914533615112,0.575333297252655,0.5462823510169983,297.5316772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0732116699219,0.9990000128746032,0.6773687601089478,0.4581016898155212,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0735778808594,0.813301146030426,0.3480738401412964,0.3326422572135925,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740661621094,0.7084788084030151,0.2267559617757797,1.0357260704040527,285.0733642578125,284.95001220703125,299.21160888671875,288.3318176269531,297.870361328125,297.32049560546875,285.0722045898437,1.0,0.6166341304779053,0.3904845714569092,0.3904845714569092,1.0,1.0,-3.2721900939941406,0.95237398147583,2.3198161125183105,0.2146519124507904,0.9045924544334412,0.9045924544334412,0.0,172.74522399902344,175.0,43970.42578125,0.0,2961.0947265625,1.0,280.6578674316406,283.5315856933594,291.3766784667969,294.2005310058594,293.1499938964844,293.1499938964844,280.3500061035156,35803.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9739904999732972,1.0,0.0,0.0,3.6607589721679688,3.660787105560303,8.942018325797108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6395.85986328125,0.0,1719.619384765625,1895.4371337890625,0.0,4076.27001953125,0.9369937777519226,1.0,0.0,3.0,1.0,0.0
12153900,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.93609619140625,0.8407446146011353,0.3877071440219879,0.3517211377620697,297.08087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346923828125,0.9633759260177612,0.574375331401825,0.5455975532531738,297.5312194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.934326171875,0.9990000128746032,0.6797481775283813,0.4588057994842529,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.93658447265625,0.8129390478134155,0.3479572236537933,0.3326938450336456,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393615722656,0.7082676887512207,0.2267766445875167,1.0364357233047483,284.9352111816406,284.95001220703125,299.20233154296875,288.3276672363281,297.8650817871094,297.3173522949219,284.9281921386719,1.0,0.6168894171714783,0.3902947604656219,0.3902947604656219,1.0,1.0,-3.2725605964660645,0.9519637823104858,2.320596694946289,0.2141668945550918,0.9031516909599304,0.9031516909599304,0.0,173.07797241210938,175.0,44975.171875,0.0,2963.745361328125,1.0,280.401123046875,283.3543395996094,291.4093933105469,294.3567199707031,293.1499938964844,293.1499938964844,280.3500061035156,35905.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9841268658638,1.0,0.0,0.0,3.662280559539795,3.662308692932129,8.949453444984101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6214.50830078125,0.0,1722.30810546875,1895.4371337890625,0.0,4164.49169921875,0.9373810887336732,1.0,0.0,3.0,1.0,0.0
12153960,297.1042175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.8391185402870178,0.3867484033107757,0.3509469926357269,297.0728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.9614406824111938,0.5731498003005981,0.5445578694343567,297.5249938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.9990000128746032,0.681549608707428,0.4606183469295501,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.8117318153381348,0.3476153314113617,0.3324799835681915,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.7072167992591858,0.2265952974557876,1.0361361503601074,284.88787841796875,284.95001220703125,299.1931457519531,288.3236083984375,297.8566589355469,297.3098449707031,284.8866271972656,1.0,0.6172583699226379,0.3900337517261505,0.3900337517261505,1.0,1.0,-3.2719430923461914,0.9510272741317748,2.320915937423706,0.2133751660585403,0.9022250175476074,0.9022250175476074,0.0,173.86874389648438,178.0,45091.33203125,0.0,2966.848388671875,1.0,280.3577880859375,283.3039245605469,291.3841247558594,294.2974853515625,293.1499938964844,293.1499938964844,280.04998779296875,35992.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.989379346370697,1.0,0.0,0.0,3.661635637283325,3.6616640090942383,8.946302045842458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6525.166015625,0.0,1722.14306640625,1895.4371337890625,0.0,4209.7041015625,0.9373250603675842,1.0,0.0,3.0,1.0,0.0
12154020,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.70147705078125,0.8347442150115967,0.3844712674617767,0.3491103947162628,297.05389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7012023925781,0.956045150756836,0.5702550411224365,0.5420790314674377,297.5003967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7011413574219,0.9990000128746032,0.6838239431381226,0.4659166634082794,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7015686035156,0.808036208152771,0.3465311229228973,0.3316796123981476,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7020874023437,0.7038072347640991,0.2258289456367492,1.033764123916626,284.7013244628906,284.95001220703125,299.1751708984375,288.3156433105469,297.8348999023437,297.2878723144531,284.70001220703125,1.0,0.6181942820549011,0.3895117342472076,0.3895117342472076,1.0,1.0,-3.269312858581543,0.9486529231071472,2.320659875869751,0.2115801721811294,0.8973565697669983,0.8973565697669983,0.0,176.16192626953125,181.0,46128.0703125,0.0,2974.04541015625,1.0,280.0580444335937,283.078125,291.3708801269531,294.3514709472656,293.1499938964844,293.1499938964844,280.3500061035156,36230.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6539618968963614,3.653990030288696,8.908842801247374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5901.8984375,0.0,1714.2525634765625,1895.4371337890625,0.0,4300.0,0.9357200860977172,1.0,0.0,3.0,1.0,0.0
12154080,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.70147705078125,0.8347442150115967,0.3844712674617767,0.3491103947162628,297.05389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7012023925781,0.956045150756836,0.5702550411224365,0.5420790314674377,297.5003967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7011413574219,0.9990000128746032,0.6838239431381226,0.4659166634082794,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7015686035156,0.808036208152771,0.3465311229228973,0.3316796123981476,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7020874023437,0.7038072347640991,0.2258289456367492,1.033764123916626,284.7013244628906,284.95001220703125,299.1751708984375,288.3156433105469,297.8348999023437,297.2878723144531,284.70001220703125,1.0,0.6181942820549011,0.3895117342472076,0.3895117342472076,1.0,1.0,-3.269312858581543,0.9486529231071472,2.320659875869751,0.2115801721811294,0.8973565697669983,0.8973565697669983,0.0,176.16192626953125,181.0,46128.0703125,0.0,2974.04541015625,1.0,280.0580444335937,283.078125,291.3708801269531,294.3514709472656,293.1499938964844,293.1499938964844,280.3500061035156,36230.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6539618968963614,3.653990030288696,8.908842801247374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5901.8984375,0.0,1714.2525634765625,1895.4371337890625,0.0,4300.0,0.9357200860977172,1.0,0.0,3.0,1.0,0.0
12154140,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8657531738281,0.831216037273407,0.3836671411991119,0.3480167984962463,297.05194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659973144531,0.951313853263855,0.5688143968582153,0.5403211712837219,297.49090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660888671875,0.9990000128746032,0.6872718334197998,0.4708151817321777,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656616210937,0.8048170804977417,0.3463170826435089,0.3312408626079559,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651733398437,0.7007747888565063,0.2255620509386062,1.0319501161575315,284.86590576171875,284.95001220703125,299.1576232910156,288.3079528808594,297.8251953125,297.282470703125,284.8671569824219,1.0,0.6194265484809875,0.3889897167682647,0.3889897167682647,1.0,1.0,-3.2690563201904297,0.9470970630645752,2.3219592571258545,0.2099291533231735,0.8975800275802612,0.8975800275802612,0.0,178.39181518554688,184.0,44989.4140625,0.0,2985.957763671875,1.0,280.342041015625,283.28631591796875,291.271240234375,294.1149597167969,293.1499938964844,293.1499938964844,280.6499938964844,36137.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9899337291717528,1.0,0.0,0.0,3.648287534713745,3.648315668106079,8.881194730747666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5741.73681640625,0.0,1706.4234619140625,1895.4371337890625,0.0,4214.455078125,0.9343729615211488,1.0,0.0,3.0,1.0,0.0
12154200,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8657531738281,0.831216037273407,0.3836671411991119,0.3480167984962463,297.05194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659973144531,0.951313853263855,0.5688143968582153,0.5403211712837219,297.49090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660888671875,0.9990000128746032,0.6872718334197998,0.4708151817321777,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656616210937,0.8048170804977417,0.3463170826435089,0.3312408626079559,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651733398437,0.7007747888565063,0.2255620509386062,1.0319501161575315,284.86590576171875,284.95001220703125,299.1576232910156,288.3079528808594,297.8251953125,297.282470703125,284.8671569824219,1.0,0.6194265484809875,0.3889897167682647,0.3889897167682647,1.0,1.0,-3.2690563201904297,0.9470970630645752,2.3219592571258545,0.2099291533231735,0.8975800275802612,0.8975800275802612,0.0,178.39181518554688,184.0,44989.4140625,0.0,2985.957763671875,1.0,280.342041015625,283.28631591796875,291.271240234375,294.1149597167969,293.1499938964844,293.1499938964844,280.6499938964844,36137.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9899337291717528,1.0,0.0,0.0,3.648287534713745,3.648315668106079,8.881194730747666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5741.73681640625,0.0,1706.4234619140625,1895.4371337890625,0.0,4214.455078125,0.9343729615211488,1.0,0.0,3.0,1.0,0.0
12154260,297.099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526428222656,0.8296986222267151,0.3841173946857452,0.348257839679718,297.0641174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05291748046875,0.948866069316864,0.5687962174415588,0.5400930047035217,297.5013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530090332031,0.9990000128746032,0.6926290392875671,0.4739190340042114,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05255126953125,0.803539514541626,0.3471617400646209,0.3318796753883362,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0519714355469,0.6996150612831116,0.2261298447847366,1.033908486366272,285.0528259277344,284.95001220703125,299.14044189453125,288.3005065917969,297.82843017578125,297.2945861816406,285.0542907714844,1.0,0.6213063597679138,0.3886010348796844,0.3886010348796844,1.0,1.0,-3.275919914245605,0.9483312964439392,2.3275887966156006,0.2094864398241043,0.9004992842674255,0.9004992842674255,0.0,180.11572265625,187.0,43920.59375,0.0,3010.307373046875,1.0,280.6418762207031,283.5148620605469,291.24481201171875,294.001220703125,293.1499938964844,293.1499938964844,280.3500061035156,35943.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9754770398139954,1.0,0.0,0.0,3.649744033813477,3.6497721672058105,8.888287652553117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6331.0546875,0.0,1706.800537109375,1895.4371337890625,0.0,4089.28515625,0.9345776438713074,1.0,0.0,3.0,1.0,0.0
12154320,297.099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526428222656,0.8296986222267151,0.3841173946857452,0.348257839679718,297.0641174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05291748046875,0.948866069316864,0.5687962174415588,0.5400930047035217,297.5013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530090332031,0.9990000128746032,0.6926290392875671,0.4739190340042114,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05255126953125,0.803539514541626,0.3471617400646209,0.3318796753883362,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0519714355469,0.6996150612831116,0.2261298447847366,1.033908486366272,285.0528259277344,284.95001220703125,299.14044189453125,288.3005065917969,297.82843017578125,297.2945861816406,285.0542907714844,1.0,0.6213063597679138,0.3886010348796844,0.3886010348796844,1.0,1.0,-3.275919914245605,0.9483312964439392,2.3275887966156006,0.2094864398241043,0.9004992842674255,0.9004992842674255,0.0,180.11572265625,187.0,43920.59375,0.0,3010.307373046875,1.0,280.6418762207031,283.5148620605469,291.24481201171875,294.001220703125,293.1499938964844,293.1499938964844,280.3500061035156,35943.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9754770398139954,1.0,0.0,0.0,3.649744033813477,3.6497721672058105,8.888287652553117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6331.0546875,0.0,1706.800537109375,1895.4371337890625,0.0,4089.28515625,0.9345776438713074,1.0,0.0,3.0,1.0,0.0
12154380,297.0980834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.8272040486335754,0.3833215534687042,0.3480457365512848,297.0630187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.945274829864502,0.5676195621490479,0.5395137071609497,297.4958190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.9990000128746032,0.6965510845184326,0.4782444536685943,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.801496684551239,0.3473597466945648,0.3324284553527832,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.6979013681411743,0.2263480126857757,1.0361570119857788,284.8929443359375,284.95001220703125,299.1236267089844,288.2933044433594,297.82086181640625,297.2914428710937,284.8919677734375,1.0,0.6235806941986084,0.3882123827934265,0.3882123827934265,1.0,1.0,-3.2835395336151123,0.9498215317726136,2.333718061447144,0.2092751115560531,0.8984272480010986,0.8984272480010986,0.0,182.4623413085937,190.0,45069.59375,0.0,3039.861328125,1.0,280.3576965332031,283.312744140625,291.3301696777344,294.2207946777344,293.1499938964844,293.1499938964844,280.6499938964844,36056.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98694908618927,1.0,0.0,0.0,3.6483964920043945,3.648424625396729,8.881725648279826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5784.52978515625,0.0,1705.9591064453125,1895.4371337890625,0.0,4188.8291015625,0.934320330619812,1.0,0.0,3.0,1.0,0.0
12154440,297.0980834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.8272040486335754,0.3833215534687042,0.3480457365512848,297.0630187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.945274829864502,0.5676195621490479,0.5395137071609497,297.4958190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.9990000128746032,0.6965510845184326,0.4782444536685943,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.801496684551239,0.3473597466945648,0.3324284553527832,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.6979013681411743,0.2263480126857757,1.0361570119857788,284.8929443359375,284.95001220703125,299.1236267089844,288.2933044433594,297.82086181640625,297.2914428710937,284.8919677734375,1.0,0.6235806941986084,0.3882123827934265,0.3882123827934265,1.0,1.0,-3.2835395336151123,0.9498215317726136,2.333718061447144,0.2092751115560531,0.8984272480010986,0.8984272480010986,0.0,182.4623413085937,190.0,45069.59375,0.0,3039.861328125,1.0,280.3576965332031,283.312744140625,291.3301696777344,294.2207946777344,293.1499938964844,293.1499938964844,280.6499938964844,36056.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98694908618927,1.0,0.0,0.0,3.6483964920043945,3.648424625396729,8.881725648279826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5784.52978515625,0.0,1705.9591064453125,1895.4371337890625,0.0,4188.8291015625,0.934320330619812,1.0,0.0,3.0,1.0,0.0
12154500,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.8253806829452515,0.383041650056839,0.3476378321647644,297.0634155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.9427409768104552,0.5671025514602661,0.5388792157173157,297.4928894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.9990000128746032,0.698449969291687,0.4810890257358551,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.7998964786529541,0.3474635779857635,0.3324615657329559,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.6965008974075317,0.2264301180839538,1.0364426374435425,285.0168151855469,284.95001220703125,299.1153259277344,288.289794921875,297.8172302246094,297.2899780273437,285.0234375,1.0,0.6247047185897827,0.3880180418491363,0.3880180418491363,1.0,1.0,-3.2860875129699707,0.9501388072967528,2.3359487056732178,0.2089621871709823,0.9000591039657593,0.9000591039657593,0.0,183.9064483642578,190.0,44126.44921875,0.0,3053.47607421875,1.0,280.6010437011719,283.4742736816406,291.2635498046875,294.01593017578125,293.1499938964844,293.1499938964844,280.6499938964844,35979.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9811331629753112,1.0,0.0,0.0,3.648670911788941,3.6486990451812735,8.883062037057243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5929.78125,0.0,1705.72607421875,1895.4371337890625,0.0,4138.56591796875,0.9343802332878112,1.0,0.0,3.0,1.0,0.0
12154560,297.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06170654296875,0.824194610118866,0.3831427991390228,0.3476485013961792,297.0677185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619506835937,0.9409339427947998,0.5669764876365662,0.5386701226234436,297.4946594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0620422363281,0.9990000128746032,0.7007942199707031,0.4833336770534515,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616149902344,0.7988616228103638,0.3478291034698486,0.3327542543411255,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611572265625,0.6956055164337158,0.2266995459794998,1.0375174283981323,285.0618591308594,284.95001220703125,299.10711669921875,288.2863464355469,297.81695556640625,297.2933959960937,285.0631408691406,1.0,0.6259206533432007,0.3877343833446502,0.3877343833446502,1.0,1.0,-3.290189266204834,0.9507461190223694,2.3394432067871094,0.208572432398796,0.901291847229004,0.901291847229004,0.0,185.13995361328125,193.0,44036.234375,0.0,3069.306396484375,1.0,280.6425170898437,283.5223083496094,291.25689697265625,294.0347595214844,293.1499938964844,293.1499938964844,280.3500061035156,35903.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97769296169281,1.0,0.0,0.0,3.651134729385376,3.65116286277771,8.895062251212948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6344.85546875,0.0,1708.245361328125,1895.4371337890625,0.0,4108.63720703125,0.9348646402359008,1.0,0.0,3.0,1.0,0.0
12154620,297.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.821020245552063,0.3821348547935486,0.3472062349319458,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.9363620281219482,0.565554141998291,0.5378158092498779,297.4813537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.9990000128746032,0.7038387656211853,0.488689124584198,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.796109139919281,0.3478277027606964,0.3331014215946197,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.6932253241539001,0.2267473042011261,1.039042353630066,284.8997802734375,284.95001220703125,299.09088134765625,288.2796325683594,297.8054504394531,297.28485107421875,284.89874267578125,1.0,0.6283990144729614,0.3871670663356781,0.3871670663356781,1.0,1.0,-3.297328233718872,0.9515519738197328,2.345776319503784,0.2077668756246566,0.8992929458618164,0.8992929458618164,0.0,188.0183563232422,196.0,45180.25390625,0.0,3101.052734375,1.0,280.3576965332031,283.3181457519531,291.320068359375,294.22186279296875,293.1499938964844,293.1499938964844,280.6499938964844,36029.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9894542694091796,1.0,0.0,0.0,3.650758028030396,3.6507861614227295,8.893226777217933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5790.16845703125,0.0,1708.7208251953125,1895.4371337890625,0.0,4210.3466796875,0.9348441958427428,1.0,0.0,3.0,1.0,0.0
12154680,297.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.821020245552063,0.3821348547935486,0.3472062349319458,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.9363620281219482,0.565554141998291,0.5378158092498779,297.4813537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.9990000128746032,0.7038387656211853,0.488689124584198,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.796109139919281,0.3478277027606964,0.3331014215946197,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.6932253241539001,0.2267473042011261,1.039042353630066,284.8997802734375,284.95001220703125,299.09088134765625,288.2796325683594,297.8054504394531,297.28485107421875,284.89874267578125,1.0,0.6283990144729614,0.3871670663356781,0.3871670663356781,1.0,1.0,-3.297328233718872,0.9515519738197328,2.345776319503784,0.2077668756246566,0.8992929458618164,0.8992929458618164,0.0,188.0183563232422,196.0,45180.25390625,0.0,3101.052734375,1.0,280.3576965332031,283.3181457519531,291.320068359375,294.22186279296875,293.1499938964844,293.1499938964844,280.6499938964844,36029.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9894542694091796,1.0,0.0,0.0,3.650758028030396,3.6507861614227295,8.893226777217933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5790.16845703125,0.0,1708.7208251953125,1895.4371337890625,0.0,4210.3466796875,0.9348441958427428,1.0,0.0,3.0,1.0,0.0
12154740,297.10260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661315917969,0.8175920844078064,0.3818599581718445,0.3467251360416412,297.0673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06640625,0.9314059019088744,0.5648049712181091,0.5368701219558716,297.4768981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664978027344,0.9990000128746032,0.7075574994087219,0.4935330152511596,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660705566406,0.7930434346199036,0.34819495677948,0.3333315849304199,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655822753906,0.690491259098053,0.2269828766584396,1.0399119853973389,285.0663146972656,284.95001220703125,299.07489013671875,288.27313232421875,297.7998352050781,297.28436279296875,285.06756591796875,1.0,0.6307633519172668,0.3865997493267059,0.3865997493267059,1.0,1.0,-3.302754163742065,0.9517770409584044,2.3509771823883057,0.2066269665956497,0.90220707654953,0.90220707654953,0.0,191.07212829589844,199.0,44131.4765625,0.0,3130.162353515625,1.0,280.6420288085937,283.5255432128906,291.2424011230469,294.0268249511719,293.1499938964844,293.1499938964844,280.3500061035156,35885.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9797204732894896,1.0,0.0,0.0,3.6541590690612793,3.654187202453613,8.909804591894499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6348.53466796875,0.0,1711.917724609375,1895.4371337890625,0.0,4126.29296875,0.9355497360229492,1.0,0.0,3.0,1.0,0.0
12154800,297.10260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661315917969,0.8175920844078064,0.3818599581718445,0.3467251360416412,297.0673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06640625,0.9314059019088744,0.5648049712181091,0.5368701219558716,297.4768981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664978027344,0.9990000128746032,0.7075574994087219,0.4935330152511596,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660705566406,0.7930434346199036,0.34819495677948,0.3333315849304199,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655822753906,0.690491259098053,0.2269828766584396,1.0399119853973389,285.0663146972656,284.95001220703125,299.07489013671875,288.27313232421875,297.7998352050781,297.28436279296875,285.06756591796875,1.0,0.6307633519172668,0.3865997493267059,0.3865997493267059,1.0,1.0,-3.302754163742065,0.9517770409584044,2.3509771823883057,0.2066269665956497,0.90220707654953,0.90220707654953,0.0,191.07212829589844,199.0,44131.4765625,0.0,3130.162353515625,1.0,280.6420288085937,283.5255432128906,291.2424011230469,294.0268249511719,293.1499938964844,293.1499938964844,280.3500061035156,35885.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9797204732894896,1.0,0.0,0.0,3.6541590690612793,3.654187202453613,8.909804591894499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6348.53466796875,0.0,1711.917724609375,1895.4371337890625,0.0,4126.29296875,0.9355497360229492,1.0,0.0,3.0,1.0,0.0
12154860,297.09771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.8138243556022644,0.3807840347290039,0.3462401032447815,297.06280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.9260572791099548,0.563316285610199,0.5359707474708557,297.4642028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.99791020154953,0.7104315161705017,0.4967035949230194,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.7897287011146545,0.3481235206127167,0.3336323499679565,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.687562108039856,0.2269435226917266,1.0411384105682373,284.9025573730469,284.95001220703125,299.0591125488281,288.2668762207031,297.788330078125,297.2757263183594,284.9013671875,1.0,0.633064866065979,0.3860495686531067,0.3860495686531067,1.0,1.0,-3.306753873825073,0.9515510201454164,2.3552029132843018,0.2055339962244033,0.9002378582954407,0.9002378582954407,0.0,194.43214416503903,202.0,45248.421875,0.0,3157.922119140625,1.0,280.357666015625,283.3199462890625,291.3051147460937,294.21148681640625,293.1499938964844,293.1499938964844,280.04998779296875,36017.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9909883737564088,1.0,0.0,0.0,3.654245138168335,3.654273271560669,8.910224096325692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6517.32958984375,0.0,1713.013671875,1895.4371337890625,0.0,4223.48291015625,0.9356396198272704,1.0,0.0,3.0,1.0,0.0
12154920,297.09771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.8138243556022644,0.3807840347290039,0.3462401032447815,297.06280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.9260572791099548,0.563316285610199,0.5359707474708557,297.4642028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.99791020154953,0.7104315161705017,0.4967035949230194,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.7897287011146545,0.3481235206127167,0.3336323499679565,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.687562108039856,0.2269435226917266,1.0411384105682373,284.9025573730469,284.95001220703125,299.0591125488281,288.2668762207031,297.788330078125,297.2757263183594,284.9013671875,1.0,0.633064866065979,0.3860495686531067,0.3860495686531067,1.0,1.0,-3.306753873825073,0.9515510201454164,2.3552029132843018,0.2055339962244033,0.9002378582954407,0.9002378582954407,0.0,194.43214416503903,202.0,45248.421875,0.0,3157.922119140625,1.0,280.357666015625,283.3199462890625,291.3051147460937,294.21148681640625,293.1499938964844,293.1499938964844,280.04998779296875,36017.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9909883737564088,1.0,0.0,0.0,3.654245138168335,3.654273271560669,8.910224096325692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6517.32958984375,0.0,1713.013671875,1895.4371337890625,0.0,4223.48291015625,0.9356396198272704,1.0,0.0,3.0,1.0,0.0
