time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12154980,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.716552734375,0.8078038096427917,0.3786326646804809,0.3446792066097259,297.0473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7162780761719,0.9181681275367736,0.5606505870819092,0.5338823795318604,297.4418640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7161560058594,0.994180142879486,0.7121543288230896,0.4981727600097656,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7166442871094,0.7844046950340271,0.3471786081790924,0.3331030905246734,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7172241210937,0.6827265620231628,0.2262056022882461,1.0394104719161987,284.71636962890625,284.95001220703125,299.0434875488281,288.2608337402344,297.7692565917969,297.25665283203125,284.7149353027344,1.0,0.6346735954284668,0.3854994177818298,0.3854994177818298,1.0,1.0,-3.301421880722046,0.948169767856598,2.3532519340515137,0.2033227980136871,0.8955761194229126,0.8955761194229126,0.0,198.751953125,205.0,46271.625,0.0,3170.51513671875,1.0,280.05828857421875,283.0943908691406,291.3202209472656,294.3025207519531,293.1499938964844,293.1499938964844,280.3500061035156,36236.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646315813064575,3.646343946456909,8.871598424775584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5902.0078125,0.0,1704.6939697265625,1895.4371337890625,0.0,4300.0,0.9339619874954224,1.0,0.0,3.0,1.0,0.0
12155040,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.716552734375,0.8078038096427917,0.3786326646804809,0.3446792066097259,297.0473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7162780761719,0.9181681275367736,0.5606505870819092,0.5338823795318604,297.4418640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7161560058594,0.994180142879486,0.7121543288230896,0.4981727600097656,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7166442871094,0.7844046950340271,0.3471786081790924,0.3331030905246734,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7172241210937,0.6827265620231628,0.2262056022882461,1.0394104719161987,284.71636962890625,284.95001220703125,299.0434875488281,288.2608337402344,297.7692565917969,297.25665283203125,284.7149353027344,1.0,0.6346735954284668,0.3854994177818298,0.3854994177818298,1.0,1.0,-3.301421880722046,0.948169767856598,2.3532519340515137,0.2033227980136871,0.8955761194229126,0.8955761194229126,0.0,198.751953125,205.0,46271.625,0.0,3170.51513671875,1.0,280.05828857421875,283.0943908691406,291.3202209472656,294.3025207519531,293.1499938964844,293.1499938964844,280.3500061035156,36236.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646315813064575,3.646343946456909,8.871598424775584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5902.0078125,0.0,1704.6939697265625,1895.4371337890625,0.0,4300.0,0.9339619874954224,1.0,0.0,3.0,1.0,0.0
12155100,297.0806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8348388671875,0.8049604892730713,0.3779769837856293,0.3438925743103027,297.0442199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8361511230469,0.9146029353141784,0.5596910119056702,0.5327850580215454,297.4383850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.83673095703125,0.992522954940796,0.7136544585227966,0.4989647269248962,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.83447265625,0.781950831413269,0.3469031751155853,0.3327536582946777,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8319702148437,0.6804428696632385,0.2259317189455032,1.0380548238754272,284.83575439453125,284.95001220703125,299.0357360839844,288.2579040527344,297.76397705078125,297.25299072265625,284.84210205078125,1.0,0.6352932453155518,0.385224312543869,0.385224312543869,1.0,1.0,-3.298051595687866,0.9462490081787108,2.351802587509156,0.2020183205604553,0.8959553837776184,0.8959553837776184,0.0,200.6878204345703,205.0,45252.72265625,0.0,3173.985107421875,1.0,280.3010559082031,283.253173828125,291.23883056640625,294.0722045898437,293.1499938964844,293.1499938964844,280.3500061035156,36188.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9962343573570251,1.0,0.0,0.0,3.642607927322388,3.6426360607147217,8.853564850141993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6040.568359375,0.0,1699.689697265625,1895.4371337890625,0.0,4268.16259765625,0.9331268072128296,1.0,0.0,3.0,1.0,0.0
12155160,297.0834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.8033748269081116,0.3778071403503418,0.3436243534088135,297.0464172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.912520706653595,0.5592374205589294,0.5322257280349731,297.4413146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.9919313192367554,0.7157677412033081,0.5003058314323425,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.7806130051612854,0.3469797074794769,0.3327424228191376,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.6791692972183228,0.2259206920862198,1.037752628326416,284.8787841796875,284.95001220703125,299.02801513671875,288.2550048828125,297.76336669921875,297.2556457519531,284.8799133300781,1.0,0.636044979095459,0.3850330710411072,0.3850330710411072,1.0,1.0,-3.2982852458953857,0.9457722306251526,2.352513074874878,0.2013390213251114,0.8959461450576782,0.8959461450576782,0.0,201.98927307128903,208.0,45106.3671875,0.0,3181.837890625,1.0,280.3424987792969,283.3007507324219,291.2233581542969,294.0738220214844,293.1499938964844,293.1499938964844,280.6499938964844,36132.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9920518398284912,1.0,0.0,0.0,3.6407766342163086,3.640804529190064,8.844663739182579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5740.25048828125,0.0,1696.9820556640625,1895.4371337890625,0.0,4232.5703125,0.9326364994049072,1.0,0.0,3.0,1.0,0.0
12155220,297.09600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06451416015625,0.8018866181373596,0.3782333433628082,0.3438518941402435,297.0591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648193359375,0.910310447216034,0.5592086911201477,0.5320008993148804,297.45574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06494140625,0.9921104907989502,0.7209106087684631,0.5037052631378174,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644226074219,0.7795069217681885,0.3478113412857055,0.333380788564682,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638732910156,0.6781458258628845,0.2264658659696579,1.0396497249603271,285.0647277832031,284.95001220703125,299.0126037597656,288.2493896484375,297.7684936523437,297.2695007324219,285.0661926269531,1.0,0.6380148530006409,0.3846505284309387,0.3846505284309387,1.0,1.0,-3.305415630340576,0.94709450006485,2.358321189880371,0.2008301466703415,0.8990135192871094,0.8990135192871094,0.0,203.8870086669922,211.0,44040.7578125,0.0,3208.357177734375,1.0,280.641845703125,283.5282592773437,291.1960754394531,293.9591369628906,293.1499938964844,293.1499938964844,280.95001220703125,35932.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.978084683418274,1.0,0.0,0.0,3.642621517181397,3.6426496505737305,8.853630788507871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5628.2548828125,0.0,1697.7913818359375,1895.4371337890625,0.0,4112.052734375,0.9329254031181335,1.0,0.0,3.0,1.0,0.0
12155280,297.09600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06451416015625,0.8018866181373596,0.3782333433628082,0.3438518941402435,297.0591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648193359375,0.910310447216034,0.5592086911201477,0.5320008993148804,297.45574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06494140625,0.9921104907989502,0.7209106087684631,0.5037052631378174,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644226074219,0.7795069217681885,0.3478113412857055,0.333380788564682,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638732910156,0.6781458258628845,0.2264658659696579,1.0396497249603271,285.0647277832031,284.95001220703125,299.0126037597656,288.2493896484375,297.7684936523437,297.2695007324219,285.0661926269531,1.0,0.6380148530006409,0.3846505284309387,0.3846505284309387,1.0,1.0,-3.305415630340576,0.94709450006485,2.358321189880371,0.2008301466703415,0.8990135192871094,0.8990135192871094,0.0,203.8870086669922,211.0,44040.7578125,0.0,3208.357177734375,1.0,280.641845703125,283.5282592773437,291.1960754394531,293.9591369628906,293.1499938964844,293.1499938964844,280.95001220703125,35932.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.978084683418274,1.0,0.0,0.0,3.642621517181397,3.6426496505737305,8.853630788507871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5628.2548828125,0.0,1697.7913818359375,1895.4371337890625,0.0,4112.052734375,0.9329254031181335,1.0,0.0,3.0,1.0,0.0
12155340,297.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.25860595703125,0.8013854026794434,0.3792359530925751,0.344675600528717,297.0773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2588195800781,0.9092302918434144,0.5598875880241394,0.5325332880020142,297.474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2588806152344,0.9930146932601928,0.7266663312911987,0.5076221227645874,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2585144042969,0.7793893218040466,0.3492380082607269,0.3346416056156158,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2580261230469,0.6781789660453796,0.2275586873292923,1.0441876649856567,285.2587585449219,284.95001220703125,298.9972839355469,288.24395751953125,297.7774353027344,297.2884826660156,285.2596130371094,1.0,0.6406490802764893,0.3842680156230926,0.3842680156230926,1.0,1.0,-3.3187239170074463,0.9504911303520204,2.368232727050781,0.201060876250267,0.9047281742095948,0.9047281742095948,0.0,205.57769775390625,214.0,43137.76953125,0.0,3247.6279296875,1.0,280.9416809082031,283.7615051269531,291.1952209472656,293.8955993652344,293.1499938964844,293.1499938964844,280.6499938964844,35686.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965484619140625,1.0,0.0,0.0,3.65330982208252,3.6533379554748535,8.905664117264678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6223.806640625,0.0,1709.3582763671875,1895.4371337890625,0.0,4001.322998046875,0.935217261314392,1.0,0.0,3.0,1.0,0.0
12155400,297.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.25860595703125,0.8013854026794434,0.3792359530925751,0.344675600528717,297.0773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2588195800781,0.9092302918434144,0.5598875880241394,0.5325332880020142,297.474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2588806152344,0.9930146932601928,0.7266663312911987,0.5076221227645874,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2585144042969,0.7793893218040466,0.3492380082607269,0.3346416056156158,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2580261230469,0.6781789660453796,0.2275586873292923,1.0441876649856567,285.2587585449219,284.95001220703125,298.9972839355469,288.24395751953125,297.7774353027344,297.2884826660156,285.2596130371094,1.0,0.6406490802764893,0.3842680156230926,0.3842680156230926,1.0,1.0,-3.3187239170074463,0.9504911303520204,2.368232727050781,0.201060876250267,0.9047281742095948,0.9047281742095948,0.0,205.57769775390625,214.0,43137.76953125,0.0,3247.6279296875,1.0,280.9416809082031,283.7615051269531,291.1952209472656,293.8955993652344,293.1499938964844,293.1499938964844,280.6499938964844,35686.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965484619140625,1.0,0.0,0.0,3.65330982208252,3.6533379554748535,8.905664117264678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6223.806640625,0.0,1709.3582763671875,1895.4371337890625,0.0,4001.322998046875,0.935217261314392,1.0,0.0,3.0,1.0,0.0
12155460,297.1118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.094482421875,0.7988477349281311,0.3787020444869995,0.3447815775871277,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09423828125,0.9060006737709044,0.5590836405754089,0.5323958992958069,297.467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0941162109375,0.992063581943512,0.7301132082939148,0.5105993151664734,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.09454345703125,0.7775782942771912,0.3497267961502075,0.3355535268783569,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.09503173828125,0.6767833828926086,0.2280659228563308,1.0481059551239014,285.09429931640625,284.95001220703125,298.98199462890625,288.2387084960937,297.7701110839844,297.2853088378906,285.0931396484375,1.0,0.6434034705162048,0.3836851119995117,0.3836851119995117,1.0,1.0,-3.328090190887451,0.951975405216217,2.376114845275879,0.200510174036026,0.90529465675354,0.90529465675354,0.0,208.5709686279297,217.0,44287.7421875,0.0,3285.667724609375,1.0,280.6581726074219,283.5516357421875,291.2856750488281,294.12554931640625,293.1499938964844,293.1499938964844,280.3500061035156,35774.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.979313313961029,1.0,0.0,0.0,3.662097930908203,3.662126064300537,8.948560434873798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6399.33447265625,0.0,1721.0946044921875,1895.4371337890625,0.0,4122.75146484375,0.9372835755348206,1.0,0.0,3.0,1.0,0.0
12155520,297.1118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.094482421875,0.7988477349281311,0.3787020444869995,0.3447815775871277,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09423828125,0.9060006737709044,0.5590836405754089,0.5323958992958069,297.467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0941162109375,0.992063581943512,0.7301132082939148,0.5105993151664734,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.09454345703125,0.7775782942771912,0.3497267961502075,0.3355535268783569,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.09503173828125,0.6767833828926086,0.2280659228563308,1.0481059551239014,285.09429931640625,284.95001220703125,298.98199462890625,288.2387084960937,297.7701110839844,297.2853088378906,285.0931396484375,1.0,0.6434034705162048,0.3836851119995117,0.3836851119995117,1.0,1.0,-3.328090190887451,0.951975405216217,2.376114845275879,0.200510174036026,0.90529465675354,0.90529465675354,0.0,208.5709686279297,217.0,44287.7421875,0.0,3285.667724609375,1.0,280.6581726074219,283.5516357421875,291.2856750488281,294.12554931640625,293.1499938964844,293.1499938964844,280.3500061035156,35774.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.979313313961029,1.0,0.0,0.0,3.662097930908203,3.662126064300537,8.948560434873798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6399.33447265625,0.0,1721.0946044921875,1895.4371337890625,0.0,4122.75146484375,0.9372835755348206,1.0,0.0,3.0,1.0,0.0
12155580,297.0980834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.7934451699256897,0.3768313527107239,0.3435081243515014,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.8999671339988708,0.5567986369132996,0.5307113528251648,297.4447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.9886301755905152,0.7318340539932251,0.5121389031410217,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.773193359375,0.3490784168243408,0.3353475332260132,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.6729347705841064,0.2276555150747299,1.0480315685272217,284.907958984375,284.95001220703125,298.9666748046875,288.2336730957031,297.7514343261719,297.2666320800781,284.906494140625,1.0,0.6454217433929443,0.3831022381782532,0.3831022381782532,1.0,1.0,-3.3260574340820312,0.949604630470276,2.376452684402466,0.1985819190740585,0.9031867384910583,0.9031867384910583,0.0,212.9360809326172,220.0,45399.6328125,0.0,3305.8671875,1.0,280.3583068847656,283.322998046875,291.295166015625,294.22607421875,293.1499938964844,293.1499938964844,280.04998779296875,35961.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9949928522109984,1.0,0.0,0.0,3.664083957672119,3.664112329483032,8.958269290815224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6530.0126953125,0.0,1725.006591796875,1895.4371337890625,0.0,4257.623046875,0.9378678202629088,1.0,0.0,3.0,1.0,0.0
12155640,297.0980834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.7934451699256897,0.3768313527107239,0.3435081243515014,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.8999671339988708,0.5567986369132996,0.5307113528251648,297.4447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.9886301755905152,0.7318340539932251,0.5121389031410217,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.773193359375,0.3490784168243408,0.3353475332260132,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.6729347705841064,0.2276555150747299,1.0480315685272217,284.907958984375,284.95001220703125,298.9666748046875,288.2336730957031,297.7514343261719,297.2666320800781,284.906494140625,1.0,0.6454217433929443,0.3831022381782532,0.3831022381782532,1.0,1.0,-3.3260574340820312,0.949604630470276,2.376452684402466,0.1985819190740585,0.9031867384910583,0.9031867384910583,0.0,212.9360809326172,220.0,45399.6328125,0.0,3305.8671875,1.0,280.3583068847656,283.322998046875,291.295166015625,294.22607421875,293.1499938964844,293.1499938964844,280.04998779296875,35961.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9949928522109984,1.0,0.0,0.0,3.664083957672119,3.664112329483032,8.958269290815224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6530.0126953125,0.0,1725.006591796875,1895.4371337890625,0.0,4257.623046875,0.9378678202629088,1.0,0.0,3.0,1.0,0.0
12155700,297.0894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7677917480469,0.790492832660675,0.3756605684757232,0.3426536619663238,297.055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7663269042969,0.8967267870903015,0.5553674101829529,0.5295850038528442,297.43133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7655944824219,0.9866616129875184,0.732390820980072,0.5127029418945312,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7681579589844,0.7707419991493225,0.348504900932312,0.3349967002868652,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7709655761719,0.6707060933113098,0.2272215038537979,1.0469204187393188,284.7667236328125,284.95001220703125,298.958984375,288.231201171875,297.7408142089844,297.2555847167969,284.7595520019531,1.0,0.6461485028266907,0.3828108012676239,0.3828108012676239,1.0,1.0,-3.322598934173584,0.9476004242897034,2.3749985694885254,0.1973178386688232,0.9005892872810364,0.9005892872810364,0.0,215.160888671875,220.0,46348.109375,0.0,3310.671630859375,1.0,280.1011047363281,283.144287109375,291.3151550292969,294.3546447753906,293.1499938964844,293.1499938964844,280.04998779296875,36092.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.662039041519165,3.662067413330078,8.948273375608551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6335.42529296875,0.0,1723.406005859375,1895.4371337890625,0.0,4300.0,0.9374541640281676,1.0,0.0,3.0,1.0,0.0
12155760,297.0801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7169494628906,0.7872912287712097,0.3743574023246765,0.341598778963089,297.0453186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7166748046875,0.8932445645332336,0.5537746548652649,0.5282226800918579,297.4171447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7165222167969,0.9844281077384948,0.732776939868927,0.51305091381073,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.717041015625,0.7680685520172119,0.3477897644042969,0.3344610333442688,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71759033203125,0.6682366132736206,0.2266527712345123,1.0450581312179563,284.7167358398437,284.95001220703125,298.9512939453125,288.2287902832031,297.7294921875,297.24346923828125,284.7152404785156,1.0,0.646670401096344,0.3825862109661102,0.3825862109661102,1.0,1.0,-3.3172295093536377,0.945136547088623,2.372092962265014,0.1960162818431854,0.8984950184822083,0.8984950184822083,0.0,217.4531707763672,223.0,46396.1640625,0.0,3311.525634765625,1.0,280.0577697753906,283.0927429199219,291.3016357421875,294.2919311523437,293.1499938964844,293.1499938964844,280.3500061035156,36202.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.657433271408081,3.657461643218994,8.925778729462763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5905.44921875,0.0,1718.418701171875,1895.4371337890625,0.0,4300.0,0.9365020990371704,1.0,0.0,3.0,1.0,0.0
12155820,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.7831680178642273,0.3733493089675903,0.3403617441654205,297.042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.8885825872421265,0.5521618127822876,0.5263553261756897,297.41339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.9820324778556824,0.7357516288757324,0.5147203803062439,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.7646269202232361,0.3473785519599914,0.3338775634765625,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.6649576425552368,0.2261932790279388,1.0425400733947754,284.87646484375,284.95001220703125,298.93585205078125,288.2240905761719,297.7218017578125,297.2398986816406,284.8775939941406,1.0,0.6477118134498596,0.3821370303630829,0.3821370303630829,1.0,1.0,-3.3117594718933105,0.9420181512832642,2.369741201400757,0.1938048303127288,0.8988248705863953,0.8988248705863953,0.0,220.6514129638672,226.0,45201.984375,0.0,3317.284912109375,1.0,280.342041015625,283.2969055175781,291.1981201171875,294.0563659667969,293.1499938964844,293.1499938964844,280.6499938964844,36115.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9940103888511658,1.0,0.0,0.0,3.652585029602051,3.652613401412964,8.902131298782479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5739.5517578125,0.0,1711.659423828125,1895.4371337890625,0.0,4249.2666015625,0.9353484511375428,1.0,0.0,3.0,1.0,0.0
12155880,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.7831680178642273,0.3733493089675903,0.3403617441654205,297.042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.8885825872421265,0.5521618127822876,0.5263553261756897,297.41339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.9820324778556824,0.7357516288757324,0.5147203803062439,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.7646269202232361,0.3473785519599914,0.3338775634765625,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.6649576425552368,0.2261932790279388,1.0425400733947754,284.87646484375,284.95001220703125,298.93585205078125,288.2240905761719,297.7218017578125,297.2398986816406,284.8775939941406,1.0,0.6477118134498596,0.3821370303630829,0.3821370303630829,1.0,1.0,-3.3117594718933105,0.9420181512832642,2.369741201400757,0.1938048303127288,0.8988248705863953,0.8988248705863953,0.0,220.6514129638672,226.0,45201.984375,0.0,3317.284912109375,1.0,280.342041015625,283.2969055175781,291.1981201171875,294.0563659667969,293.1499938964844,293.1499938964844,280.6499938964844,36115.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9940103888511658,1.0,0.0,0.0,3.652585029602051,3.652613401412964,8.902131298782479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5739.5517578125,0.0,1711.659423828125,1895.4371337890625,0.0,4249.2666015625,0.9353484511375428,1.0,0.0,3.0,1.0,0.0
12155940,297.0909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608825683594,0.7818183302879333,0.3736394345760345,0.3404570817947387,297.05450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611572265625,0.886746883392334,0.5519876480102539,0.5259820222854614,297.4256896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613098144531,0.9821670055389404,0.7403246164321899,0.5177139639854431,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608215332031,0.7636414766311646,0.3480587303638458,0.3343607485294342,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602722167969,0.6640163064002991,0.226615622639656,1.0438355207443235,285.06109619140625,284.95001220703125,298.9202880859375,288.2195739746094,297.72540283203125,297.2517395019531,285.0624694824219,1.0,0.6493967175483704,0.3816878199577331,0.3816878199577331,1.0,1.0,-3.3171536922454834,0.942541480064392,2.374612331390381,0.1928741335868835,0.9018377661705016,0.9018377661705016,0.0,222.4701385498047,229.0,44111.3828125,0.0,3339.802490234375,1.0,280.64190673828125,283.5235595703125,291.1668395996094,293.9349060058594,293.1499938964844,293.1499938964844,280.3500061035156,35926.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9800586104393004,1.0,0.0,0.0,3.654646158218384,3.6546742916107178,8.912180078368692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6327.3330078125,0.0,1712.840087890625,1895.4371337890625,0.0,4129.23291015625,0.935697376728058,1.0,0.0,3.0,1.0,0.0
12156000,297.0909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608825683594,0.7818183302879333,0.3736394345760345,0.3404570817947387,297.05450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611572265625,0.886746883392334,0.5519876480102539,0.5259820222854614,297.4256896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613098144531,0.9821670055389404,0.7403246164321899,0.5177139639854431,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608215332031,0.7636414766311646,0.3480587303638458,0.3343607485294342,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602722167969,0.6640163064002991,0.226615622639656,1.0438355207443235,285.06109619140625,284.95001220703125,298.9202880859375,288.2195739746094,297.72540283203125,297.2517395019531,285.0624694824219,1.0,0.6493967175483704,0.3816878199577331,0.3816878199577331,1.0,1.0,-3.3171536922454834,0.942541480064392,2.374612331390381,0.1928741335868835,0.9018377661705016,0.9018377661705016,0.0,222.4701385498047,229.0,44111.3828125,0.0,3339.802490234375,1.0,280.64190673828125,283.5235595703125,291.1668395996094,293.9349060058594,293.1499938964844,293.1499938964844,280.3500061035156,35926.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9800586104393004,1.0,0.0,0.0,3.654646158218384,3.6546742916107178,8.912180078368692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6327.3330078125,0.0,1712.840087890625,1895.4371337890625,0.0,4129.23291015625,0.935697376728058,1.0,0.0,3.0,1.0,0.0
12156060,297.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.7793603539466858,0.3727120459079742,0.3401456177234649,297.05352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.8838421702384949,0.5506991744041443,0.5253102779388428,297.417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.9811087250709534,0.7430359721183777,0.5201191902160645,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.7618588805198669,0.3480971753597259,0.3347823023796081,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.6624874472618103,0.2266911119222641,1.0455567836761477,284.8996887207031,284.95001220703125,298.9045715332031,288.2152099609375,297.7174377441406,297.2475280761719,284.8985595703125,1.0,0.651351809501648,0.3813425004482269,0.3813425004482269,1.0,1.0,-3.3214528560638428,0.942970097064972,2.378482818603516,0.192366823554039,0.8998484015464783,0.8998484015464783,0.0,225.18798828125,232.0,45243.05078125,0.0,3364.96728515625,1.0,280.357666015625,283.3198547363281,291.2517395019531,294.1523742675781,293.1499938964844,293.1499938964844,280.04998779296875,36042.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9914035201072692,1.0,0.0,0.0,3.65382981300354,3.653857946395874,8.90819933374587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6503.1953125,0.0,1712.6781005859375,1895.4371337890625,0.0,4227.0322265625,0.9355639219284058,1.0,0.0,3.0,1.0,0.0
12156120,297.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.7793603539466858,0.3727120459079742,0.3401456177234649,297.05352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.8838421702384949,0.5506991744041443,0.5253102779388428,297.417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.9811087250709534,0.7430359721183777,0.5201191902160645,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.7618588805198669,0.3480971753597259,0.3347823023796081,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.6624874472618103,0.2266911119222641,1.0455567836761477,284.8996887207031,284.95001220703125,298.9045715332031,288.2152099609375,297.7174377441406,297.2475280761719,284.8985595703125,1.0,0.651351809501648,0.3813425004482269,0.3813425004482269,1.0,1.0,-3.3214528560638428,0.942970097064972,2.378482818603516,0.192366823554039,0.8998484015464783,0.8998484015464783,0.0,225.18798828125,232.0,45243.05078125,0.0,3364.96728515625,1.0,280.357666015625,283.3198547363281,291.2517395019531,294.1523742675781,293.1499938964844,293.1499938964844,280.04998779296875,36042.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9914035201072692,1.0,0.0,0.0,3.65382981300354,3.653857946395874,8.90819933374587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6503.1953125,0.0,1712.6781005859375,1895.4371337890625,0.0,4227.0322265625,0.9355639219284058,1.0,0.0,3.0,1.0,0.0
12156180,297.0753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7149658203125,0.774552047252655,0.3705672323703766,0.3386021852493286,297.0396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7146911621094,0.8785764575004578,0.5480836033821106,0.5232833027839661,297.39501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.71453857421875,0.9777169823646544,0.7441346049308777,0.5212133526802063,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71502685546875,0.7580505609512329,0.3471498191356659,0.3342600166797638,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7155456542969,0.6590521335601807,0.2259916067123413,1.0440216064453125,284.7147521972656,284.95001220703125,298.8886413574219,288.2109680175781,297.699462890625,297.2296447753906,284.71337890625,1.0,0.6527541279792786,0.3809971809387207,0.3809971809387207,1.0,1.0,-3.316009759902954,0.9401469230651855,2.375862836837769,0.190743401646614,0.8951767086982727,0.8951767086982727,0.0,229.200912475586,235.0,46275.33203125,0.0,3375.29833984375,1.0,280.0581359863281,283.0951538085937,291.27587890625,294.2554931640625,293.1499938964844,293.1499938964844,280.3500061035156,36252.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645331621170044,3.645359754562378,8.86680993517075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5891.4833984375,0.0,1703.5775146484375,1895.4371337890625,0.0,4300.0,0.9337473511695862,1.0,0.0,3.0,1.0,0.0
12156240,297.0753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7149658203125,0.774552047252655,0.3705672323703766,0.3386021852493286,297.0396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7146911621094,0.8785764575004578,0.5480836033821106,0.5232833027839661,297.39501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.71453857421875,0.9777169823646544,0.7441346049308777,0.5212133526802063,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71502685546875,0.7580505609512329,0.3471498191356659,0.3342600166797638,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7155456542969,0.6590521335601807,0.2259916067123413,1.0440216064453125,284.7147521972656,284.95001220703125,298.8886413574219,288.2109680175781,297.699462890625,297.2296447753906,284.71337890625,1.0,0.6527541279792786,0.3809971809387207,0.3809971809387207,1.0,1.0,-3.316009759902954,0.9401469230651855,2.375862836837769,0.190743401646614,0.8951767086982727,0.8951767086982727,0.0,229.200912475586,235.0,46275.33203125,0.0,3375.29833984375,1.0,280.0581359863281,283.0951538085937,291.27587890625,294.2554931640625,293.1499938964844,293.1499938964844,280.3500061035156,36252.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645331621170044,3.645359754562378,8.86680993517075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5891.4833984375,0.0,1703.5775146484375,1895.4371337890625,0.0,4300.0,0.9337473511695862,1.0,0.0,3.0,1.0,0.0
12156300,297.0732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83331298828125,0.7722481489181519,0.3698811829090118,0.337797075510025,297.03692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83465576171875,0.8760358691215515,0.5471096634864807,0.522183895111084,297.3910217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8353576660156,0.9761048555374146,0.7452864646911621,0.5217604041099548,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8330383300781,0.7561879754066467,0.3468513786792755,0.333892673254013,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8305358886719,0.6573207974433899,0.2257170230150222,1.0426805019378662,284.8343200683594,284.95001220703125,298.8805847167969,288.2089233398437,297.6942443847656,297.22589111328125,284.84063720703125,1.0,0.6532882452011108,0.3808245062828064,0.3808245062828064,1.0,1.0,-3.312316656112671,0.9384174346923828,2.373899221420288,0.1897071599960327,0.8955489993095398,0.8955489993095398,0.0,231.073486328125,235.0,45252.41015625,0.0,3377.48876953125,1.0,280.301025390625,283.2540588378906,291.1954040527344,294.02783203125,293.1499938964844,293.1499938964844,280.3500061035156,36200.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9970425963401794,1.0,0.0,0.0,3.641429901123047,3.641458034515381,8.847838444125955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6029.861328125,0.0,1698.306640625,1895.4371337890625,0.0,4275.0126953125,0.932864546775818,1.0,0.0,3.0,1.0,0.0
12156360,297.0760192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.7709698677062988,0.3696692883968353,0.3374950289726257,297.0392761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.874514102935791,0.5466233491897583,0.5216007828712463,297.3935241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.9755296111106871,0.7470608949661255,0.5228661298751831,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.7551719546318054,0.3468965590000152,0.3338555097579956,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.6563540697097778,0.2256956994533538,1.0423520803451538,284.8771667480469,284.95001220703125,298.8724975585937,288.2069091796875,297.6933288574219,297.22821044921875,284.8782653808594,1.0,0.653956949710846,0.3806416690349579,0.3806416690349579,1.0,1.0,-3.3121352195739746,0.9378365874290466,2.374298572540283,0.1890247017145156,0.8955273628234863,0.8955273628234863,0.0,232.3463592529297,238.0,45101.63671875,0.0,3384.281982421875,1.0,280.3424987792969,283.301513671875,291.1791381835937,294.02911376953125,293.1499938964844,293.1499938964844,280.6499938964844,36142.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9931653738021852,1.0,0.0,0.0,3.639435291290283,3.639463424682617,8.838148914946942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5729.3779296875,0.0,1695.3800048828125,1895.4371337890625,0.0,4242.0693359375,0.932334840297699,1.0,0.0,3.0,1.0,0.0
12156420,297.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06201171875,0.7697641849517822,0.3699955940246582,0.3376392722129822,297.052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622863769531,0.8728440403938293,0.5465009212493896,0.5212980508804321,297.4073181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624389648437,0.9756857752799988,0.7515323162078857,0.5258011817932129,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619506835937,0.7543460130691528,0.3476502001285553,0.3344267010688782,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613708496094,0.6555986404418945,0.2262000888586044,1.0441036224365234,285.0622253417969,284.95001220703125,298.8560791015625,288.2029724121094,297.6976013183594,297.2410888671875,285.06365966796875,1.0,0.6557550430297852,0.3802760243415832,0.3802760243415832,1.0,1.0,-3.318258047103882,0.9388350248336792,2.379422903060913,0.1884452104568481,0.8985559344291687,0.8985559344291687,0.0,234.24403381347656,241.0,44022.828125,0.0,3409.023681640625,1.0,280.6418151855469,283.52838134765625,291.1508178710937,293.91259765625,293.1499938964844,293.1499938964844,280.95001220703125,35939.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9794089198112488,1.0,0.0,0.0,3.6410181522369385,3.641046047210693,8.845837555782055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5616.10791015625,0.0,1695.8409423828125,1895.4371337890625,0.0,4123.58349609375,0.9325607419013976,1.0,0.0,3.0,1.0,0.0
12156480,297.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06201171875,0.7697641849517822,0.3699955940246582,0.3376392722129822,297.052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622863769531,0.8728440403938293,0.5465009212493896,0.5212980508804321,297.4073181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624389648437,0.9756857752799988,0.7515323162078857,0.5258011817932129,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619506835937,0.7543460130691528,0.3476502001285553,0.3344267010688782,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613708496094,0.6555986404418945,0.2262000888586044,1.0441036224365234,285.0622253417969,284.95001220703125,298.8560791015625,288.2029724121094,297.6976013183594,297.2410888671875,285.06365966796875,1.0,0.6557550430297852,0.3802760243415832,0.3802760243415832,1.0,1.0,-3.318258047103882,0.9388350248336792,2.379422903060913,0.1884452104568481,0.8985559344291687,0.8985559344291687,0.0,234.24403381347656,241.0,44022.828125,0.0,3409.023681640625,1.0,280.6418151855469,283.52838134765625,291.1508178710937,293.91259765625,293.1499938964844,293.1499938964844,280.95001220703125,35939.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9794089198112488,1.0,0.0,0.0,3.6410181522369385,3.641046047210693,8.845837555782055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5616.10791015625,0.0,1695.8409423828125,1895.4371337890625,0.0,4123.58349609375,0.9325607419013976,1.0,0.0,3.0,1.0,0.0
12156540,297.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2545166015625,0.7693697214126587,0.3708849251270294,0.338367611169815,297.0698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2549133300781,0.8720052242279053,0.5470643043518066,0.5217298865318298,297.4258728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.255126953125,0.9765586256980896,0.7566661834716797,0.5292713642120361,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2544250488281,0.7543094158172607,0.348990261554718,0.3356099128723144,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.25372314453125,0.6556950211524963,0.2272337973117828,1.0484102964401243,285.2548217773437,284.95001220703125,298.83935546875,288.1991577148437,297.7057189941406,297.2592468261719,285.25665283203125,1.0,0.6581998467445374,0.3799103796482086,0.3799103796482086,1.0,1.0,-3.3304224014282227,0.9418428540229796,2.3885793685913086,0.1885858476161956,0.9042030572891236,0.9042030572891236,0.0,235.96681213378903,244.0,43107.73828125,0.0,3446.766845703125,1.0,280.9416809082031,283.7605895996094,291.1497497558594,293.8468017578125,293.1499938964844,293.1499938964844,280.6499938964844,35693.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9666649103164672,1.0,0.0,0.0,3.651451349258423,3.651479482650757,8.896605550035019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6208.98486328125,0.0,1707.0780029296875,1895.4371337890625,0.0,4011.770263671875,0.934792935848236,1.0,0.0,3.0,1.0,0.0
12156600,297.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2545166015625,0.7693697214126587,0.3708849251270294,0.338367611169815,297.0698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2549133300781,0.8720052242279053,0.5470643043518066,0.5217298865318298,297.4258728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.255126953125,0.9765586256980896,0.7566661834716797,0.5292713642120361,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2544250488281,0.7543094158172607,0.348990261554718,0.3356099128723144,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.25372314453125,0.6556950211524963,0.2272337973117828,1.0484102964401243,285.2548217773437,284.95001220703125,298.83935546875,288.1991577148437,297.7057189941406,297.2592468261719,285.25665283203125,1.0,0.6581998467445374,0.3799103796482086,0.3799103796482086,1.0,1.0,-3.3304224014282227,0.9418428540229796,2.3885793685913086,0.1885858476161956,0.9042030572891236,0.9042030572891236,0.0,235.96681213378903,244.0,43107.73828125,0.0,3446.766845703125,1.0,280.9416809082031,283.7605895996094,291.1497497558594,293.8468017578125,293.1499938964844,293.1499938964844,280.6499938964844,35693.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9666649103164672,1.0,0.0,0.0,3.651451349258423,3.651479482650757,8.896605550035019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6208.98486328125,0.0,1707.0780029296875,1895.4371337890625,0.0,4011.770263671875,0.934792935848236,1.0,0.0,3.0,1.0,0.0
12156660,297.1044311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906066894531,0.7673436403274536,0.3702742755413055,0.3383967578411102,297.07098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09039306640625,0.8695539236068726,0.5461864471435547,0.5215116143226624,297.4195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0902404785156,0.9756320118904114,0.7595561742782593,0.5318616032600403,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906677246094,0.7529823780059814,0.3494130373001098,0.3364547193050384,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0910949707031,0.6547039151191711,0.2276811152696609,1.052060842514038,285.0904235839844,284.95001220703125,298.82232666015625,288.1954650878906,297.6986694335937,297.2569580078125,285.0892333984375,1.0,0.6607602834701538,0.3793936371803283,0.3793936371803283,1.0,1.0,-3.338731050491333,0.9431151747703552,2.395615816116333,0.1881135255098343,0.9047210216522216,0.9047210216522216,0.0,238.96267700195312,247.0,44251.33203125,0.0,3483.040283203125,1.0,280.65777587890625,283.5506286621094,291.2419738769531,294.0788879394531,293.1499938964844,293.1499938964844,280.3500061035156,35780.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9803369045257568,1.0,0.0,0.0,3.6600217819213854,3.6600501537323,8.938417863646464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6384.65478515625,0.0,1718.521240234375,1895.4371337890625,0.0,4131.6513671875,0.9368076324462892,1.0,0.0,3.0,1.0,0.0
12156720,297.1044311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906066894531,0.7673436403274536,0.3702742755413055,0.3383967578411102,297.07098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09039306640625,0.8695539236068726,0.5461864471435547,0.5215116143226624,297.4195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0902404785156,0.9756320118904114,0.7595561742782593,0.5318616032600403,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906677246094,0.7529823780059814,0.3494130373001098,0.3364547193050384,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0910949707031,0.6547039151191711,0.2276811152696609,1.052060842514038,285.0904235839844,284.95001220703125,298.82232666015625,288.1954650878906,297.6986694335937,297.2569580078125,285.0892333984375,1.0,0.6607602834701538,0.3793936371803283,0.3793936371803283,1.0,1.0,-3.338731050491333,0.9431151747703552,2.395615816116333,0.1881135255098343,0.9047210216522216,0.9047210216522216,0.0,238.96267700195312,247.0,44251.33203125,0.0,3483.040283203125,1.0,280.65777587890625,283.5506286621094,291.2419738769531,294.0788879394531,293.1499938964844,293.1499938964844,280.3500061035156,35780.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9803369045257568,1.0,0.0,0.0,3.6600217819213854,3.6600501537323,8.938417863646464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6384.65478515625,0.0,1718.521240234375,1895.4371337890625,0.0,4131.6513671875,0.9368076324462892,1.0,0.0,3.0,1.0,0.0
12156780,297.0908508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.7629599571228027,0.368329644203186,0.3370589315891266,297.0576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.8647472858428955,0.5438427329063416,0.5197715163230896,297.3969116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.9722250699996948,0.760683536529541,0.53299880027771,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.7495986223220825,0.3487136363983154,0.3361988365650177,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.6517331004142761,0.2272142618894577,1.051735281944275,284.904541015625,284.95001220703125,298.8049011230469,288.19189453125,297.6803283691406,297.2393798828125,284.903076171875,1.0,0.6625997424125671,0.3788769245147705,0.3788769245147705,1.0,1.0,-3.3357081413269043,0.9405956864356996,2.3951125144958496,0.1863280534744262,0.9025709629058838,0.9025709629058838,0.0,243.30142211914065,250.0,45360.484375,0.0,3500.733642578125,1.0,280.3583068847656,283.3222961425781,291.253173828125,294.1806945800781,293.1499938964844,293.1499938964844,280.04998779296875,35967.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9959671497344972,1.0,0.0,0.0,3.661781311035156,3.66180944442749,8.947013157012407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6515.82470703125,0.0,1722.1417236328125,1895.4371337890625,0.0,4265.896484375,0.937340259552002,1.0,0.0,3.0,1.0,0.0
