time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12156840,297.0908508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.7629599571228027,0.368329644203186,0.3370589315891266,297.0576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.8647472858428955,0.5438427329063416,0.5197715163230896,297.3969116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.9722250699996948,0.760683536529541,0.53299880027771,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.7495986223220825,0.3487136363983154,0.3361988365650177,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.6517331004142761,0.2272142618894577,1.051735281944275,284.904541015625,284.95001220703125,298.8049011230469,288.19189453125,297.6803283691406,297.2393798828125,284.903076171875,1.0,0.6625997424125671,0.3788769245147705,0.3788769245147705,1.0,1.0,-3.3357081413269043,0.9405956864356996,2.3951125144958496,0.1863280534744262,0.9025709629058838,0.9025709629058838,0.0,243.30142211914065,250.0,45360.484375,0.0,3500.733642578125,1.0,280.3583068847656,283.3222961425781,291.253173828125,294.1806945800781,293.1499938964844,293.1499938964844,280.04998779296875,35967.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9959671497344972,1.0,0.0,0.0,3.661781311035156,3.66180944442749,8.947013157012407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6515.82470703125,0.0,1722.1417236328125,1895.4371337890625,0.0,4265.896484375,0.937340259552002,1.0,0.0,3.0,1.0,0.0
12156900,297.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7646789550781,0.7605551481246948,0.3671228289604187,0.3361709117889404,297.0487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76318359375,0.8621290326118469,0.5423844456672668,0.5186179876327515,297.383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7622985839844,0.9702718257904052,0.7609369158744812,0.5333569645881653,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76495361328125,0.7476819753646851,0.3481198847293854,0.335827499628067,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.76776123046875,0.6499814987182617,0.2267537713050842,1.050503849983215,284.76348876953125,284.95001220703125,298.7960205078125,288.1901550292969,297.6697692871094,297.22882080078125,284.7562866210937,1.0,0.6632435321807861,0.3786185681819916,0.3786185681819916,1.0,1.0,-3.3317599296569824,0.9385262727737428,2.39323353767395,0.1851480603218078,0.8999537229537964,0.8999537229537964,0.0,245.5093536376953,250.0,46308.07421875,0.0,3504.120361328125,1.0,280.10113525390625,283.14373779296875,291.27569580078125,294.3106994628906,293.1499938964844,293.1499938964844,280.04998779296875,36098.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.65962266921997,3.6596508026123047,8.93646756594535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6322.42138671875,0.0,1720.39990234375,1895.4371337890625,0.0,4300.0,0.9369006156921388,1.0,0.0,3.0,1.0,0.0
12156960,297.0730895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7137145996094,0.7579423189163208,0.3657838404178619,0.3350848257541656,297.03875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7134094238281,0.8593112826347351,0.5407652854919434,0.5172314643859863,297.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7132263183594,0.9680537581443788,0.7610141634941101,0.5334922075271606,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7137451171875,0.745574951171875,0.3473873734474182,0.3352742791175842,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7142944335937,0.6480234265327454,0.2261596322059631,1.0485259294509888,284.7134704589844,284.95001220703125,298.7870483398437,288.1884460449219,297.658447265625,297.2171325683594,284.71197509765625,1.0,0.6636875867843628,0.3784245550632477,0.3784245550632477,1.0,1.0,-3.3259077072143555,0.9359998106956482,2.3899080753326416,0.183935210108757,0.8978369235992432,0.8978369235992432,0.0,247.7822723388672,253.0,46354.16796875,0.0,3503.44189453125,1.0,280.05780029296875,283.09210205078125,291.2645568847656,294.25067138671875,293.1499938964844,293.1499938964844,280.3500061035156,36209.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.654897928237915,3.654926061630249,8.913407896216086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5893.63720703125,0.0,1715.271728515625,1895.4371337890625,0.0,4300.0,0.935921311378479,1.0,0.0,3.0,1.0,0.0
12157020,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.7545692920684814,0.3646830022335052,0.3337700366973877,297.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.8555165529251099,0.5390693545341492,0.5152947902679443,297.3663024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.9656862616539,0.7634606957435608,0.5347780585289001,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.7428581714630127,0.3469499051570892,0.3346640467643738,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719482421875,0.6454017162322998,0.2256514132022857,1.0457899570465088,284.8725891113281,284.95001220703125,298.7687683105469,288.1850891113281,297.6502685546875,297.2137145996094,284.8736877441406,1.0,0.6645824313163757,0.3780364990234375,0.3780364990234375,1.0,1.0,-3.319505214691162,0.9327496886253356,2.3867557048797607,0.1818997263908386,0.8981115221977234,0.8981115221977234,0.0,250.9542999267578,256.0,45150.359375,0.0,3506.596435546875,1.0,280.342041015625,283.2957763671875,291.16119384765625,294.0162048339844,293.1499938964844,293.1499938964844,280.6499938964844,36121.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9946373105049132,1.0,0.0,0.0,3.6498193740844727,3.649847507476807,8.888654861038958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5727.11083984375,0.0,1708.2314453125,1895.4371337890625,0.0,4254.6005859375,0.9347144365310668,1.0,0.0,3.0,1.0,0.0
12157080,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.7545692920684814,0.3646830022335052,0.3337700366973877,297.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.8555165529251099,0.5390693545341492,0.5152947902679443,297.3663024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.9656862616539,0.7634606957435608,0.5347780585289001,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.7428581714630127,0.3469499051570892,0.3346640467643738,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719482421875,0.6454017162322998,0.2256514132022857,1.0457899570465088,284.8725891113281,284.95001220703125,298.7687683105469,288.1850891113281,297.6502685546875,297.2137145996094,284.8736877441406,1.0,0.6645824313163757,0.3780364990234375,0.3780364990234375,1.0,1.0,-3.319505214691162,0.9327496886253356,2.3867557048797607,0.1818997263908386,0.8981115221977234,0.8981115221977234,0.0,250.9542999267578,256.0,45150.359375,0.0,3506.596435546875,1.0,280.342041015625,283.2957763671875,291.16119384765625,294.0162048339844,293.1499938964844,293.1499938964844,280.6499938964844,36121.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9946373105049132,1.0,0.0,0.0,3.6498193740844727,3.649847507476807,8.888654861038958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5727.11083984375,0.0,1708.2314453125,1895.4371337890625,0.0,4254.6005859375,0.9347144365310668,1.0,0.0,3.0,1.0,0.0
12157140,297.08380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0561218261719,0.7534719705581665,0.3648774027824402,0.3337810635566711,297.0477905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.056396484375,0.8540064096450806,0.5387957096099854,0.5148320198059082,297.3798217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565795898437,0.9658277630805968,0.7675589919090271,0.5374384522438049,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560607910156,0.7421272397041321,0.3476115763187408,0.3351294100284576,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555419921875,0.6446678638458252,0.2260241657495498,1.0468710660934448,285.05633544921875,284.95001220703125,298.75,288.1817932128906,297.653076171875,297.2254943847656,285.0577087402344,1.0,0.6661208271980286,0.3776484429836273,0.3776484429836273,1.0,1.0,-3.3240110874176025,0.9331234097480774,2.390887498855591,0.1811365634202957,0.9010552167892456,0.9010552167892456,0.0,252.772689819336,259.0,44048.0234375,0.0,3527.395751953125,1.0,280.64190673828125,283.52178955078125,291.1293640136719,293.8933410644531,293.1499938964844,293.1499938964844,280.3500061035156,35933.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9807280898094176,1.0,0.0,0.0,3.651643037796021,3.6516711711883545,8.897540055841091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6312.3251953125,0.0,1709.1129150390625,1895.4371337890625,0.0,4135.04931640625,0.935008466243744,1.0,0.0,3.0,1.0,0.0
12157200,297.08380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0561218261719,0.7534719705581665,0.3648774027824402,0.3337810635566711,297.0477905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.056396484375,0.8540064096450806,0.5387957096099854,0.5148320198059082,297.3798217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565795898437,0.9658277630805968,0.7675589919090271,0.5374384522438049,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560607910156,0.7421272397041321,0.3476115763187408,0.3351294100284576,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555419921875,0.6446678638458252,0.2260241657495498,1.0468710660934448,285.05633544921875,284.95001220703125,298.75,288.1817932128906,297.653076171875,297.2254943847656,285.0577087402344,1.0,0.6661208271980286,0.3776484429836273,0.3776484429836273,1.0,1.0,-3.3240110874176025,0.9331234097480774,2.390887498855591,0.1811365634202957,0.9010552167892456,0.9010552167892456,0.0,252.772689819336,259.0,44048.0234375,0.0,3527.395751953125,1.0,280.64190673828125,283.52178955078125,291.1293640136719,293.8933410644531,293.1499938964844,293.1499938964844,280.3500061035156,35933.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9807280898094176,1.0,0.0,0.0,3.651643037796021,3.6516711711883545,8.897540055841091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6312.3251953125,0.0,1709.1129150390625,1895.4371337890625,0.0,4135.04931640625,0.935008466243744,1.0,0.0,3.0,1.0,0.0
12157260,297.0802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.7513077855110168,0.3637064099311828,0.3333151638507843,297.045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.8514760136604309,0.5372599959373474,0.5139939188957214,297.370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.964572250843048,0.769542396068573,0.5394128561019897,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.7405994534492493,0.3474580347537994,0.335444688796997,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.6433025002479553,0.2258628606796264,1.0479079484939575,284.8939514160156,284.95001220703125,298.729736328125,288.1781005859375,297.64312744140625,297.2201232910156,284.8927307128906,1.0,0.6678720116615295,0.3773644566535949,0.3773644566535949,1.0,1.0,-3.326458692550659,0.9330869317054749,2.39337158203125,0.180757850408554,0.8989850282669067,0.8989850282669067,0.0,255.6328582763672,262.0,45160.76171875,0.0,3549.327880859375,1.0,280.3576965332031,283.3172912597656,291.21453857421875,294.1101379394531,293.1499938964844,293.1499938964844,280.6499938964844,36050.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9920331835746764,1.0,0.0,0.0,3.650540828704834,3.650569200515747,8.892169489627122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5763.546875,0.0,1708.6041259765625,1895.4371337890625,0.0,4232.4111328125,0.9348099827766418,1.0,0.0,3.0,1.0,0.0
12157320,297.0802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.7513077855110168,0.3637064099311828,0.3333151638507843,297.045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.8514760136604309,0.5372599959373474,0.5139939188957214,297.370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.964572250843048,0.769542396068573,0.5394128561019897,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.7405994534492493,0.3474580347537994,0.335444688796997,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.6433025002479553,0.2258628606796264,1.0479079484939575,284.8939514160156,284.95001220703125,298.729736328125,288.1781005859375,297.64312744140625,297.2201232910156,284.8927307128906,1.0,0.6678720116615295,0.3773644566535949,0.3773644566535949,1.0,1.0,-3.326458692550659,0.9330869317054749,2.39337158203125,0.180757850408554,0.8989850282669067,0.8989850282669067,0.0,255.6328582763672,262.0,45160.76171875,0.0,3549.327880859375,1.0,280.3576965332031,283.3172912597656,291.21453857421875,294.1101379394531,293.1499938964844,293.1499938964844,280.6499938964844,36050.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9920331835746764,1.0,0.0,0.0,3.650540828704834,3.650569200515747,8.892169489627122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5763.546875,0.0,1708.6041259765625,1895.4371337890625,0.0,4232.4111328125,0.9348099827766418,1.0,0.0,3.0,1.0,0.0
12157380,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05426025390625,0.7484628558158875,0.3628636002540588,0.3324211835861206,297.04559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544738769531,0.848249077796936,0.535959780216217,0.5126445889472961,297.3698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545959472656,0.9625595211982728,0.7722588777542114,0.5410541892051697,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05419921875,0.7383840680122375,0.3473240435123443,0.335293710231781,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538024902344,0.641183078289032,0.22555772960186,1.0467851161956787,285.0544128417969,284.95001220703125,298.7069396972656,288.1734619140625,297.63604736328125,297.2196350097656,285.0554504394531,1.0,0.6693077087402344,0.3770804703235626,0.3770804703235626,1.0,1.0,-3.3241963386535645,0.9315071105957032,2.3926892280578613,0.1796696633100509,0.9017008543014526,0.9017008543014526,0.0,258.9284362792969,250.0,44029.9453125,0.0,3562.758544921875,1.0,280.6420288085937,283.5199279785156,291.1420288085937,293.91961669921875,293.1499938964844,293.1499938964844,280.3500061035156,35907.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.982312023639679,1.0,0.0,0.0,3.653193712234497,3.653221845626831,8.905097388378636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6314.93896484375,0.0,1710.8636474609375,1895.4371337890625,0.0,4148.7880859375,0.935342013835907,1.0,0.0,3.0,1.0,0.0
12157440,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05426025390625,0.7484628558158875,0.3628636002540588,0.3324211835861206,297.04559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544738769531,0.848249077796936,0.535959780216217,0.5126445889472961,297.3698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545959472656,0.9625595211982728,0.7722588777542114,0.5410541892051697,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05419921875,0.7383840680122375,0.3473240435123443,0.335293710231781,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538024902344,0.641183078289032,0.22555772960186,1.0467851161956787,285.0544128417969,284.95001220703125,298.7069396972656,288.1734619140625,297.63604736328125,297.2196350097656,285.0554504394531,1.0,0.6693077087402344,0.3770804703235626,0.3770804703235626,1.0,1.0,-3.3241963386535645,0.9315071105957032,2.3926892280578613,0.1796696633100509,0.9017008543014526,0.9017008543014526,0.0,258.9284362792969,250.0,44029.9453125,0.0,3562.758544921875,1.0,280.6420288085937,283.5199279785156,291.1420288085937,293.91961669921875,293.1499938964844,293.1499938964844,280.3500061035156,35907.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.982312023639679,1.0,0.0,0.0,3.653193712234497,3.653221845626831,8.905097388378636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6314.93896484375,0.0,1710.8636474609375,1895.4371337890625,0.0,4148.7880859375,0.935342013835907,1.0,0.0,3.0,1.0,0.0
12157500,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.931640625,0.7489100694656372,0.3622016608715057,0.3320189416408539,297.0433654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302062988281,0.8487542271614075,0.5350856184959412,0.512015700340271,297.36505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9293212890625,0.9641178250312804,0.7731890082359314,0.5419495105743408,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9318542480469,0.7390313744544983,0.347109705209732,0.3352046012878418,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344787597656,0.641649067401886,0.2252959609031677,1.045924425125122,284.9305114746094,284.95001220703125,298.6946105957031,288.1707458496094,297.6301574707031,297.21661376953125,284.9237670898437,1.0,0.6682581305503845,0.3769384622573852,0.3769384622573852,1.0,1.0,-3.3229002952575684,0.9306540489196776,2.3922460079193115,0.1792611330747604,0.9003835916519165,0.9003835916519165,0.0,257.73150634765625,250.0,44978.3046875,0.0,3552.932861328125,1.0,280.3987121582031,283.3582458496094,291.2052917480469,294.1246032714844,293.1499938964844,293.1499938964844,280.3500061035156,35974.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9891391396522522,1.0,0.0,0.0,3.653802394866944,3.653830528259277,8.908065183277358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6160.322265625,0.0,1712.131591796875,1895.4371337890625,0.0,4207.64404296875,0.9354798793792723,1.0,0.0,3.0,1.0,0.0
12157560,297.07208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.7495109438896179,0.3611175119876861,0.3311193585395813,297.036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.8495668768882751,0.5337703824043274,0.5108669400215149,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.9660080671310424,0.7735075950622559,0.5422642230987549,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.7399190664291382,0.3465736508369446,0.3347454667091369,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.6422968506813049,0.224783256649971,1.0437405109405518,284.88287353515625,284.95001220703125,298.681640625,288.1678161621094,297.6202392578125,297.2083740234375,284.8813781738281,1.0,0.6664092540740967,0.3767634928226471,0.3767634928226471,1.0,1.0,-3.3176448345184326,0.9283975958824158,2.389247179031372,0.1783275604248047,0.8994238972663879,0.8994238972663879,0.0,255.5800018310547,238.0,45042.42578125,0.0,3528.48779296875,1.0,280.357421875,283.3081359863281,291.2050476074219,294.0995483398437,293.1499938964844,293.1499938964844,280.6499938964844,36045.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9933483004570008,1.0,0.0,0.0,3.652307987213135,3.652336359024048,8.900780699150346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5752.421875,0.0,1710.7900390625,1895.4371337890625,0.0,4243.62841796875,0.9352132081985474,1.0,0.0,3.0,1.0,0.0
12157620,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365905761719,0.7530115842819214,0.3600234687328338,0.3295551538467407,297.03497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367736816406,0.8537092804908752,0.5321306586265564,0.5087311863899231,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.036865234375,0.9726927280426024,0.7758226990699768,0.5432806015014648,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.7437587976455688,0.3461314141750335,0.3338379561901092,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362243652344,0.6453333497047424,0.2241314798593521,1.0388598442077637,285.0367126464844,284.95001220703125,298.6538391113281,288.1611328125,297.6100769042969,297.2059020996094,285.0374755859375,1.0,0.6612499952316284,0.3764135241508484,0.3764135241508484,1.0,1.0,-3.3074491024017334,0.923992395401001,2.3834567070007324,0.1762442588806152,0.901858687400818,0.901858687400818,0.0,248.2001342773437,226.0,43826.0234375,0.0,3463.190673828125,1.0,280.6420288085937,283.5057983398437,291.12481689453125,293.89288330078125,293.1499938964844,293.1499938964844,280.3500061035156,35918.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9824784994125366,1.0,0.0,0.0,3.654607057571411,3.654635190963745,8.911989652915508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6294.51806640625,0.0,1712.7244873046875,1895.4371337890625,0.0,4150.23046875,0.9356744289398192,1.0,0.0,3.0,1.0,0.0
12157680,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365905761719,0.7530115842819214,0.3600234687328338,0.3295551538467407,297.03497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367736816406,0.8537092804908752,0.5321306586265564,0.5087311863899231,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.036865234375,0.9726927280426024,0.7758226990699768,0.5432806015014648,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.7437587976455688,0.3461314141750335,0.3338379561901092,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362243652344,0.6453333497047424,0.2241314798593521,1.0388598442077637,285.0367126464844,284.95001220703125,298.6538391113281,288.1611328125,297.6100769042969,297.2059020996094,285.0374755859375,1.0,0.6612499952316284,0.3764135241508484,0.3764135241508484,1.0,1.0,-3.3074491024017334,0.923992395401001,2.3834567070007324,0.1762442588806152,0.901858687400818,0.901858687400818,0.0,248.2001342773437,226.0,43826.0234375,0.0,3463.190673828125,1.0,280.6420288085937,283.5057983398437,291.12481689453125,293.89288330078125,293.1499938964844,293.1499938964844,280.3500061035156,35918.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9824784994125366,1.0,0.0,0.0,3.654607057571411,3.654635190963745,8.911989652915508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6294.51806640625,0.0,1712.7244873046875,1895.4371337890625,0.0,4150.23046875,0.9356744289398192,1.0,0.0,3.0,1.0,0.0
12157740,297.06256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612670898437,0.7580800652503967,0.3581662476062774,0.3279134631156921,297.0257263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609313964844,0.8596684336662292,0.5297533273696899,0.5065202116966248,297.3360290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607177734375,0.9808262586593628,0.7767910957336426,0.5441128611564636,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.861328125,0.7491486668586731,0.3452234268188476,0.3328857421875,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619689941406,0.6497411727905273,0.2231743782758712,1.0337681770324707,284.8609924316406,284.95001220703125,298.62353515625,288.1533508300781,297.59246826171875,297.1942443847656,284.8593139648437,1.0,0.6549679636955261,0.3760635554790497,0.3760635554790497,1.0,1.0,-3.296560764312744,0.9193457365036012,2.3772151470184326,0.1743452847003936,0.8992558717727661,0.8992558717727661,0.0,238.90646362304688,214.0,44782.2109375,0.0,3385.906494140625,1.0,280.357666015625,283.29107666015625,291.185546875,294.0657043457031,293.1499938964844,293.1499938964844,280.6499938964844,36068.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9925149083137512,1.0,0.0,0.0,3.6529269218444815,3.652955055236816,8.9037968109551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5729.01611328125,0.0,1711.7337646484375,1895.4371337890625,0.0,4236.52294921875,0.9353694319725036,1.0,0.0,3.0,1.0,0.0
12157800,297.06256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612670898437,0.7580800652503967,0.3581662476062774,0.3279134631156921,297.0257263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609313964844,0.8596684336662292,0.5297533273696899,0.5065202116966248,297.3360290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607177734375,0.9808262586593628,0.7767910957336426,0.5441128611564636,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.861328125,0.7491486668586731,0.3452234268188476,0.3328857421875,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619689941406,0.6497411727905273,0.2231743782758712,1.0337681770324707,284.8609924316406,284.95001220703125,298.62353515625,288.1533508300781,297.59246826171875,297.1942443847656,284.8593139648437,1.0,0.6549679636955261,0.3760635554790497,0.3760635554790497,1.0,1.0,-3.296560764312744,0.9193457365036012,2.3772151470184326,0.1743452847003936,0.8992558717727661,0.8992558717727661,0.0,238.90646362304688,214.0,44782.2109375,0.0,3385.906494140625,1.0,280.357666015625,283.29107666015625,291.185546875,294.0657043457031,293.1499938964844,293.1499938964844,280.6499938964844,36068.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9925149083137512,1.0,0.0,0.0,3.6529269218444815,3.652955055236816,8.9037968109551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5729.01611328125,0.0,1711.7337646484375,1895.4371337890625,0.0,4236.52294921875,0.9353694319725036,1.0,0.0,3.0,1.0,0.0
12157860,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.7644035220146179,0.356985330581665,0.3261602520942688,297.0238342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.8670583367347717,0.5279700756072998,0.5041283369064331,297.3335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.989682912826538,0.778874397277832,0.5448791980743408,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.7557299733161926,0.3446716964244842,0.3317511081695556,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.6551281809806824,0.2223998457193374,1.027734637260437,285.0127258300781,284.95001220703125,298.5906982421875,288.1444702148437,297.58123779296875,297.1918029785156,285.013427734375,1.0,0.6478370428085327,0.3759611248970032,0.3759611248970032,1.0,1.0,-3.2838692665100098,0.9148092865943908,2.369059801101685,0.1727434396743774,0.9013538360595704,0.9013538360595704,0.0,228.4034423828125,202.0,43537.34375,0.0,3298.296630859375,1.0,280.6420288085937,283.48736572265625,291.10479736328125,293.85595703125,293.1499938964844,293.1499938964844,280.3500061035156,35947.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9809837341308594,1.0,0.0,0.0,3.654136657714844,3.654165029525757,8.909696020964475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6266.11279296875,0.0,1712.3564453125,1895.4371337890625,0.0,4137.26904296875,0.9355868697166444,1.0,0.0,3.0,1.0,0.0
12157920,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.7644035220146179,0.356985330581665,0.3261602520942688,297.0238342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.8670583367347717,0.5279700756072998,0.5041283369064331,297.3335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.989682912826538,0.778874397277832,0.5448791980743408,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.7557299733161926,0.3446716964244842,0.3317511081695556,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.6551281809806824,0.2223998457193374,1.027734637260437,285.0127258300781,284.95001220703125,298.5906982421875,288.1444702148437,297.58123779296875,297.1918029785156,285.013427734375,1.0,0.6478370428085327,0.3759611248970032,0.3759611248970032,1.0,1.0,-3.2838692665100098,0.9148092865943908,2.369059801101685,0.1727434396743774,0.9013538360595704,0.9013538360595704,0.0,228.4034423828125,202.0,43537.34375,0.0,3298.296630859375,1.0,280.6420288085937,283.48736572265625,291.10479736328125,293.85595703125,293.1499938964844,293.1499938964844,280.3500061035156,35947.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9809837341308594,1.0,0.0,0.0,3.654136657714844,3.654165029525757,8.909696020964475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6266.11279296875,0.0,1712.3564453125,1895.4371337890625,0.0,4137.26904296875,0.9355868697166444,1.0,0.0,3.0,1.0,0.0
12157980,297.0537414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8354187011719,0.771778404712677,0.3550512194633484,0.3243878781795501,297.0147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8350830078125,0.8756652474403381,0.525468111038208,0.5017336010932922,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8348388671875,0.99851793050766,0.7796163558959961,0.5454496741294861,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8354797363281,0.763412594795227,0.3436688780784607,0.3306442499160766,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8361511230469,0.6615030169487,0.2213431000709533,1.0218759775161743,284.83514404296875,284.95001220703125,298.55535888671875,288.1344299316406,297.5626525878906,297.1803283691406,284.8333740234375,1.0,0.6403617858886719,0.3758586645126343,0.3758586645126343,1.0,1.0,-3.2711756229400635,0.910279393196106,2.360896110534668,0.1714301407337188,0.8983937501907349,0.8983937501907349,0.0,217.44497680664065,190.0,44461.55078125,0.0,3208.765380859375,1.0,280.357666015625,283.2715759277344,291.1648864746094,294.02618408203125,293.1499938964844,293.1499938964844,280.6499938964844,36103.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9906923174858092,1.0,0.0,0.0,3.65117859840393,3.6512067317962646,8.895275982467865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5700.76904296875,0.0,1709.8037109375,1895.4371337890625,0.0,4220.9501953125,0.9349912405014038,1.0,0.0,3.0,1.0,0.0
12158040,297.0537414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8354187011719,0.771778404712677,0.3550512194633484,0.3243878781795501,297.0147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8350830078125,0.8756652474403381,0.525468111038208,0.5017336010932922,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8348388671875,0.99851793050766,0.7796163558959961,0.5454496741294861,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8354797363281,0.763412594795227,0.3436688780784607,0.3306442499160766,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8361511230469,0.6615030169487,0.2213431000709533,1.0218759775161743,284.83514404296875,284.95001220703125,298.55535888671875,288.1344299316406,297.5626525878906,297.1803283691406,284.8333740234375,1.0,0.6403617858886719,0.3758586645126343,0.3758586645126343,1.0,1.0,-3.2711756229400635,0.910279393196106,2.360896110534668,0.1714301407337188,0.8983937501907349,0.8983937501907349,0.0,217.44497680664065,190.0,44461.55078125,0.0,3208.765380859375,1.0,280.357666015625,283.2715759277344,291.1648864746094,294.02618408203125,293.1499938964844,293.1499938964844,280.6499938964844,36103.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9906923174858092,1.0,0.0,0.0,3.65117859840393,3.6512067317962646,8.895275982467865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5700.76904296875,0.0,1709.8037109375,1895.4371337890625,0.0,4220.9501953125,0.9349912405014038,1.0,0.0,3.0,1.0,0.0
12158100,297.0513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.7745900750160217,0.3542059361934662,0.3232882618904114,297.0116271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8790236711502075,0.5243009924888611,0.5002930760383606,297.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.9990000128746032,0.7805291414260864,0.5411750674247742,297.1159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.766455888748169,0.3431894481182098,0.3299170732498169,297.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94439697265625,0.6639469265937805,0.2207922339439392,1.0183324813842771,284.9479064941406,284.95001220703125,298.5367736816406,288.12896728515625,297.5551147460937,297.17742919921875,284.95343017578125,1.0,0.6361225843429565,0.3758074343204498,0.3758074343204498,1.0,1.0,-3.2578649520874023,0.9056954383850098,2.3521695137023926,0.1701185852289199,0.8994576334953308,0.8994576334953308,0.0,212.767318725586,190.0,43359.02734375,0.0,3153.4619140625,1.0,280.60107421875,283.42431640625,291.0921630859375,293.8055419921875,293.1499938964844,293.1499938964844,280.6499938964844,36046.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9835999608039856,1.0,0.0,0.0,3.6501235961914062,3.65015172958374,8.890136768968659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5831.24365234375,0.0,1708.0506591796875,1895.4371337890625,0.0,4159.9365234375,0.934758722782135,1.0,0.0,3.0,1.0,0.0
12158160,297.052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783935546875,0.7778633832931519,0.3537147641181946,0.3225852847099304,297.01226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784240722656,0.8827799558639526,0.5234869122505188,0.4992513060569763,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.9990000128746032,0.7828892469406128,0.5333354473114014,297.1157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783630371094,0.7698487639427185,0.342955619096756,0.3294503390789032,297.1082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9782409667969,0.6666958332061768,0.2204180359840393,1.0155795812606812,284.9784240722656,284.95001220703125,298.5175170898437,288.1231994628906,297.5539245605469,297.1836242675781,284.9784240722656,1.0,0.6315787434577942,0.3758156597614288,0.3758156597614288,1.0,1.0,-3.2424683570861816,0.900585412979126,2.341882944107056,0.1685652285814285,0.8999887704849243,0.8999887704849243,0.0,207.9841461181641,178.0,43072.625,0.0,3093.5,1.0,280.6425476074219,283.4609680175781,291.08056640625,293.8080749511719,293.1499938964844,293.1499938964844,280.95001220703125,35992.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9787033796310424,1.0,0.0,0.0,3.650841236114502,3.650869369506836,8.893632639228599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5533.46044921875,0.0,1708.545166015625,1895.4371337890625,0.0,4117.4423828125,0.934855580329895,1.0,0.0,3.0,1.0,0.0
12158220,297.0609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1363220214844,0.7863413691520691,0.3533063530921936,0.3217152953147888,297.01959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13641357421875,0.8923386931419373,0.5224769115447998,0.4977590143680572,297.3839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.136474609375,0.9990000128746032,0.7906344532966614,0.5152751803398132,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1363220214844,0.7784689664840698,0.3429591357707977,0.3289464712142944,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1361083984375,0.6739030480384827,0.2200855016708374,1.011734962463379,285.13641357421875,284.95001220703125,298.4771728515625,288.1107177734375,297.5639953613281,297.2137756347656,285.1366577148437,1.0,0.6220400929450989,0.3758321106433868,0.3758321106433868,1.0,1.0,-3.212681770324707,0.8907098770141602,2.321971893310547,0.16558738052845,0.9038308262825012,0.9038308262825012,0.0,197.4525451660156,166.0,41691.4765625,0.0,2971.96142578125,1.0,280.941650390625,283.66461181640625,291.04669189453125,293.6737365722656,293.1499938964844,293.1499938964844,280.6499938964844,35813.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9626579880714417,1.0,0.0,0.0,3.657086849212648,3.657114982604981,8.924087637751654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6072.92529296875,0.0,1715.0654296875,1895.4371337890625,0.0,3976.243896484375,0.9361741542816162,1.0,0.0,3.0,1.0,0.0
12158280,297.0609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1363220214844,0.7863413691520691,0.3533063530921936,0.3217152953147888,297.01959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13641357421875,0.8923386931419373,0.5224769115447998,0.4977590143680572,297.3839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.136474609375,0.9990000128746032,0.7906344532966614,0.5152751803398132,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1363220214844,0.7784689664840698,0.3429591357707977,0.3289464712142944,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1361083984375,0.6739030480384827,0.2200855016708374,1.011734962463379,285.13641357421875,284.95001220703125,298.4771728515625,288.1107177734375,297.5639953613281,297.2137756347656,285.1366577148437,1.0,0.6220400929450989,0.3758321106433868,0.3758321106433868,1.0,1.0,-3.212681770324707,0.8907098770141602,2.321971893310547,0.16558738052845,0.9038308262825012,0.9038308262825012,0.0,197.4525451660156,166.0,41691.4765625,0.0,2971.96142578125,1.0,280.941650390625,283.66461181640625,291.04669189453125,293.6737365722656,293.1499938964844,293.1499938964844,280.6499938964844,35813.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9626579880714417,1.0,0.0,0.0,3.657086849212648,3.657114982604981,8.924087637751654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6072.92529296875,0.0,1715.0654296875,1895.4371337890625,0.0,3976.243896484375,0.9361741542816162,1.0,0.0,3.0,1.0,0.0
12158340,297.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.7951892018318176,0.3516151010990143,0.3202850520610809,297.0133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.9025123715400696,0.5202192664146423,0.4957351088523865,297.4297790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.9990000128746032,0.798267662525177,0.4965232908725738,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.787723958492279,0.3421372175216675,0.3281306326389313,297.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.6818016171455383,0.2193092703819275,1.0075010061264038,284.9464416503906,284.95001220703125,298.434326171875,288.096923828125,297.5665283203125,297.2347412109375,284.9440612792969,1.0,0.6119283437728882,0.3758485317230224,0.3758485317230224,1.0,1.0,-3.179919481277466,0.8798189759254456,2.300100326538086,0.1624051183462143,0.9022724628448486,0.9022724628448486,0.0,186.79946899414065,169.0,42483.546875,0.0,2845.701416015625,1.0,280.65789794921875,283.43670654296875,291.1249084472656,293.864013671875,293.1499938964844,293.1499938964844,280.3500061035156,35953.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97242933511734,1.0,0.0,0.0,3.6595888137817374,3.659616947174072,8.936302720030653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6213.134765625,0.0,1719.26708984375,1895.4371337890625,0.0,4062.574951171875,0.9368258118629456,1.0,0.0,3.0,1.0,0.0
12158400,297.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.7951892018318176,0.3516151010990143,0.3202850520610809,297.0133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.9025123715400696,0.5202192664146423,0.4957351088523865,297.4297790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.9990000128746032,0.798267662525177,0.4965232908725738,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.787723958492279,0.3421372175216675,0.3281306326389313,297.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.6818016171455383,0.2193092703819275,1.0075010061264038,284.9464416503906,284.95001220703125,298.434326171875,288.096923828125,297.5665283203125,297.2347412109375,284.9440612792969,1.0,0.6119283437728882,0.3758485317230224,0.3758485317230224,1.0,1.0,-3.179919481277466,0.8798189759254456,2.300100326538086,0.1624051183462143,0.9022724628448486,0.9022724628448486,0.0,186.79946899414065,169.0,42483.546875,0.0,2845.701416015625,1.0,280.65789794921875,283.43670654296875,291.1249084472656,293.864013671875,293.1499938964844,293.1499938964844,280.3500061035156,35953.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97242933511734,1.0,0.0,0.0,3.6595888137817374,3.659616947174072,8.936302720030653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6213.134765625,0.0,1719.26708984375,1895.4371337890625,0.0,4062.574951171875,0.9368258118629456,1.0,0.0,3.0,1.0,0.0
12158460,297.038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.74041748046875,0.7976546287536621,0.348762035369873,0.3177873194217682,296.9952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7400207519531,0.9057580828666688,0.5166531205177307,0.4924851953983307,297.44921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7397766113281,0.9990000128746032,0.8038191795349121,0.4882276654243469,297.1015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.740478515625,0.7908839583396912,0.3402805924415588,0.3264365494251251,297.0975646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7412414550781,0.6842426657676697,0.2177727073431015,1.000666618347168,284.7401123046875,284.95001220703125,298.3889465332031,288.0818176269531,297.554931640625,297.236328125,284.73797607421875,1.0,0.6059616208076477,0.3762720823287964,0.3762720823287964,1.0,1.0,-3.1527669429779053,0.8719028830528259,2.2808640003204346,0.1606847792863845,0.8977810144424438,0.8977810144424438,0.0,181.6747589111328,172.0,43294.06640625,0.0,2762.801025390625,1.0,280.3583374023437,283.1944274902344,291.1277160644531,293.9356384277344,293.1499938964844,293.1499938964844,280.6499938964844,36188.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.984979808330536,1.0,0.0,0.0,3.653486490249634,3.653514623641968,8.906525295060419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5608.1923828125,0.0,1713.3365478515625,1895.4371337890625,0.0,4171.85791015625,0.9355799555778505,1.0,0.0,3.0,1.0,0.0
12158520,297.038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.74041748046875,0.7976546287536621,0.348762035369873,0.3177873194217682,296.9952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7400207519531,0.9057580828666688,0.5166531205177307,0.4924851953983307,297.44921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7397766113281,0.9990000128746032,0.8038191795349121,0.4882276654243469,297.1015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.740478515625,0.7908839583396912,0.3402805924415588,0.3264365494251251,297.0975646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7412414550781,0.6842426657676697,0.2177727073431015,1.000666618347168,284.7401123046875,284.95001220703125,298.3889465332031,288.0818176269531,297.554931640625,297.236328125,284.73797607421875,1.0,0.6059616208076477,0.3762720823287964,0.3762720823287964,1.0,1.0,-3.1527669429779053,0.8719028830528259,2.2808640003204346,0.1606847792863845,0.8977810144424438,0.8977810144424438,0.0,181.6747589111328,172.0,43294.06640625,0.0,2762.801025390625,1.0,280.3583374023437,283.1944274902344,291.1277160644531,293.9356384277344,293.1499938964844,293.1499938964844,280.6499938964844,36188.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.984979808330536,1.0,0.0,0.0,3.653486490249634,3.653514623641968,8.906525295060419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5608.1923828125,0.0,1713.3365478515625,1895.4371337890625,0.0,4171.85791015625,0.9355799555778505,1.0,0.0,3.0,1.0,0.0
12158580,297.0359191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.7976791858673096,0.3470420241355896,0.3158101737499237,296.9899597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.9059494733810424,0.5141412615776062,0.4896673858165741,297.4656066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.9990000128746032,0.809259295463562,0.485146552324295,297.0955505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.7913587093353271,0.3390470445156097,0.3249442875385284,297.0921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.684180736541748,0.2165477573871612,0.9940990805625916,284.8909606933594,284.95001220703125,298.341064453125,288.0653381347656,297.54742431640625,297.2441101074219,284.89166259765625,1.0,0.602389931678772,0.3766956031322479,0.3766956031322479,1.0,1.0,-3.1335952281951904,0.8666660785675049,2.266929149627685,0.1598848402500152,0.8982396721839905,0.8982396721839905,0.0,179.4228973388672,175.0,42007.95703125,0.0,2712.343994140625,1.0,280.6420288085937,283.3910217285156,291.0191955566406,293.68341064453125,293.1499938964844,293.1499938964844,280.95001220703125,36099.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971623420715332,1.0,0.0,0.0,3.6491973400115967,3.6492257118225098,8.885625675247866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5442.83154296875,0.0,1707.2861328125,1895.4371337890625,0.0,4055.493896484375,0.9345543384552002,1.0,0.0,3.0,1.0,0.0
12158640,297.0359191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.7976791858673096,0.3470420241355896,0.3158101737499237,296.9899597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.9059494733810424,0.5141412615776062,0.4896673858165741,297.4656066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.9990000128746032,0.809259295463562,0.485146552324295,297.0955505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.7913587093353271,0.3390470445156097,0.3249442875385284,297.0921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.684180736541748,0.2165477573871612,0.9940990805625916,284.8909606933594,284.95001220703125,298.341064453125,288.0653381347656,297.54742431640625,297.2441101074219,284.89166259765625,1.0,0.602389931678772,0.3766956031322479,0.3766956031322479,1.0,1.0,-3.1335952281951904,0.8666660785675049,2.266929149627685,0.1598848402500152,0.8982396721839905,0.8982396721839905,0.0,179.4228973388672,175.0,42007.95703125,0.0,2712.343994140625,1.0,280.6420288085937,283.3910217285156,291.0191955566406,293.68341064453125,293.1499938964844,293.1499938964844,280.95001220703125,36099.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971623420715332,1.0,0.0,0.0,3.6491973400115967,3.6492257118225098,8.885625675247866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5442.83154296875,0.0,1707.2861328125,1895.4371337890625,0.0,4055.493896484375,0.9345543384552002,1.0,0.0,3.0,1.0,0.0
