time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12158700,297.0389099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.7976815104484558,0.3466107845306396,0.3152715563774109,296.9924011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0239562988281,0.905904233455658,0.5133621692657471,0.4887595772743225,297.4759826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.9990000128746032,0.8122739791870117,0.4843149483203888,297.096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.7915059924125671,0.3387892246246338,0.324563205242157,297.0921936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.6840827465057373,0.2161868810653686,0.9919958710670472,285.0235900878906,284.95001220703125,298.316162109375,288.0565795898437,297.5465087890625,297.2521667480469,285.03076171875,1.0,0.6013627648353577,0.3769073784351349,0.3769073784351349,1.0,1.0,-3.1278645992279053,0.8653315901756287,2.262532949447632,0.1599268466234207,0.9000138640403748,0.9000138640403748,0.0,178.7976837158203,175.0,40969.5078125,0.0,2697.623291015625,1.0,280.8985900878906,283.5639953613281,290.97027587890625,293.5101318359375,293.1499938964844,293.1499938964844,280.95001220703125,35999.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9608895182609558,1.0,0.0,0.0,3.649364471435547,3.649392604827881,8.886439673005952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5593.7802734375,0.0,1706.7462158203125,1895.4371337890625,0.0,3960.510986328125,0.9345588684082032,1.0,0.0,3.0,1.0,0.0
12158760,297.0434875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668334960937,0.797748863697052,0.3463562726974487,0.314999908208847,296.996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670471191406,0.905869960784912,0.5128005743026733,0.4881665408611297,297.4869689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.067138671875,0.9990000128746032,0.8154189586639404,0.4837786257266998,297.0991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668029785156,0.7916936874389648,0.3387162387371063,0.3244278728961944,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663757324219,0.6840468049049377,0.2159713208675384,0.990751326084137,285.0669860839844,284.95001220703125,298.2906799316406,288.0474548339844,297.5467224121094,297.2621154785156,285.0679016113281,1.0,0.6007682681083679,0.3770540058612823,0.3770540058612823,1.0,1.0,-3.12451720237732,0.8646236658096313,2.259893655776977,0.1600711494684219,0.9012678861618042,0.9012678861618042,0.0,178.4115447998047,178.0,40808.171875,0.0,2688.935302734375,1.0,280.942138671875,283.6106262207031,290.9808654785156,293.55059814453125,293.1499938964844,293.1499938964844,280.6499938964844,35915.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9549258351325988,1.0,0.0,0.0,3.651676416397095,3.6517045497894287,8.897702628019033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5986.9248046875,0.0,1709.01953125,1895.4371337890625,0.0,3907.227783203125,0.9350001215934752,1.0,0.0,3.0,1.0,0.0
12158820,297.0375671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.7955884337425232,0.3444269299507141,0.3137289881706238,296.9910583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.903419554233551,0.5102949738502502,0.4862938821315765,297.48162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.9990000128746032,0.8191834688186646,0.4856489896774292,297.0948181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.790091335773468,0.3376478552818298,0.3237649798393249,297.0902709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.6822468042373657,0.2149204909801483,0.9872461557388306,284.8910217285156,284.95001220703125,298.2377624511719,288.0281066894531,297.52862548828125,297.2572937011719,284.8893127441406,1.0,0.6003469824790955,0.3773472905158996,0.3773472905158996,1.0,1.0,-3.1179800033569336,0.8632262349128723,2.254753589630127,0.1604893207550048,0.8990648984909058,0.8990648984909058,0.0,179.05172729492188,181.0,41767.375,0.0,2679.423095703125,1.0,280.6579895019531,283.3957214355469,291.06158447265625,293.7528686523437,293.1499938964844,293.1499938964844,280.95001220703125,36046.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9658836126327516,1.0,0.0,0.0,3.6507625579833984,3.650790691375733,8.893248946151289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5458.03125,0.0,1708.8548583984375,1895.4371337890625,0.0,4004.85595703125,0.9348575472831726,1.0,0.0,3.0,1.0,0.0
12158880,297.0375671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.7955884337425232,0.3444269299507141,0.3137289881706238,296.9910583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.903419554233551,0.5102949738502502,0.4862938821315765,297.48162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.9990000128746032,0.8191834688186646,0.4856489896774292,297.0948181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.790091335773468,0.3376478552818298,0.3237649798393249,297.0902709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.6822468042373657,0.2149204909801483,0.9872461557388306,284.8910217285156,284.95001220703125,298.2377624511719,288.0281066894531,297.52862548828125,297.2572937011719,284.8893127441406,1.0,0.6003469824790955,0.3773472905158996,0.3773472905158996,1.0,1.0,-3.1179800033569336,0.8632262349128723,2.254753589630127,0.1604893207550048,0.8990648984909058,0.8990648984909058,0.0,179.05172729492188,181.0,41767.375,0.0,2679.423095703125,1.0,280.6579895019531,283.3957214355469,291.06158447265625,293.7528686523437,293.1499938964844,293.1499938964844,280.95001220703125,36046.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9658836126327516,1.0,0.0,0.0,3.6507625579833984,3.650790691375733,8.893248946151289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5458.03125,0.0,1708.8548583984375,1895.4371337890625,0.0,4004.85595703125,0.9348575472831726,1.0,0.0,3.0,1.0,0.0
12158940,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477600097656,0.7920418977737427,0.342955082654953,0.3122095167636871,296.989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479431152344,0.8994808197021484,0.508160412311554,0.4840877652168274,297.4746398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.9990000128746032,0.8226637244224548,0.489628255367279,297.0930480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477294921875,0.7870931625366211,0.3367592394351959,0.3228186070919037,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473327636719,0.6790915727615356,0.2138787060976028,0.9824367165565492,285.04791259765625,284.95001220703125,298.1823425292969,288.0072631835937,297.5115051269531,297.2545471191406,285.0487670898437,1.0,0.6004877686500549,0.3776405751705169,0.3776405751705169,1.0,1.0,-3.1113600730896,0.8618041276931763,2.249555826187134,0.1607792973518371,0.9016624689102172,0.9016624689102172,0.0,180.6961212158203,184.0,40604.73828125,0.0,2675.118408203125,1.0,280.9420166015625,283.5960388183594,290.9715576171875,293.5444641113281,293.1499938964844,293.1499938964844,280.6499938964844,35910.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9552282094955444,1.0,0.0,0.0,3.6532833576202393,3.653311491012573,8.905534514269675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5969.02294921875,0.0,1711.00244140625,1895.4371337890625,0.0,3909.937255859375,0.9353642463684082,1.0,0.0,3.0,1.0,0.0
12159000,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477600097656,0.7920418977737427,0.342955082654953,0.3122095167636871,296.989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479431152344,0.8994808197021484,0.508160412311554,0.4840877652168274,297.4746398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.9990000128746032,0.8226637244224548,0.489628255367279,297.0930480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477294921875,0.7870931625366211,0.3367592394351959,0.3228186070919037,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473327636719,0.6790915727615356,0.2138787060976028,0.9824367165565492,285.04791259765625,284.95001220703125,298.1823425292969,288.0072631835937,297.5115051269531,297.2545471191406,285.0487670898437,1.0,0.6004877686500549,0.3776405751705169,0.3776405751705169,1.0,1.0,-3.1113600730896,0.8618041276931763,2.249555826187134,0.1607792973518371,0.9016624689102172,0.9016624689102172,0.0,180.6961212158203,184.0,40604.73828125,0.0,2675.118408203125,1.0,280.9420166015625,283.5960388183594,290.9715576171875,293.5444641113281,293.1499938964844,293.1499938964844,280.6499938964844,35910.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9552282094955444,1.0,0.0,0.0,3.6532833576202393,3.653311491012573,8.905534514269675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5969.02294921875,0.0,1711.00244140625,1895.4371337890625,0.0,3909.937255859375,0.9353642463684082,1.0,0.0,3.0,1.0,0.0
12159060,297.0283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.7878010869026184,0.3406403958797455,0.3105859756469726,296.98077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692932128906,0.8948011994361877,0.5052165389060974,0.4817968904972076,297.4497985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690795898437,0.9990000128746032,0.8242892026901245,0.4947648346424103,297.08575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86968994140625,0.7834579348564148,0.3353114128112793,0.3218235373497009,297.0810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703918457031,0.6753533482551575,0.2124440670013427,0.9773948788642884,284.869384765625,284.95001220703125,298.1244201660156,287.9848937988281,297.4826354980469,297.2369384765625,284.8675842285156,1.0,0.6010539531707764,0.377717912197113,0.377717912197113,1.0,1.0,-3.105577230453491,0.8600751757621765,2.24550199508667,0.1606927216053009,0.8991538882255554,0.8991538882255554,0.0,182.9574432373047,187.0,41535.98828125,0.0,2675.7314453125,1.0,280.657958984375,283.3797302246094,291.0232238769531,293.7065124511719,293.1499938964844,293.1499938964844,280.95001220703125,36059.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9666905999183656,1.0,0.0,0.0,3.6519508361816406,3.651978969573975,8.899039585230639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5432.708984375,0.0,1710.4404296875,1895.4371337890625,0.0,4011.997314453125,0.9351388812065125,1.0,0.0,3.0,1.0,0.0
12159120,297.0283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.7878010869026184,0.3406403958797455,0.3105859756469726,296.98077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692932128906,0.8948011994361877,0.5052165389060974,0.4817968904972076,297.4497985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690795898437,0.9990000128746032,0.8242892026901245,0.4947648346424103,297.08575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86968994140625,0.7834579348564148,0.3353114128112793,0.3218235373497009,297.0810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703918457031,0.6753533482551575,0.2124440670013427,0.9773948788642884,284.869384765625,284.95001220703125,298.1244201660156,287.9848937988281,297.4826354980469,297.2369384765625,284.8675842285156,1.0,0.6010539531707764,0.377717912197113,0.377717912197113,1.0,1.0,-3.105577230453491,0.8600751757621765,2.24550199508667,0.1606927216053009,0.8991538882255554,0.8991538882255554,0.0,182.9574432373047,187.0,41535.98828125,0.0,2675.7314453125,1.0,280.657958984375,283.3797302246094,291.0232238769531,293.7065124511719,293.1499938964844,293.1499938964844,280.95001220703125,36059.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9666905999183656,1.0,0.0,0.0,3.6519508361816406,3.651978969573975,8.899039585230639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5432.708984375,0.0,1710.4404296875,1895.4371337890625,0.0,4011.997314453125,0.9351388812065125,1.0,0.0,3.0,1.0,0.0
12159180,297.0265808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.7831074595451355,0.3389077484607696,0.3088507652282715,296.97808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02447509765625,0.8895967602729797,0.5027831196784973,0.4793255627155304,297.4298400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02459716796875,0.9990000128746032,0.8260422348976135,0.5006639957427979,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.7793031334877014,0.3341331779956817,0.3206259608268738,297.0765075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.6710639595985413,0.2110984176397323,0.9713292121887208,285.0244445800781,284.95001220703125,298.0639953613281,287.9609069824219,297.4579772949219,297.2259216308594,285.0252380371094,1.0,0.6017219424247742,0.3777952492237091,0.3777952492237091,1.0,1.0,-3.0988757610321045,0.8580244183540344,2.240851163864136,0.1603588908910751,0.901426076889038,0.901426076889038,0.0,185.5747833251953,190.0,40350.16015625,0.0,2676.4228515625,1.0,280.9420166015625,283.5792236328125,290.9230041503906,293.4824523925781,293.1499938964844,293.1499938964844,280.6499938964844,35933.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9554062485694884,1.0,0.0,0.0,3.6536383628845215,3.6536667346954346,8.907265964808175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5937.29833984375,0.0,1711.6243896484375,1895.4371337890625,0.0,3911.53271484375,0.9354621171951294,1.0,0.0,3.0,1.0,0.0
12159240,297.0265808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.7831074595451355,0.3389077484607696,0.3088507652282715,296.97808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02447509765625,0.8895967602729797,0.5027831196784973,0.4793255627155304,297.4298400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02459716796875,0.9990000128746032,0.8260422348976135,0.5006639957427979,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.7793031334877014,0.3341331779956817,0.3206259608268738,297.0765075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.6710639595985413,0.2110984176397323,0.9713292121887208,285.0244445800781,284.95001220703125,298.0639953613281,287.9609069824219,297.4579772949219,297.2259216308594,285.0252380371094,1.0,0.6017219424247742,0.3777952492237091,0.3777952492237091,1.0,1.0,-3.0988757610321045,0.8580244183540344,2.240851163864136,0.1603588908910751,0.901426076889038,0.901426076889038,0.0,185.5747833251953,190.0,40350.16015625,0.0,2676.4228515625,1.0,280.9420166015625,283.5792236328125,290.9230041503906,293.4824523925781,293.1499938964844,293.1499938964844,280.6499938964844,35933.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9554062485694884,1.0,0.0,0.0,3.6536383628845215,3.6536667346954346,8.907265964808175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5937.29833984375,0.0,1711.6243896484375,1895.4371337890625,0.0,3911.53271484375,0.9354621171951294,1.0,0.0,3.0,1.0,0.0
12159300,297.02374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.781042218208313,0.3378491401672363,0.3081672191619873,296.9750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.8872631788253784,0.5014021396636963,0.4782965183258056,297.4165344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.9990000128746032,0.8265159726142883,0.503433883190155,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.7774723172187805,0.3334510624408722,0.3201786279678345,297.0738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.6691466569900513,0.2103723287582397,0.9687668085098268,284.8951721191406,284.95001220703125,298.0328369140625,287.9483337402344,297.4434814453125,297.2178955078125,284.88751220703125,1.0,0.6021565794944763,0.3778339028358459,0.3778339028358459,1.0,1.0,-3.096530675888061,0.8573338985443115,2.23919677734375,0.1603498011827469,0.8998261094093323,0.8998261094093323,0.0,186.85107421875,190.0,41222.671875,0.0,2678.562744140625,1.0,280.6987609863281,283.4132385253906,290.9801025390625,293.6739196777344,293.1499938964844,293.1499938964844,280.6499938964844,36009.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9621192812919616,1.0,0.0,0.0,3.6535661220550537,3.653594255447388,8.90691296717705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5785.39599609375,0.0,1712.102294921875,1895.4371337890625,0.0,3971.45458984375,0.9354475140571594,1.0,0.0,3.0,1.0,0.0
12159360,297.01708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8436889648437,0.7782624363899231,0.3363976776599884,0.3070650100708008,296.9681091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.84332275390625,0.8842495083808899,0.4996117353439331,0.4768325090408325,297.3968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.84307861328125,0.9990000128746032,0.8262680172920227,0.506910502910614,297.0741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8437194824219,0.77504563331604,0.3324668705463409,0.3194333016872406,297.0690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.84442138671875,0.6666942238807678,0.2094225585460662,0.9652546048164368,284.8433837890625,284.95001220703125,298.0010681152344,287.9353332519531,297.4244384765625,297.2037658691406,284.84161376953125,1.0,0.6025376319885254,0.3778945803642273,0.3778945803642273,1.0,1.0,-3.092510223388672,0.8561357855796814,2.236374616622925,0.1602196395397186,0.8985595107078552,0.8985595107078552,0.0,188.4185791015625,193.0,41255.234375,0.0,2678.947021484375,1.0,280.6574401855469,283.3612670898437,290.9717712402344,293.6385498046875,293.1499938964844,293.1499938964844,280.95001220703125,36091.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9663635492324828,1.0,0.0,0.0,3.65117621421814,3.6512043476104736,8.895264613784093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5400.326171875,0.0,1709.7078857421875,1895.4371337890625,0.0,4009.10400390625,0.9349828362464904,1.0,0.0,3.0,1.0,0.0
12159420,297.0150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.7732773423194885,0.3344888687133789,0.3051802814006805,296.9649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.8787291049957275,0.4969722628593445,0.4741771221160888,297.3721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.9990000128746032,0.8268736004829407,0.5134376883506775,297.0704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.7705957889556885,0.3311111330986023,0.3180754482746124,297.0639953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.6620882153511047,0.2078743577003479,0.9583159685134888,284.9977722167969,284.95001220703125,297.93560791015625,287.9080810546875,297.3963928222656,297.1899108886719,284.9985046386719,1.0,0.6032904982566833,0.3780159056186676,0.3780159056186676,1.0,1.0,-3.084920883178711,0.8539057970046997,2.2310149669647217,0.1598757058382034,0.9004727005958557,0.9004727005958557,0.0,191.3855743408203,196.0,40046.4609375,0.0,2679.7109375,1.0,280.9419860839844,283.56085205078125,290.86822509765625,293.4098205566406,293.1499938964844,293.1499938964844,280.6499938964844,35970.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9546657800674438,1.0,0.0,0.0,3.651560783386232,3.651588916778565,8.897138741303934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5900.05029296875,0.0,1709.2835693359375,1895.4371337890625,0.0,3904.896240234375,0.9350082874298096,1.0,0.0,3.0,1.0,0.0
12159480,297.0150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.7732773423194885,0.3344888687133789,0.3051802814006805,296.9649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.8787291049957275,0.4969722628593445,0.4741771221160888,297.3721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.9990000128746032,0.8268736004829407,0.5134376883506775,297.0704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.7705957889556885,0.3311111330986023,0.3180754482746124,297.0639953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.6620882153511047,0.2078743577003479,0.9583159685134888,284.9977722167969,284.95001220703125,297.93560791015625,287.9080810546875,297.3963928222656,297.1899108886719,284.9985046386719,1.0,0.6032904982566833,0.3780159056186676,0.3780159056186676,1.0,1.0,-3.084920883178711,0.8539057970046997,2.2310149669647217,0.1598757058382034,0.9004727005958557,0.9004727005958557,0.0,191.3855743408203,196.0,40046.4609375,0.0,2679.7109375,1.0,280.9419860839844,283.56085205078125,290.86822509765625,293.4098205566406,293.1499938964844,293.1499938964844,280.6499938964844,35970.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9546657800674438,1.0,0.0,0.0,3.651560783386232,3.651588916778565,8.897138741303934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5900.05029296875,0.0,1709.2835693359375,1895.4371337890625,0.0,3904.896240234375,0.9350082874298096,1.0,0.0,3.0,1.0,0.0
12159540,297.00555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8162841796875,0.7683429718017578,0.3318336308002472,0.3032658398151397,296.9548645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8158569335937,0.8732842206954956,0.4936225414276123,0.4715179204940796,297.33575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8155822753906,0.9990000128746032,0.8260229825973511,0.5200158953666687,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8162841796875,0.7662372589111328,0.3292934596538543,0.3167429268360138,297.05645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81707763671875,0.6575965881347656,0.2060295939445495,0.9514881372451782,284.8159484863281,284.95001220703125,297.8676452636719,287.879150390625,297.3605041503906,297.1664123535156,284.81402587890625,1.0,0.6040946841239929,0.3781372308731079,0.3781372308731079,1.0,1.0,-3.077526330947876,0.8517333269119263,2.22579312324524,0.1596481949090957,0.8972296118736267,0.8972296118736267,0.0,194.43429565429688,199.0,40923.7109375,0.0,2681.2607421875,1.0,280.6579895019531,283.34295654296875,290.9141845703125,293.5614624023437,293.1499938964844,293.1499938964844,280.95001220703125,36132.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9654321670532228,1.0,0.0,0.0,3.647628307342529,3.6476564407348633,8.877985919752973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5364.732421875,0.0,1705.5572509765625,1895.4371337890625,0.0,4000.8583984375,0.9341926574707032,1.0,0.0,3.0,1.0,0.0
12159600,297.00555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8162841796875,0.7683429718017578,0.3318336308002472,0.3032658398151397,296.9548645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8158569335937,0.8732842206954956,0.4936225414276123,0.4715179204940796,297.33575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8155822753906,0.9990000128746032,0.8260229825973511,0.5200158953666687,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8162841796875,0.7662372589111328,0.3292934596538543,0.3167429268360138,297.05645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81707763671875,0.6575965881347656,0.2060295939445495,0.9514881372451782,284.8159484863281,284.95001220703125,297.8676452636719,287.879150390625,297.3605041503906,297.1664123535156,284.81402587890625,1.0,0.6040946841239929,0.3781372308731079,0.3781372308731079,1.0,1.0,-3.077526330947876,0.8517333269119263,2.22579312324524,0.1596481949090957,0.8972296118736267,0.8972296118736267,0.0,194.43429565429688,199.0,40923.7109375,0.0,2681.2607421875,1.0,280.6579895019531,283.34295654296875,290.9141845703125,293.5614624023437,293.1499938964844,293.1499938964844,280.95001220703125,36132.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9654321670532228,1.0,0.0,0.0,3.647628307342529,3.6476564407348633,8.877985919752973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5364.732421875,0.0,1705.5572509765625,1895.4371337890625,0.0,4000.8583984375,0.9341926574707032,1.0,0.0,3.0,1.0,0.0
12159660,297.0035705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9687805175781,0.7633984684944153,0.3297869563102722,0.3012647032737732,296.9516906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9689636230469,0.8678091764450073,0.4908122420310974,0.4687101244926452,297.3089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9690856933594,0.9990000128746032,0.8256322145462036,0.5266869068145752,297.0586242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9687805175781,0.7618131041526794,0.327797919511795,0.3152599632740021,297.0514831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9684143066406,0.6530044078826904,0.2043325006961822,0.9439019560813904,284.96893310546875,284.95001220703125,297.79718017578125,287.84844970703125,297.33026123046875,297.15142822265625,284.9696350097656,1.0,0.6047820448875427,0.3783136010169983,0.3783136010169983,1.0,1.0,-3.0688579082489014,0.8492830395698547,2.2195746898651123,0.1592883914709091,0.8987463712692261,0.8987463712692261,0.0,197.51535034179688,187.0,39698.31640625,0.0,2680.48095703125,1.0,280.9419860839844,283.5417175292969,290.8075561523437,293.32867431640625,293.1499938964844,293.1499938964844,281.25,36013.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9535463452339172,1.0,0.0,0.0,3.646449565887451,3.646477699279785,8.872248713487352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5211.23486328125,0.0,1703.1904296875,1895.4371337890625,0.0,3894.853515625,0.9338592290878296,1.0,0.0,3.0,1.0,0.0
12159720,297.0035705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9687805175781,0.7633984684944153,0.3297869563102722,0.3012647032737732,296.9516906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9689636230469,0.8678091764450073,0.4908122420310974,0.4687101244926452,297.3089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9690856933594,0.9990000128746032,0.8256322145462036,0.5266869068145752,297.0586242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9687805175781,0.7618131041526794,0.327797919511795,0.3152599632740021,297.0514831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9684143066406,0.6530044078826904,0.2043325006961822,0.9439019560813904,284.96893310546875,284.95001220703125,297.79718017578125,287.84844970703125,297.33026123046875,297.15142822265625,284.9696350097656,1.0,0.6047820448875427,0.3783136010169983,0.3783136010169983,1.0,1.0,-3.0688579082489014,0.8492830395698547,2.2195746898651123,0.1592883914709091,0.8987463712692261,0.8987463712692261,0.0,197.51535034179688,187.0,39698.31640625,0.0,2680.48095703125,1.0,280.9419860839844,283.5417175292969,290.8075561523437,293.32867431640625,293.1499938964844,293.1499938964844,281.25,36013.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9535463452339172,1.0,0.0,0.0,3.646449565887451,3.646477699279785,8.872248713487352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5211.23486328125,0.0,1703.1904296875,1895.4371337890625,0.0,3894.853515625,0.9338592290878296,1.0,0.0,3.0,1.0,0.0
12159780,297.0105895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.140380859375,0.7642297148704529,0.3286370933055877,0.3000051975250244,296.958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1404113769531,0.8687373399734497,0.4889577627182007,0.4667106568813324,297.3096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1404113769531,0.9990000128746032,0.8276821374893188,0.5227680206298828,297.0624694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.140380859375,0.7629356384277344,0.3270256817340851,0.314310073852539,297.05242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1402282714844,0.6532154083251953,0.2031737118959427,0.937781810760498,285.1404113769531,284.95001220703125,297.72418212890625,287.81597900390625,297.3127746582031,297.1551818847656,285.1404113769531,1.0,0.6007328033447266,0.3784899711608886,0.3784899711608886,1.0,1.0,-3.0517449378967285,0.8439736366271973,2.2077713012695312,0.1581718921661377,0.9027454257011414,0.9027454257011414,0.0,194.8311004638672,175.0,38502.7890625,0.0,2633.249267578125,1.0,281.24169921875,283.758544921875,290.7547912597656,293.1871337890625,293.1499938964844,293.1499938964844,280.95001220703125,35816.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937879204750061,1.0,0.0,0.0,3.652546167373657,3.652574300765991,8.901940873329295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5725.51025390625,0.0,1709.3701171875,1895.4371337890625,0.0,3753.14306640625,0.935128688812256,1.0,0.0,3.0,1.0,0.0
12159840,297.0105895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.140380859375,0.7642297148704529,0.3286370933055877,0.3000051975250244,296.958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1404113769531,0.8687373399734497,0.4889577627182007,0.4667106568813324,297.3096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1404113769531,0.9990000128746032,0.8276821374893188,0.5227680206298828,297.0624694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.140380859375,0.7629356384277344,0.3270256817340851,0.314310073852539,297.05242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1402282714844,0.6532154083251953,0.2031737118959427,0.937781810760498,285.1404113769531,284.95001220703125,297.72418212890625,287.81597900390625,297.3127746582031,297.1551818847656,285.1404113769531,1.0,0.6007328033447266,0.3784899711608886,0.3784899711608886,1.0,1.0,-3.0517449378967285,0.8439736366271973,2.2077713012695312,0.1581718921661377,0.9027454257011414,0.9027454257011414,0.0,194.8311004638672,175.0,38502.7890625,0.0,2633.249267578125,1.0,281.24169921875,283.758544921875,290.7547912597656,293.1871337890625,293.1499938964844,293.1499938964844,280.95001220703125,35816.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937879204750061,1.0,0.0,0.0,3.652546167373657,3.652574300765991,8.901940873329295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5725.51025390625,0.0,1709.3701171875,1895.4371337890625,0.0,3753.14306640625,0.935128688812256,1.0,0.0,3.0,1.0,0.0
12159900,297.0097045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.7658488154411316,0.3276721835136413,0.2993197739124298,296.9573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.8706143498420715,0.4876648783683777,0.4656784832477569,297.3121032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.9990000128746032,0.8289366960525513,0.5182672142982483,297.0618591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.7647374272346497,0.3264136016368866,0.3138263821601867,297.0517883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.6544191837310791,0.2024946361780166,0.9348151683807372,284.9999084472656,284.95001220703125,297.686767578125,287.799072265625,297.3031616210937,297.1563720703125,284.9911499023437,1.0,0.5976254343986511,0.3785781264305115,0.3785781264305115,1.0,1.0,-3.0401289463043213,0.8402836322784424,2.199845314025879,0.1572457253932953,0.9017350673675536,0.9017350673675536,0.0,192.07861328125,175.0,39202.6796875,0.0,2596.632568359375,1.0,280.99859619140625,283.5807800292969,290.824462890625,293.3916320800781,293.1499938964844,293.1499938964844,280.95001220703125,35884.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9449069499969482,1.0,0.0,0.0,3.654823064804077,3.654851198196411,8.913043529901188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5572.00537109375,0.0,1712.7430419921875,1895.4371337890625,0.0,3816.9658203125,0.9356470704078674,1.0,0.0,3.0,1.0,0.0
12159960,297.0042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.939697265625,0.7672694325447083,0.3262466192245483,0.298113614320755,296.9516906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.939208984375,0.8724278211593628,0.485884428024292,0.4640953540802002,297.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388427734375,0.9990000128746032,0.829892098903656,0.5133213996887207,297.0576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397277832031,0.7664724588394165,0.325438529253006,0.3129528760910034,297.0487365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407043457031,0.6555606126785278,0.2015750408172607,0.9306890368461608,284.9393005371094,284.95001220703125,297.6487121582031,287.7816772460937,297.29010009765625,297.1529235839844,284.9367370605469,1.0,0.5938552021980286,0.378754049539566,0.378754049539566,1.0,1.0,-3.024827003479004,0.835567057132721,2.189260005950928,0.1561142951250076,0.901021122932434,0.901021122932434,0.0,188.9771270751953,178.0,39146.640625,0.0,2551.4873046875,1.0,280.9570617675781,283.52117919921875,290.8182678222656,293.35711669921875,293.1499938964844,293.1499938964844,280.6499938964844,35963.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9495319724082948,1.0,0.0,0.0,3.654771327972412,3.654799461364746,8.912791145121446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5843.14111328125,0.0,1713.2713623046875,1895.4371337890625,0.0,3858.74462890625,0.9357199668884276,1.0,0.0,3.0,1.0,0.0
12160020,296.9950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.770751953125,0.7669400572776794,0.3242669999599457,0.2964731454849243,296.9417419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.76922607421875,0.8723158836364746,0.4834386110305786,0.4619589447975158,297.3058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7681884765625,0.9990000128746032,0.8305462598800659,0.5111529231071472,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.770751953125,0.766545295715332,0.3240067362785339,0.3117195963859558,297.0433654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7738342285156,0.655207097530365,0.2002960741519928,0.9252790212631226,284.7695007324219,284.95001220703125,297.6034240722656,287.7607727050781,297.27203369140625,297.1454162597656,284.7624206542969,1.0,0.5912483334541321,0.3789596259593963,0.3789596259593963,1.0,1.0,-3.009685039520264,0.8310027122497559,2.178682327270508,0.1549140065908432,0.8980271220207214,0.8980271220207214,0.0,187.2874755859375,178.0,39939.80078125,0.0,2514.308837890625,1.0,280.68768310546875,283.31622314453125,290.836181640625,293.4750061035156,293.1499938964844,293.1499938964844,280.6499938964844,36119.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9604017734527588,1.0,0.0,0.0,3.652015447616577,3.652043581008911,8.899354497771128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5640.38427734375,0.0,1710.9722900390625,1895.4371337890625,0.0,3956.16650390625,0.935163915157318,1.0,0.0,3.0,1.0,0.0
12160080,296.9876403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7259521484375,0.765825092792511,0.3227266073226928,0.2951151728630066,296.9334411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7254333496094,0.8712689876556396,0.4815315008163452,0.4602073729038238,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7250671386719,0.9990000128746032,0.8305079936981201,0.5110344886779785,297.0434265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7259521484375,0.765735924243927,0.3228382170200348,0.3106619417667389,297.0385437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7269592285156,0.6541981101036072,0.1992632895708084,0.920844554901123,284.7255249023437,284.95001220703125,297.5707092285156,287.7455139160156,297.2567443847656,297.13677978515625,284.7230529785156,1.0,0.589713454246521,0.3791058361530304,0.3791058361530304,1.0,1.0,-2.999202013015747,0.8278449177742004,2.1713571548461914,0.1541496962308883,0.8962979912757874,0.8962979912757874,0.0,186.81727600097656,181.0,39873.82421875,0.0,2492.334716796875,1.0,280.65802001953125,283.2744140625,290.79931640625,293.40289306640625,293.1499938964844,293.1499938964844,280.95001220703125,36206.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9637271761894226,1.0,0.0,0.0,3.648059368133545,3.648087501525879,8.880083441908937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5266.47607421875,0.0,1706.6571044921875,1895.4371337890625,0.0,3985.739990234375,0.9343392252922058,1.0,0.0,3.0,1.0,0.0
12160140,296.9840393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87213134765625,0.7631910443305969,0.3202852308750152,0.2925744652748108,296.927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.8685202598571777,0.4781662821769714,0.4566793441772461,297.2894897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8723449707031,0.9990000128746032,0.8315856456756592,0.5119136571884155,297.0371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87213134765625,0.7635480165481567,0.3208366334438324,0.3085298538208008,297.0328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.6515153646469116,0.1972630470991134,0.9111821055412292,284.87225341796875,284.95001220703125,297.4902038574219,287.7074584960937,297.2300720214844,297.1305236816406,284.8727111816406,1.0,0.5870689153671265,0.3794576525688171,0.3794576525688171,1.0,1.0,-2.978776216506958,0.8218646049499512,2.156911611557007,0.1527410000562667,0.8964759707450867,0.8964759707450867,0.0,186.4569702148437,184.0,38548.14453125,0.0,2452.72314453125,1.0,280.9419860839844,283.4690246582031,290.6595764160156,293.11822509765625,293.1499938964844,293.1499938964844,281.25,36124.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9498751759529114,1.0,0.0,0.0,3.642869234085083,3.642897367477417,8.854834732119343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5100.6064453125,0.0,1699.53955078125,1895.4371337890625,0.0,3861.83740234375,0.9331104159355164,1.0,0.0,3.0,1.0,0.0
12160200,296.9840393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87213134765625,0.7631910443305969,0.3202852308750152,0.2925744652748108,296.927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.8685202598571777,0.4781662821769714,0.4566793441772461,297.2894897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8723449707031,0.9990000128746032,0.8315856456756592,0.5119136571884155,297.0371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87213134765625,0.7635480165481567,0.3208366334438324,0.3085298538208008,297.0328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.6515153646469116,0.1972630470991134,0.9111821055412292,284.87225341796875,284.95001220703125,297.4902038574219,287.7074584960937,297.2300720214844,297.1305236816406,284.8727111816406,1.0,0.5870689153671265,0.3794576525688171,0.3794576525688171,1.0,1.0,-2.978776216506958,0.8218646049499512,2.156911611557007,0.1527410000562667,0.8964759707450867,0.8964759707450867,0.0,186.4569702148437,184.0,38548.14453125,0.0,2452.72314453125,1.0,280.9419860839844,283.4690246582031,290.6595764160156,293.11822509765625,293.1499938964844,293.1499938964844,281.25,36124.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9498751759529114,1.0,0.0,0.0,3.642869234085083,3.642897367477417,8.854834732119343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5100.6064453125,0.0,1699.53955078125,1895.4371337890625,0.0,3861.83740234375,0.9331104159355164,1.0,0.0,3.0,1.0,0.0
12160260,296.9912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478515625,0.7613122463226318,0.3189050555229187,0.2911836802959442,296.9336853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479431152344,0.8663034439086914,0.4759652018547058,0.4544203579425812,297.2940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479736328125,0.9990000128746032,0.833806574344635,0.5132913589477539,297.04034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478515625,0.7618868350982666,0.3197236657142639,0.3073318004608154,297.0341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474853515625,0.6493670344352722,0.1959086060523986,0.9045946002006532,285.0479431152344,284.95001220703125,297.4071655273437,287.6674499511719,297.2120361328125,297.1370544433594,285.0480651855469,1.0,0.5857815742492676,0.3800717294216156,0.3800717294216156,1.0,1.0,-2.966679096221924,0.8193698525428772,2.1473090648651123,0.1529621928930282,0.899247407913208,0.899247407913208,0.0,186.67800903320312,187.0,37376.6796875,0.0,2431.670654296875,1.0,281.2416687011719,283.6907653808594,290.5957946777344,292.9595031738281,293.1499938964844,293.1499938964844,281.54998779296875,35941.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318346977233888,1.0,0.0,0.0,3.644383668899536,3.644411563873291,8.862198228598572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4987.20849609375,0.0,1700.065185546875,1895.4371337890625,0.0,3697.94677734375,0.9333348274230956,1.0,0.0,3.0,1.0,0.0
12160320,296.9912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478515625,0.7613122463226318,0.3189050555229187,0.2911836802959442,296.9336853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479431152344,0.8663034439086914,0.4759652018547058,0.4544203579425812,297.2940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479736328125,0.9990000128746032,0.833806574344635,0.5132913589477539,297.04034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478515625,0.7618868350982666,0.3197236657142639,0.3073318004608154,297.0341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474853515625,0.6493670344352722,0.1959086060523986,0.9045946002006532,285.0479431152344,284.95001220703125,297.4071655273437,287.6674499511719,297.2120361328125,297.1370544433594,285.0480651855469,1.0,0.5857815742492676,0.3800717294216156,0.3800717294216156,1.0,1.0,-2.966679096221924,0.8193698525428772,2.1473090648651123,0.1529621928930282,0.899247407913208,0.899247407913208,0.0,186.67800903320312,187.0,37376.6796875,0.0,2431.670654296875,1.0,281.2416687011719,283.6907653808594,290.5957946777344,292.9595031738281,293.1499938964844,293.1499938964844,281.54998779296875,35941.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318346977233888,1.0,0.0,0.0,3.644383668899536,3.644411563873291,8.862198228598572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4987.20849609375,0.0,1700.065185546875,1895.4371337890625,0.0,3697.94677734375,0.9333348274230956,1.0,0.0,3.0,1.0,0.0
12160380,297.00225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2308959960937,0.7595316171646118,0.3180068135261535,0.2903350591659546,296.9448547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2311096191406,0.8640908002853394,0.4743526577949524,0.4528371691703796,297.3027648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.23126220703125,0.9990000128746032,0.8365098834037781,0.5154478549957275,297.04803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2308959960937,0.7603166699409485,0.3191101253032684,0.3066986203193664,297.0394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2304077148437,0.6474286317825317,0.1949713975191116,0.900196373462677,285.2310791015625,284.95001220703125,297.3216552734375,287.62548828125,297.1967163085937,297.1483459472656,285.2319641113281,1.0,0.5855468511581421,0.380685806274414,0.380685806274414,1.0,1.0,-2.9602954387664795,0.8188270926475525,2.1414682865142822,0.1538673788309097,0.9045331478118896,0.9045331478118896,0.0,187.51834106445312,190.0,36379.76171875,0.0,2424.26806640625,1.0,281.54156494140625,283.91864013671875,290.5624084472656,292.8569030761719,293.1499938964844,293.1499938964844,281.25,35713.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9161156415939332,1.0,0.0,0.0,3.654151201248169,3.654179334640503,8.909766506803862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5495.4755859375,0.0,1710.615478515625,1895.4371337890625,0.0,3553.26904296875,0.935427725315094,1.0,0.0,3.0,1.0,0.0
12160440,297.00225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2308959960937,0.7595316171646118,0.3180068135261535,0.2903350591659546,296.9448547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2311096191406,0.8640908002853394,0.4743526577949524,0.4528371691703796,297.3027648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.23126220703125,0.9990000128746032,0.8365098834037781,0.5154478549957275,297.04803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2308959960937,0.7603166699409485,0.3191101253032684,0.3066986203193664,297.0394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2304077148437,0.6474286317825317,0.1949713975191116,0.900196373462677,285.2310791015625,284.95001220703125,297.3216552734375,287.62548828125,297.1967163085937,297.1483459472656,285.2319641113281,1.0,0.5855468511581421,0.380685806274414,0.380685806274414,1.0,1.0,-2.9602954387664795,0.8188270926475525,2.1414682865142822,0.1538673788309097,0.9045331478118896,0.9045331478118896,0.0,187.51834106445312,190.0,36379.76171875,0.0,2424.26806640625,1.0,281.54156494140625,283.91864013671875,290.5624084472656,292.8569030761719,293.1499938964844,293.1499938964844,281.25,35713.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9161156415939332,1.0,0.0,0.0,3.654151201248169,3.654179334640503,8.909766506803862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5495.4755859375,0.0,1710.615478515625,1895.4371337890625,0.0,3553.26904296875,0.935427725315094,1.0,0.0,3.0,1.0,0.0
12160500,297.00250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0953674316406,0.7582919001579285,0.3170995414257049,0.289832592010498,296.9454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0934143066406,0.8626273274421692,0.4731148481369018,0.451994240283966,297.2973937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0920104980469,0.9990000128746032,0.8369582295417786,0.5171242952346802,297.0486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0953369140625,0.7592431902885437,0.3185245990753174,0.3063766956329345,297.04022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.099365234375,0.6462563276290894,0.1943489760160446,0.8981455564498901,285.0937194824219,284.95001220703125,297.2779541015625,287.6037292480469,297.1831970214844,297.1464233398437,285.0849609375,1.0,0.5857014656066895,0.3809928596019745,0.3809928596019745,1.0,1.0,-2.957844018936157,0.8188018798828125,2.1390421390533447,0.1544526070356369,0.9041848182678224,0.9041848182678224,0.0,188.2748413085937,190.0,37118.08203125,0.0,2423.615478515625,1.0,281.2986145019531,283.7423095703125,290.6376342773437,293.0715637207031,293.1499938964844,293.1499938964844,281.25,35767.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924529790878296,1.0,0.0,0.0,3.658632040023804,3.6586601734161377,8.931630759434483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5353.505859375,0.0,1716.6666259765625,1895.4371337890625,0.0,3630.90185546875,0.9364444613456726,1.0,0.0,3.0,1.0,0.0
