time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12160560,296.9976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03668212890625,0.756121039390564,0.3156940340995788,0.2888040840625763,296.940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362243652344,0.8602583408355713,0.4713531136512756,0.4505952000617981,297.2820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.035888671875,0.9990000128746032,0.8363897800445557,0.5198320150375366,297.0451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03668212890625,0.7573680877685547,0.3175462782382965,0.3056646883487701,297.0380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376281738281,0.6443977355957031,0.1934474110603332,0.8949083685874939,285.0362854003906,284.95001220703125,297.2336120605469,287.5814819335937,297.16339111328125,297.1360168457031,285.0341491699219,1.0,0.5858693718910217,0.3811560571193695,0.3811560571193695,1.0,1.0,-2.953437328338623,0.8177525997161865,2.135684967041016,0.1544607579708099,0.9041447639465332,0.9041447639465332,0.0,189.48374938964844,193.0,37124.1015625,0.0,2421.68798828125,1.0,281.25738525390625,283.6847839355469,290.6305236816406,293.042236328125,293.1499938964844,293.1499938964844,280.95001220703125,35836.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930663287639618,1.0,0.0,0.0,3.6609349250793457,3.66096305847168,8.942877798290283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5617.2216796875,0.0,1720.0870361328125,1895.4371337890625,0.0,3687.219482421875,0.9370536208152772,1.0,0.0,3.0,1.0,0.0
12160620,296.98101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8215637207031,0.7503989338874817,0.3120832145214081,0.2859383523464203,296.9228820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8210144042969,0.8541144728660583,0.4669085144996643,0.4468452632427215,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8206481933594,0.9990000128746032,0.8330503702163696,0.5269147753715515,297.031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.821533203125,0.7523035407066345,0.3148405849933624,0.303490400314331,297.0282592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226013183594,0.6394634246826172,0.1910400390625,0.8857088685035706,284.82110595703125,284.95001220703125,297.14306640625,287.5354309082031,297.11383056640625,297.1022033691406,284.8186950683594,1.0,0.5860923528671265,0.3814824521541595,0.3814824521541595,1.0,1.0,-2.940333127975464,0.8141396641731262,2.126193284988404,0.1538811773061752,0.9006741046905518,0.9006741046905518,0.0,192.6157684326172,181.0,37844.5546875,0.0,2413.649658203125,1.0,280.958251953125,283.4339904785156,290.6017150878906,293.08172607421875,293.1499938964844,293.1499938964844,280.6499938964844,36065.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947683572769165,1.0,0.0,0.0,3.659311532974243,3.659339904785156,8.934948709793389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5692.63525390625,0.0,1719.7567138671875,1895.4371337890625,0.0,3842.0703125,0.9368358254432678,1.0,0.0,3.0,1.0,0.0
12160680,296.98101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8215637207031,0.7503989338874817,0.3120832145214081,0.2859383523464203,296.9228820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8210144042969,0.8541144728660583,0.4669085144996643,0.4468452632427215,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8206481933594,0.9990000128746032,0.8330503702163696,0.5269147753715515,297.031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.821533203125,0.7523035407066345,0.3148405849933624,0.303490400314331,297.0282592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226013183594,0.6394634246826172,0.1910400390625,0.8857088685035706,284.82110595703125,284.95001220703125,297.14306640625,287.5354309082031,297.11383056640625,297.1022033691406,284.8186950683594,1.0,0.5860923528671265,0.3814824521541595,0.3814824521541595,1.0,1.0,-2.940333127975464,0.8141396641731262,2.126193284988404,0.1538811773061752,0.9006741046905518,0.9006741046905518,0.0,192.6157684326172,181.0,37844.5546875,0.0,2413.649658203125,1.0,280.958251953125,283.4339904785156,290.6017150878906,293.08172607421875,293.1499938964844,293.1499938964844,280.6499938964844,36065.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947683572769165,1.0,0.0,0.0,3.659311532974243,3.659339904785156,8.934948709793389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5692.63525390625,0.0,1719.7567138671875,1895.4371337890625,0.0,3842.0703125,0.9368358254432678,1.0,0.0,3.0,1.0,0.0
12160740,296.9605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6018981933594,0.7477121353149414,0.3078752160072326,0.2822742164134979,296.8999938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.60125732421875,0.8516303300857544,0.461716890335083,0.4421111643314361,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.60076904296875,0.9990000128746032,0.8286256194114685,0.5260363817214966,297.0132141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.60186767578125,0.7502776980400085,0.3114897906780243,0.3004533350467682,297.01397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6031494140625,0.6368301510810852,0.1880549043416977,0.8728330731391907,284.6013488769531,284.95001220703125,297.04998779296875,287.4873046875,297.06103515625,297.0647277832031,284.5982971191406,1.0,0.5810129642486572,0.381808876991272,0.381808876991272,1.0,1.0,-2.9100775718688965,0.8046473264694214,2.1054303646087646,0.1514294594526291,0.8942686915397644,0.8942686915397644,0.0,191.0141143798828,169.0,38463.75,0.0,2351.37939453125,1.0,280.65838623046875,283.1833190917969,290.54180908203125,293.0687561035156,293.1499938964844,293.1499938964844,280.95001220703125,36353.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9615461826324464,1.0,0.0,0.0,3.6474318504333496,3.647459983825684,8.877029245013546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5111.74072265625,0.0,1706.96484375,1895.4371337890625,0.0,3966.356689453125,0.934295654296875,1.0,0.0,3.0,1.0,0.0
12160800,296.9605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6018981933594,0.7477121353149414,0.3078752160072326,0.2822742164134979,296.8999938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.60125732421875,0.8516303300857544,0.461716890335083,0.4421111643314361,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.60076904296875,0.9990000128746032,0.8286256194114685,0.5260363817214966,297.0132141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.60186767578125,0.7502776980400085,0.3114897906780243,0.3004533350467682,297.01397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6031494140625,0.6368301510810852,0.1880549043416977,0.8728330731391907,284.6013488769531,284.95001220703125,297.04998779296875,287.4873046875,297.06103515625,297.0647277832031,284.5982971191406,1.0,0.5810129642486572,0.381808876991272,0.381808876991272,1.0,1.0,-2.9100775718688965,0.8046473264694214,2.1054303646087646,0.1514294594526291,0.8942686915397644,0.8942686915397644,0.0,191.0141143798828,169.0,38463.75,0.0,2351.37939453125,1.0,280.65838623046875,283.1833190917969,290.54180908203125,293.0687561035156,293.1499938964844,293.1499938964844,280.95001220703125,36353.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9615461826324464,1.0,0.0,0.0,3.6474318504333496,3.647459983825684,8.877029245013546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5111.74072265625,0.0,1706.96484375,1895.4371337890625,0.0,3966.356689453125,0.934295654296875,1.0,0.0,3.0,1.0,0.0
12160860,296.95526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.73681640625,0.748716413974762,0.3049149811267853,0.2790661156177521,296.8916931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.73681640625,0.8532108664512634,0.4576875865459442,0.4377480745315552,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.73681640625,0.9990000128746032,0.8279484510421753,0.5178722739219666,297.00494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.73681640625,0.7517173886299133,0.3089034259319305,0.2975610792636871,297.006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7366943359375,0.6369441151618958,0.185521587729454,0.8597721457481384,284.73681640625,284.95001220703125,296.9544677734375,287.4375305175781,297.0276184082031,297.05474853515625,284.7366027832031,1.0,0.5728611350059509,0.3824096620082855,0.3824096620082855,1.0,1.0,-2.8719899654388428,0.7931475043296814,2.0788424015045166,0.1484340727329254,0.8925688862800598,0.8925688862800598,0.0,185.3907928466797,172.0,36958.02734375,0.0,2256.882568359375,1.0,280.94195556640625,283.3701171875,290.3794250488281,292.7481994628906,293.1499938964844,293.1499938964844,281.25,36306.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9454658627510072,1.0,0.0,0.0,3.6357309818267822,3.635759115219116,8.820167067824514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4932.28076171875,0.0,1691.9788818359375,1895.4371337890625,0.0,3822.024658203125,0.9315921664237976,1.0,0.0,3.0,1.0,0.0
12160920,296.95526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.73681640625,0.748716413974762,0.3049149811267853,0.2790661156177521,296.8916931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.73681640625,0.8532108664512634,0.4576875865459442,0.4377480745315552,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.73681640625,0.9990000128746032,0.8279484510421753,0.5178722739219666,297.00494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.73681640625,0.7517173886299133,0.3089034259319305,0.2975610792636871,297.006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7366943359375,0.6369441151618958,0.185521587729454,0.8597721457481384,284.73681640625,284.95001220703125,296.9544677734375,287.4375305175781,297.0276184082031,297.05474853515625,284.7366027832031,1.0,0.5728611350059509,0.3824096620082855,0.3824096620082855,1.0,1.0,-2.8719899654388428,0.7931475043296814,2.0788424015045166,0.1484340727329254,0.8925688862800598,0.8925688862800598,0.0,185.3907928466797,172.0,36958.02734375,0.0,2256.882568359375,1.0,280.94195556640625,283.3701171875,290.3794250488281,292.7481994628906,293.1499938964844,293.1499938964844,281.25,36306.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9454658627510072,1.0,0.0,0.0,3.6357309818267822,3.635759115219116,8.820167067824514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4932.28076171875,0.0,1691.9788818359375,1895.4371337890625,0.0,3822.024658203125,0.9315921664237976,1.0,0.0,3.0,1.0,0.0
12160980,296.9623718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.7493837475776672,0.3031610548496246,0.2771916687488556,296.8971252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.854000449180603,0.4549541473388672,0.4348333477973938,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.9990000128746032,0.8303226828575134,0.5129610896110535,297.00732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.7525519132614136,0.3072997629642486,0.2957559525966644,297.00689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.6367190480232239,0.1837715804576873,0.8506690859794617,284.9046630859375,284.95001220703125,296.8565673828125,287.38671875,297.0097351074219,297.0672607421875,284.9046325683594,1.0,0.5681124925613403,0.3830104768276214,0.3830104768276214,1.0,1.0,-2.847200870513916,0.7862017750740051,2.060999155044556,0.1467637866735458,0.8933625817298889,0.8933625817298889,0.0,181.9661560058593,175.0,35662.34765625,0.0,2197.70068359375,1.0,281.2415771484375,283.5876770019531,290.3005065917969,292.5628662109375,293.1499938964844,293.1499938964844,281.54998779296875,36146.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924363613128662,1.0,0.0,0.0,3.6298348903656006,3.629862785339356,8.79158164934779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4809.708984375,0.0,1683.4415283203125,1895.4371337890625,0.0,3629.37255859375,0.930125057697296,1.0,0.0,3.0,1.0,0.0
12161040,296.9623718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.7493837475776672,0.3031610548496246,0.2771916687488556,296.8971252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.854000449180603,0.4549541473388672,0.4348333477973938,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.9990000128746032,0.8303226828575134,0.5129610896110535,297.00732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.7525519132614136,0.3072997629642486,0.2957559525966644,297.00689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.6367190480232239,0.1837715804576873,0.8506690859794617,284.9046630859375,284.95001220703125,296.8565673828125,287.38671875,297.0097351074219,297.0672607421875,284.9046325683594,1.0,0.5681124925613403,0.3830104768276214,0.3830104768276214,1.0,1.0,-2.847200870513916,0.7862017750740051,2.060999155044556,0.1467637866735458,0.8933625817298889,0.8933625817298889,0.0,181.9661560058593,175.0,35662.34765625,0.0,2197.70068359375,1.0,281.2415771484375,283.5876770019531,290.3005065917969,292.5628662109375,293.1499938964844,293.1499938964844,281.54998779296875,36146.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924363613128662,1.0,0.0,0.0,3.6298348903656006,3.629862785339356,8.79158164934779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4809.708984375,0.0,1683.4415283203125,1895.4371337890625,0.0,3629.37255859375,0.930125057697296,1.0,0.0,3.0,1.0,0.0
12161100,296.9677429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.7493201494216919,0.3024962544441223,0.2764909565448761,296.90216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420837402344,0.8538846373558044,0.4538453221321106,0.4336682558059692,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434875488281,0.9990000128746032,0.8317010998725891,0.5118001699447632,297.0105285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04022216796875,0.7525600790977478,0.3067069947719574,0.2950965464115143,297.0091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360107421875,0.6363483667373657,0.1830872744321823,0.8471837639808655,285.041748046875,284.95001220703125,296.8067932128906,287.36090087890625,297.0019836425781,297.0754699707031,285.0500183105469,1.0,0.5665711164474487,0.3833108842372894,0.3833108842372894,1.0,1.0,-2.838577508926392,0.7840102314949036,2.054567337036133,0.1464279145002365,0.8952905535697937,0.8952905535697937,0.0,181.0579071044922,175.0,34760.93359375,0.0,2178.68994140625,1.0,281.4979553222656,283.7684020996094,290.250732421875,292.4027404785156,293.1499938964844,293.1499938964844,281.54998779296875,36025.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9121397733688354,1.0,0.0,0.0,3.629629611968994,3.629657506942749,8.790588026386104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4945.91552734375,0.0,1682.2879638671875,1895.4371337890625,0.0,3516.451171875,0.9300300478935242,1.0,0.0,3.0,1.0,0.0
12161160,296.9739685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.085205078125,0.7491804957389832,0.3019559681415558,0.275981456041336,296.90838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0853881835937,0.8536328077316284,0.4528874158859253,0.4327286183834076,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0855407714844,0.9990000128746032,0.8331272006034851,0.5111550092697144,297.0147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.085205078125,0.7524688243865967,0.3062386214733124,0.2946138083934784,297.0124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0847473144531,0.6359389424324036,0.1825150996446609,0.8443952202796936,285.0853576660156,284.95001220703125,296.7564697265625,287.3348693847656,296.9946594238281,297.08465576171875,285.0860595703125,1.0,0.5654930472373962,0.383756548166275,0.383756548166275,1.0,1.0,-2.832125186920166,0.7829065918922424,2.0492186546325684,0.1466950178146362,0.8966736793518066,0.8966736793518066,0.0,180.4910125732422,178.0,34583.29296875,0.0,2165.07177734375,1.0,281.5419311523437,283.8155517578125,290.2577819824219,292.44403076171875,293.1499938964844,293.1499938964844,281.8500061035156,35924.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905816912651062,1.0,0.0,0.0,3.631943941116333,3.631971836090088,8.801801527624775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4712.85302734375,0.0,1684.409423828125,1895.4371337890625,0.0,3457.7431640625,0.9304529428482056,1.0,0.0,3.0,1.0,0.0
12161220,296.98681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2670593261719,0.7482401132583618,0.3010254204273224,0.2751080095767975,296.9217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2673034667969,0.852353572845459,0.4511764049530029,0.4310624599456787,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2674560546875,0.9990000128746032,0.835770308971405,0.5115465521812439,297.024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26708984375,0.7516524791717529,0.305478572845459,0.2938476204872131,297.02008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2665405273437,0.6346961855888367,0.1815451085567474,0.8398191928863525,285.2672424316406,284.95001220703125,296.6543273925781,287.2821044921875,296.97833251953125,297.1014099121094,285.2680969238281,1.0,0.5643884539604187,0.3846478760242462,0.3846478760242462,1.0,1.0,-2.823118209838867,0.7820741534233093,2.041043996810913,0.1477479636669159,0.9024258255958556,0.9024258255958556,0.0,180.34716796875,181.0,33576.51953125,0.0,2149.263916015625,1.0,281.84149169921875,284.0420227050781,290.2206115722656,292.34356689453125,293.1499938964844,293.1499938964844,281.54998779296875,35676.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8905908465385437,1.0,0.0,0.0,3.643012046813965,3.643040180206299,8.855529358697822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5187.54833984375,0.0,1696.369140625,1895.4371337890625,0.0,3315.73291015625,0.932828962802887,1.0,0.0,3.0,1.0,0.0
12161280,296.98681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2670593261719,0.7482401132583618,0.3010254204273224,0.2751080095767975,296.9217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2673034667969,0.852353572845459,0.4511764049530029,0.4310624599456787,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2674560546875,0.9990000128746032,0.835770308971405,0.5115465521812439,297.024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26708984375,0.7516524791717529,0.305478572845459,0.2938476204872131,297.02008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2665405273437,0.6346961855888367,0.1815451085567474,0.8398191928863525,285.2672424316406,284.95001220703125,296.6543273925781,287.2821044921875,296.97833251953125,297.1014099121094,285.2680969238281,1.0,0.5643884539604187,0.3846478760242462,0.3846478760242462,1.0,1.0,-2.823118209838867,0.7820741534233093,2.041043996810913,0.1477479636669159,0.9024258255958556,0.9024258255958556,0.0,180.34716796875,181.0,33576.51953125,0.0,2149.263916015625,1.0,281.84149169921875,284.0420227050781,290.2206115722656,292.34356689453125,293.1499938964844,293.1499938964844,281.54998779296875,35676.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8905908465385437,1.0,0.0,0.0,3.643012046813965,3.643040180206299,8.855529358697822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5187.54833984375,0.0,1696.369140625,1895.4371337890625,0.0,3315.73291015625,0.932828962802887,1.0,0.0,3.0,1.0,0.0
12161340,296.9836120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694885253906,0.7453075647354126,0.2986562848091125,0.2735033333301544,296.9190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0689392089844,0.8490343689918518,0.4480372965335846,0.4286671578884125,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0685119628906,0.9990000128746032,0.8351621627807617,0.5148934721946716,297.0223083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694580078125,0.7490653395652771,0.3037126362323761,0.2926064133644104,297.0205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0706481933594,0.6320475935935974,0.1799560785293579,0.8341363072395325,285.06903076171875,284.95001220703125,296.5502624511719,287.2284240722656,296.9425964355469,297.0924072265625,285.0665283203125,1.0,0.5641303658485413,0.3855392336845398,0.3855392336845398,1.0,1.0,-2.8140170574188232,0.781186580657959,2.0328304767608643,0.1488757580518722,0.90245258808136,0.90245258808136,0.0,181.69351196289065,184.0,34269.83203125,0.0,2140.52587890625,1.0,281.5579833984375,283.8052673339844,290.2844543457031,292.5220947265625,293.1499938964844,293.1499938964844,281.25,35793.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9068021774291992,1.0,0.0,0.0,3.651343107223511,3.6513712406158447,8.896078043107991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5300.15966796875,0.0,1707.6893310546875,1895.4371337890625,0.0,3466.903564453125,0.9348061680793762,1.0,0.0,3.0,1.0,0.0
12161400,296.9836120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694885253906,0.7453075647354126,0.2986562848091125,0.2735033333301544,296.9190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0689392089844,0.8490343689918518,0.4480372965335846,0.4286671578884125,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0685119628906,0.9990000128746032,0.8351621627807617,0.5148934721946716,297.0223083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694580078125,0.7490653395652771,0.3037126362323761,0.2926064133644104,297.0205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0706481933594,0.6320475935935974,0.1799560785293579,0.8341363072395325,285.06903076171875,284.95001220703125,296.5502624511719,287.2284240722656,296.9425964355469,297.0924072265625,285.0665283203125,1.0,0.5641303658485413,0.3855392336845398,0.3855392336845398,1.0,1.0,-2.8140170574188232,0.781186580657959,2.0328304767608643,0.1488757580518722,0.90245258808136,0.90245258808136,0.0,181.69351196289065,184.0,34269.83203125,0.0,2140.52587890625,1.0,281.5579833984375,283.8052673339844,290.2844543457031,292.5220947265625,293.1499938964844,293.1499938964844,281.25,35793.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9068021774291992,1.0,0.0,0.0,3.651343107223511,3.6513712406158447,8.896078043107991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5300.15966796875,0.0,1707.6893310546875,1895.4371337890625,0.0,3466.903564453125,0.9348061680793762,1.0,0.0,3.0,1.0,0.0
12161460,296.9679870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8463134765625,0.7399117350578308,0.2949749827384949,0.2705676853656769,296.90240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.845703125,0.8432266712188721,0.4434366822242737,0.4247629940509796,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8452453613281,0.9990000128746032,0.8310286402702332,0.5212926268577576,297.00933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8462829589844,0.7441978454589844,0.3007896244525909,0.2902185916900635,297.01226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475646972656,0.6273486018180847,0.1774897277355194,0.8245980739593506,284.8457946777344,284.95001220703125,296.4444274902344,287.1739807128906,296.8901062011719,297.06060791015625,284.84307861328125,1.0,0.5639804005622864,0.386072039604187,0.386072039604187,1.0,1.0,-2.799159049987793,0.7774181962013245,2.0217409133911133,0.1483874469995498,0.8992651104927063,0.8992651104927063,0.0,184.3939208984375,187.0,34889.08203125,0.0,2128.756591796875,1.0,281.2583923339844,283.5464782714844,290.2469177246094,292.5487365722656,293.1499938964844,293.1499938964844,281.54998779296875,36027.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254075288772584,1.0,0.0,0.0,3.651135206222534,3.651163339614868,8.895065093383892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4768.41064453125,0.0,1709.177001953125,1895.4371337890625,0.0,3638.976318359375,0.9349185228347778,1.0,0.0,3.0,1.0,0.0
12161520,296.9679870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8463134765625,0.7399117350578308,0.2949749827384949,0.2705676853656769,296.90240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.845703125,0.8432266712188721,0.4434366822242737,0.4247629940509796,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8452453613281,0.9990000128746032,0.8310286402702332,0.5212926268577576,297.00933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8462829589844,0.7441978454589844,0.3007896244525909,0.2902185916900635,297.01226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475646972656,0.6273486018180847,0.1774897277355194,0.8245980739593506,284.8457946777344,284.95001220703125,296.4444274902344,287.1739807128906,296.8901062011719,297.06060791015625,284.84307861328125,1.0,0.5639804005622864,0.386072039604187,0.386072039604187,1.0,1.0,-2.799159049987793,0.7774181962013245,2.0217409133911133,0.1483874469995498,0.8992651104927063,0.8992651104927063,0.0,184.3939208984375,187.0,34889.08203125,0.0,2128.756591796875,1.0,281.2583923339844,283.5464782714844,290.2469177246094,292.5487365722656,293.1499938964844,293.1499938964844,281.54998779296875,36027.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254075288772584,1.0,0.0,0.0,3.651135206222534,3.651163339614868,8.895065093383892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4768.41064453125,0.0,1709.177001953125,1895.4371337890625,0.0,3638.976318359375,0.9349185228347778,1.0,0.0,3.0,1.0,0.0
12161580,296.96405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.7348157167434692,0.2922504246234894,0.2678960859775543,296.89654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.8376007676124573,0.4396844506263733,0.421005517244339,297.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.9990000128746032,0.8274297714233398,0.5277678966522217,297.0030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.7393963932991028,0.2983578741550445,0.2878160178661346,297.0071716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.6224722862243652,0.1752175837755203,0.8143695592880249,285.0028991699219,284.95001220703125,296.3369445800781,287.1187744140625,296.8455505371094,297.0401611328125,285.0034484863281,1.0,0.5638691782951355,0.3866048455238342,0.3866048455238342,1.0,1.0,-2.784029006958008,0.7735199928283691,2.0105092525482178,0.1476899832487106,0.9012601375579834,0.9012601375579834,0.0,187.1601104736328,175.0,33796.5234375,0.0,2116.934326171875,1.0,281.5420227050781,283.7512512207031,290.074462890625,292.243408203125,293.1499938964844,293.1499938964844,281.25,35929.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9119344353675842,1.0,0.0,0.0,3.652912378311157,3.652940511703491,8.903726893549901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5192.22265625,0.0,1710.681884765625,1895.4371337890625,0.0,3514.54736328125,0.9352879524230956,1.0,0.0,3.0,1.0,0.0
12161640,296.96405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.7348157167434692,0.2922504246234894,0.2678960859775543,296.89654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.8376007676124573,0.4396844506263733,0.421005517244339,297.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.9990000128746032,0.8274297714233398,0.5277678966522217,297.0030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.7393963932991028,0.2983578741550445,0.2878160178661346,297.0071716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.6224722862243652,0.1752175837755203,0.8143695592880249,285.0028991699219,284.95001220703125,296.3369445800781,287.1187744140625,296.8455505371094,297.0401611328125,285.0034484863281,1.0,0.5638691782951355,0.3866048455238342,0.3866048455238342,1.0,1.0,-2.784029006958008,0.7735199928283691,2.0105092525482178,0.1476899832487106,0.9012601375579834,0.9012601375579834,0.0,187.1601104736328,175.0,33796.5234375,0.0,2116.934326171875,1.0,281.5420227050781,283.7512512207031,290.074462890625,292.243408203125,293.1499938964844,293.1499938964844,281.25,35929.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9119344353675842,1.0,0.0,0.0,3.652912378311157,3.652940511703491,8.903726893549901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5192.22265625,0.0,1710.681884765625,1895.4371337890625,0.0,3514.54736328125,0.9352879524230956,1.0,0.0,3.0,1.0,0.0
12161700,296.9612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614501953125,0.7340700030326843,0.2907990515232086,0.2667697072029114,296.8930053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590393066406,0.8368104696273804,0.4377364218235016,0.4193505942821502,297.1092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85711669921875,0.9990000128746032,0.825445830821991,0.527279257774353,296.9996643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612976074219,0.7387526035308838,0.2970970869064331,0.2867461740970611,297.00469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665771484375,0.621479868888855,0.1740718483924865,0.8095352053642273,284.859375,284.95001220703125,296.2826538085937,287.0909118652344,296.8235778808594,297.0306396484375,284.84893798828125,1.0,0.561836302280426,0.3868712484836578,0.3868712484836578,1.0,1.0,-2.7730181217193604,0.7703558206558228,2.002662181854248,0.1470916867256164,0.8992945551872253,0.8992945551872253,0.0,186.5108337402344,175.0,34403.765625,0.0,2095.77880859375,1.0,281.2987060546875,283.56964111328125,290.11749267578125,292.4045104980469,293.1499938964844,293.1499938964844,281.25,36023.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9181429147720336,1.0,0.0,0.0,3.65252685546875,3.652554988861084,8.901847081688175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5041.78955078125,0.0,1710.89990234375,1895.4371337890625,0.0,3572.01025390625,0.935209572315216,1.0,0.0,3.0,1.0,0.0
12161760,296.954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7938842773437,0.7336345314979553,0.2889769077301025,0.2652249336242676,296.8858337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7932434082031,0.8365183472633362,0.435405433177948,0.4172590672969818,297.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.792724609375,0.9990000128746032,0.8231936097145081,0.5252347588539124,296.99365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7938537597656,0.7385293841362,0.2955540418624878,0.2853569686412811,297.0005798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7952575683594,0.6208243370056152,0.1727477759122848,0.8037301301956177,284.7933349609375,284.95001220703125,296.2279968261719,287.0628967285156,296.8003234863281,297.0193176269531,284.790283203125,1.0,0.5588690042495728,0.3872454762458801,0.3872454762458801,1.0,1.0,-2.757552146911621,0.7658930420875549,1.9916590452194207,0.1460997015237808,0.8975462317466736,0.8975462317466736,0.0,184.89556884765625,163.0,34282.30078125,0.0,2063.004150390625,1.0,281.2574462890625,283.5070495605469,290.0926208496094,292.34149169921875,293.1499938964844,293.1499938964844,281.54998779296875,36130.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216704964637756,1.0,0.0,0.0,3.649250984191896,3.649279117584229,8.885886018106248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4693.3232421875,0.0,1707.5828857421875,1895.4371337890625,0.0,3604.56689453125,0.934560477733612,1.0,0.0,3.0,1.0,0.0
12161820,296.95330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405212402344,0.7349775433540344,0.2863312661647796,0.2623818218708038,296.8823547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405517578125,0.838387668132782,0.4316898584365845,0.4132809042930603,297.0832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405822753906,0.9990000128746032,0.8217863440513611,0.5165365934371948,296.989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405212402344,0.7401795387268066,0.2930904626846313,0.2826489806175232,296.9970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403381347656,0.6212500929832458,0.1704915165901184,0.7921209931373596,284.9405517578125,284.95001220703125,296.11773681640625,287.00640869140625,296.7660827636719,297.0137939453125,284.9403686523437,1.0,0.55084627866745,0.3879939913749695,0.3879939913749695,1.0,1.0,-2.721697330474853,0.7552628517150879,1.9664345979690552,0.1433363854885101,0.8986534476280212,0.8986534476280212,0.0,179.15884399414062,166.0,33014.6484375,0.0,1978.99267578125,1.0,281.5419921875,283.7040710449219,289.9474792480469,292.0663146972656,293.1499938964844,293.1499938964844,281.8500061035156,36033.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905799925327301,1.0,0.0,0.0,3.647361278533936,3.6473894119262695,8.876685910763626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4543.89697265625,0.0,1704.48095703125,1895.4371337890625,0.0,3457.58544921875,0.9340804815292358,1.0,0.0,3.0,1.0,0.0
12161880,296.95330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405212402344,0.7349775433540344,0.2863312661647796,0.2623818218708038,296.8823547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405517578125,0.838387668132782,0.4316898584365845,0.4132809042930603,297.0832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405822753906,0.9990000128746032,0.8217863440513611,0.5165365934371948,296.989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405212402344,0.7401795387268066,0.2930904626846313,0.2826489806175232,296.9970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403381347656,0.6212500929832458,0.1704915165901184,0.7921209931373596,284.9405517578125,284.95001220703125,296.11773681640625,287.00640869140625,296.7660827636719,297.0137939453125,284.9403686523437,1.0,0.55084627866745,0.3879939913749695,0.3879939913749695,1.0,1.0,-2.721697330474853,0.7552628517150879,1.9664345979690552,0.1433363854885101,0.8986534476280212,0.8986534476280212,0.0,179.15884399414062,166.0,33014.6484375,0.0,1978.99267578125,1.0,281.5419921875,283.7040710449219,289.9474792480469,292.0663146972656,293.1499938964844,293.1499938964844,281.8500061035156,36033.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905799925327301,1.0,0.0,0.0,3.647361278533936,3.6473894119262695,8.876685910763626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4543.89697265625,0.0,1704.48095703125,1895.4371337890625,0.0,3457.58544921875,0.9340804815292358,1.0,0.0,3.0,1.0,0.0
12161940,296.9604187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1078186035156,0.7356215119361877,0.284913569688797,0.2608416080474853,296.888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1082458496094,0.8391170501708984,0.429399311542511,0.4108281433582306,297.1026306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1085510253906,0.9990000128746032,0.8230025172233582,0.5120521783828735,296.9917907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1078491210937,0.7408612370491028,0.2916238903999328,0.2810220718383789,296.9992370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1067810058594,0.6211023330688477,0.1690516918897628,0.7846581935882568,285.1081848144531,284.95001220703125,296.0226745605469,286.9577941894531,296.7461853027344,297.0226745605469,285.1097412109375,1.0,0.5467262268066406,0.3886326849460602,0.3886326849460602,1.0,1.0,-2.7005703449249268,0.749472439289093,1.9510979652404783,0.141913041472435,0.901886820793152,0.901886820793152,0.0,176.1305389404297,166.0,31899.67578125,0.0,1932.0145263671875,1.0,281.8357238769531,283.91973876953125,289.8637390136719,291.885009765625,293.1499938964844,293.1499938964844,281.8500061035156,35863.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8867927193641663,1.0,0.0,0.0,3.651216983795166,3.6512451171875,8.895463565750106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4694.0830078125,0.0,1708.0535888671875,1895.4371337890625,0.0,3280.200927734375,0.9348613619804382,1.0,0.0,3.0,1.0,0.0
12162000,296.96173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11138916015625,0.7356604933738708,0.2846856713294983,0.2606400847434997,296.8896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1115417480469,0.8391420841217041,0.4290294051170349,0.4104793667793274,297.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1116638183594,0.9990000128746032,0.8232086300849915,0.5115689635276794,296.992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11138916015625,0.7408952713012695,0.2913921475410461,0.2807981669902801,296.99981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1109619140625,0.6210207939147949,0.1688270717859268,0.7835949659347534,285.1115417480469,284.95001220703125,296.0062561035156,286.94940185546875,296.74285888671875,297.0244140625,285.11199951171875,1.0,0.5461942553520203,0.3887424767017364,0.3887424767017364,1.0,1.0,-2.69778060913086,0.7487671971321106,1.9490134716033936,0.14179228246212,0.9022451043128968,0.9022451043128968,0.0,175.78759765625,169.0,31852.212890625,0.0,1926.1195068359373,1.0,281.8414611816406,283.9239501953125,289.8658142089844,291.8922119140625,293.1499938964844,293.1499938964844,281.54998779296875,35848.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8852617144584656,1.0,0.0,0.0,3.652235269546509,3.6522634029388414,8.900425996216654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4983.0478515625,0.0,1709.2236328125,1895.4371337890625,0.0,3265.869140625,0.9350797533988952,1.0,0.0,3.0,1.0,0.0
12162060,296.9555358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.82891845703125,0.7338208556175232,0.2817006409168243,0.2584497630596161,296.8829650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8276062011719,0.8371702432632446,0.4250819683074951,0.4072774648666382,297.09246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8266296386719,0.9990000128746032,0.8213686347007751,0.5113966464996338,296.9863586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8288269042969,0.7392581701278687,0.2888012528419494,0.2787206768989563,296.9974060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.83172607421875,0.6189101934432983,0.1666917204856872,0.7750664949417114,284.8277893066406,284.95001220703125,295.89373779296875,286.8919372558594,296.4916381835937,297.0168762207031,284.8239440917969,1.0,0.5433202385902405,0.6332454681396484,0.6332454681396484,0.6000000238418579,1.0,-2.6783535480499268,1.2692749500274658,1.409078598022461,0.6658805012702942,0.8985381722450256,0.8985381722450256,0.0,175.09666442871094,172.0,31745.072265625,0.0,1891.7791748046875,1.0,281.5577697753906,283.6392822265625,289.9160461425781,292.0147705078125,293.1499938964844,293.1499938964844,281.8500061035156,36076.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952434659004211,1.0,0.0,0.0,3.651046514511109,3.6510746479034415,8.894633083400549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4481.00048828125,0.0,1709.4312744140625,1895.4371337890625,0.0,3359.20751953125,0.9349284172058104,1.0,0.0,3.0,1.0,0.0
12162120,296.9555358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.82891845703125,0.7338208556175232,0.2817006409168243,0.2584497630596161,296.8829650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8276062011719,0.8371702432632446,0.4250819683074951,0.4072774648666382,297.09246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8266296386719,0.9990000128746032,0.8213686347007751,0.5113966464996338,296.9863586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8288269042969,0.7392581701278687,0.2888012528419494,0.2787206768989563,296.9974060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.83172607421875,0.6189101934432983,0.1666917204856872,0.7750664949417114,284.8277893066406,284.95001220703125,295.89373779296875,286.8919372558594,296.4916381835937,297.0168762207031,284.8239440917969,1.0,0.5433202385902405,0.6332454681396484,0.6332454681396484,0.6000000238418579,1.0,-2.6783535480499268,1.2692749500274658,1.409078598022461,0.6658805012702942,0.8985381722450256,0.8985381722450256,0.0,175.09666442871094,172.0,31745.072265625,0.0,1891.7791748046875,1.0,281.5577697753906,283.6392822265625,289.9160461425781,292.0147705078125,293.1499938964844,293.1499938964844,281.8500061035156,36076.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952434659004211,1.0,0.0,0.0,3.651046514511109,3.6510746479034415,8.894633083400549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4481.00048828125,0.0,1709.4312744140625,1895.4371337890625,0.0,3359.20751953125,0.9349284172058104,1.0,0.0,3.0,1.0,0.0
12162180,296.9523620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.93359375,0.7319667935371399,0.2801036238670349,0.2568700909614563,296.8791198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349060058594,0.8352405428886414,0.4229384660720825,0.4051228761672973,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.93585205078125,0.9990000128746032,0.8197793960571289,0.512457013130188,296.9825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9337158203125,0.7375860810279846,0.2873470783233642,0.2772720754146576,296.9952697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9304504394531,0.617041826248169,0.1654766052961349,0.7694969773292542,284.9347229003906,284.95001220703125,295.8348693847656,286.86187744140625,296.2644348144531,297.009521484375,284.9392395019531,1.0,0.5422621369361877,0.7603870630264282,0.7603870630264282,0.3919999897480011,1.0,-2.66670560836792,1.7183600664138794,0.94834566116333,1.1165567636489868,0.8994261622428894,0.8994261622428894,0.0,175.3404083251953,172.0,30550.806640625,0.0,1876.1904296875,1.0,281.8045959472656,283.7913818359375,289.7991027832031,291.7502746582031,293.1499938964844,293.1499938964844,281.8500061035156,36038.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8844709396362305,1.0,0.0,0.0,3.649848937988281,3.6498770713806152,8.888799243322865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4564.03759765625,0.0,1707.6448974609375,1895.4371337890625,0.0,3258.46484375,0.934685230255127,1.0,0.0,3.0,1.0,0.0
12162240,296.9525756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231262207031,0.7307007908821106,0.278922289609909,0.2557475566864013,296.87860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92218017578125,0.8338492512702942,0.4212425947189331,0.4034639596939087,297.0726318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213562011719,0.9990000128746032,0.8186110854148865,0.5130919218063354,296.9812316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230651855469,0.7363750338554382,0.286198079586029,0.2761482894420624,296.99462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248962402344,0.6155664920806885,0.1644714027643203,0.764892041683197,284.9223327636719,284.95001220703125,295.7803039550781,286.8340759277344,295.9853210449219,297.005126953125,284.91754150390625,1.0,0.5415847301483154,0.8777484893798828,0.8777484893798828,0.2000000029802322,1.0,-2.65724515914917,2.238452911376953,0.4187924265861511,1.6370501518249512,0.8991774916648865,0.8991774916648865,0.0,175.5621337890625,175.0,29836.908203125,0.0,1864.8526611328125,1.0,281.8420715332031,283.7978515625,289.757080078125,291.7034912109375,293.1499938964844,293.1499938964844,282.1499938964844,36022.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759623169898987,1.0,0.0,0.0,3.649914741516113,3.6499428749084473,8.889119271771051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4303.2109375,0.0,1707.60791015625,1895.4371337890625,0.0,3178.73046875,0.9346486926078796,1.0,0.0,3.0,1.0,0.0
12162300,296.953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.7293232679367065,0.2777964770793915,0.2546709775924682,296.8792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.8323027491569519,0.4195851683616638,0.4018322825431824,297.0657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.9990000128746032,0.8174459338188171,0.5140709280967712,296.9806823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.7350301742553711,0.2850729823112488,0.2750455439090729,296.9944763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.6139340400695801,0.1634720712900161,0.7603200674057007,285.0181579589844,284.95001220703125,295.7232971191406,286.8050231933594,295.725830078125,297.000732421875,285.0259094238281,1.0,0.5411089658737183,1.0,1.0,0.0,1.0,-2.648356437683105,2.648329734802246,2.677763404790312e-05,2.047257423400879,0.9005299210548401,0.9005299210548401,0.0,176.01507568359375,175.0,28573.263671875,0.0,1855.4459228515625,1.0,282.0987243652344,283.9512939453125,289.6677551269531,291.47467041015625,293.1499938964844,293.1499938964844,282.1499938964844,35966.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8591748476028442,1.0,0.0,0.0,3.650360584259033,3.650388717651367,8.891290690371534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4388.58203125,0.0,1707.7508544921875,1895.4371337890625,0.0,3021.26611328125,0.9347525238990784,1.0,0.0,3.0,1.0,0.0
12162360,296.95709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.058349609375,0.7277778387069702,0.2768701314926147,0.2538181841373443,296.8819885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585021972656,0.8304948210716248,0.4181384742259979,0.4004423022270202,297.0602111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05859375,0.9990000128746032,0.8163677453994751,0.5158869624137878,296.9815979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583801269531,0.7334576845169067,0.2840906083583832,0.2741097211837768,296.995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579528808594,0.6120733618736267,0.1625730097293853,0.7562891244888306,285.0584716796875,284.95001220703125,295.6661376953125,286.7759094238281,295.6685485839844,296.9981384277344,285.0587463378906,1.0,0.5407956838607788,1.0,1.0,0.0,1.0,-2.6418728828430176,2.641867160797119,5.614949259324931e-06,2.042156457901001,0.9017022252082824,0.9017022252082824,0.0,176.6986083984375,163.0,28349.98046875,0.0,1848.7784423828125,1.0,282.1419372558594,283.9949951171875,289.6510925292969,291.47186279296875,293.1499938964844,293.1499938964844,281.8500061035156,35898.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8468288779258728,1.0,0.0,0.0,3.6528170108795166,3.6528451442718506,8.903261345949431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4684.3779296875,0.0,1710.3251953125,1895.4371337890625,0.0,2905.57861328125,0.9352476596832277,1.0,0.0,3.0,1.0,0.0
