time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12162420,296.95001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8062438964844,0.7272492051124573,0.2737305462360382,0.2513411343097687,296.873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8053283691406,0.8300994634628296,0.4139320850372314,0.3968607783317566,297.0271301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8045654296875,0.9990000128746032,0.8119020462036133,0.5120568871498108,296.9742736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.80615234375,0.7330998778343201,0.2812307476997375,0.2716446816921234,296.9916687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8082275390625,0.6108534336090088,0.1602505147457122,0.7464125752449036,284.8054504394531,284.95001220703125,295.5513610839844,286.7174987792969,295.5538024902344,296.9918518066406,284.8013000488281,1.0,0.5353603959083557,1.0,1.0,0.0,1.0,-2.6151814460754395,2.61517596244812,5.502119165612385e-06,2.021592617034912,0.897827684879303,0.897827684879303,0.0,173.83956909179688,151.0,28488.49609375,0.0,1796.30029296875,1.0,281.8575744628906,283.72821044921875,289.7196655273437,291.6109313964844,293.1499938964844,293.1499938964844,282.1499938964844,36116.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8519453406333923,1.0,0.0,0.0,3.6498560905456543,3.649884223937988,8.888833349374181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4237.02001953125,0.0,1708.2393798828125,1895.4371337890625,0.0,2953.49462890625,0.9346875548362732,1.0,0.0,3.0,1.0,0.0
12162480,296.95001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8062438964844,0.7272492051124573,0.2737305462360382,0.2513411343097687,296.873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8053283691406,0.8300994634628296,0.4139320850372314,0.3968607783317566,297.0271301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8045654296875,0.9990000128746032,0.8119020462036133,0.5120568871498108,296.9742736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.80615234375,0.7330998778343201,0.2812307476997375,0.2716446816921234,296.9916687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8082275390625,0.6108534336090088,0.1602505147457122,0.7464125752449036,284.8054504394531,284.95001220703125,295.5513610839844,286.7174987792969,295.5538024902344,296.9918518066406,284.8013000488281,1.0,0.5353603959083557,1.0,1.0,0.0,1.0,-2.6151814460754395,2.61517596244812,5.502119165612385e-06,2.021592617034912,0.897827684879303,0.897827684879303,0.0,173.83956909179688,151.0,28488.49609375,0.0,1796.30029296875,1.0,281.8575744628906,283.72821044921875,289.7196655273437,291.6109313964844,293.1499938964844,293.1499938964844,282.1499938964844,36116.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8519453406333923,1.0,0.0,0.0,3.6498560905456543,3.649884223937988,8.888833349374181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4237.02001953125,0.0,1708.2393798828125,1895.4371337890625,0.0,2953.49462890625,0.9346875548362732,1.0,0.0,3.0,1.0,0.0
12162540,296.9486999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9668884277344,0.7283496260643005,0.2714215815067291,0.2488304376602172,296.8706970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9672241210937,0.8316285610198975,0.4106228649616241,0.3932965695858001,297.02081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674377441406,0.9990000128746032,0.8098991513252258,0.5044630765914917,296.9707946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9669189453125,0.7344028353691101,0.2789702415466308,0.2691602408885956,296.98956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96600341796875,0.6111956238746643,0.1583227068185806,0.7365125417709351,284.9671630859375,284.95001220703125,295.4530334472656,286.6675109863281,295.4555358886719,296.98956298828125,284.968017578125,1.0,0.5283365845680237,1.0,1.0,0.0,1.0,-2.5838770866394043,2.583871841430664,5.370849521568744e-06,1.9972269535064693,0.8993885517120361,0.8993885517120361,0.0,168.96762084960938,151.0,27406.189453125,0.0,1729.2313232421875,1.0,282.13641357421875,283.9281005859375,289.5854797363281,291.3556823730469,293.1499938964844,293.1499938964844,282.1499938964844,36008.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342071175575256,1.0,0.0,0.0,3.648882627487183,3.6489107608795166,8.884093176675378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4344.95947265625,0.0,1706.2083740234375,1895.4371337890625,0.0,2787.6435546875,0.9344214797019958,1.0,0.0,3.0,1.0,0.0
12162600,296.94921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681396484375,0.7288363575935364,0.2710972428321838,0.2484964877367019,296.8709411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681091308594,0.832200288772583,0.4101281464099884,0.3927850723266601,297.0227355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96807861328125,0.9990000128746032,0.8098430037498474,0.5026955604553223,296.9707336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681396484375,0.7348948121070862,0.2786331474781036,0.2687990963459015,296.9895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9680480957031,0.6115027666091919,0.1580271273851394,0.7349830269813538,284.9681091308594,284.95001220703125,295.43609619140625,286.658935546875,295.4385986328125,296.9895935058594,284.9675598144531,1.0,0.5269808173179626,1.0,1.0,0.0,1.0,-2.5784659385681152,2.578460693359375,5.348316335584968e-06,1.9930135011672967,0.8994367122650146,0.8994367122650146,0.0,167.9082794189453,154.0,27319.658203125,0.0,1716.8251953125,1.0,282.1419982910156,283.9302978515625,289.5810852050781,291.3526611328125,293.1499938964844,293.1499938964844,282.45001220703125,36001.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322734832763672,1.0,0.0,0.0,3.6489999294281006,3.6490280628204346,8.884663316166552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4106.8330078125,0.0,1706.3004150390625,1895.4371337890625,0.0,2769.61962890625,0.9344366192817688,1.0,0.0,3.0,1.0,0.0
12162660,296.9593200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.15826416015625,0.7297943234443665,0.2695696353912353,0.246821641921997,296.8793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.15838623046875,0.8331693410873413,0.4074345231056213,0.3899328112602234,297.0499572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1584167480469,0.9990000128746032,0.8109764456748962,0.4971835911273956,296.9754333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.15826416015625,0.7357346415519714,0.2768321335315704,0.2668354213237762,296.9934387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.15789794921875,0.6113754510879517,0.1563780307769775,0.726492702960968,285.1583557128906,284.95001220703125,295.3205261230469,286.6002502441406,295.32305908203125,296.9932861328125,285.158447265625,1.0,0.5220478177070618,1.0,1.0,0.0,1.0,-2.553825616836548,2.553820371627808,5.245783995633246e-06,1.9735610485076904,0.9038245677947998,0.9038245677947998,0.0,164.34947204589844,157.0,26258.4140625,-0.0,1666.426513671875,1.0,282.44158935546875,284.15655517578125,289.50048828125,291.18707275390625,293.1499938964844,293.1499938964844,282.1499938964844,35792.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8081903457641602,1.0,0.0,0.0,3.6558258533477774,3.655853986740112,8.91793490609416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4498.52197265625,0.0,1713.320068359375,1895.4371337890625,0.0,2546.5380859375,0.93586927652359,1.0,0.0,3.0,1.0,0.0
12162720,296.9593200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.15826416015625,0.7297943234443665,0.2695696353912353,0.246821641921997,296.8793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.15838623046875,0.8331693410873413,0.4074345231056213,0.3899328112602234,297.0499572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1584167480469,0.9990000128746032,0.8109764456748962,0.4971835911273956,296.9754333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.15826416015625,0.7357346415519714,0.2768321335315704,0.2668354213237762,296.9934387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.15789794921875,0.6113754510879517,0.1563780307769775,0.726492702960968,285.1583557128906,284.95001220703125,295.3205261230469,286.6002502441406,295.32305908203125,296.9932861328125,285.158447265625,1.0,0.5220478177070618,1.0,1.0,0.0,1.0,-2.553825616836548,2.553820371627808,5.245783995633246e-06,1.9735610485076904,0.9038245677947998,0.9038245677947998,0.0,164.34947204589844,157.0,26258.4140625,-0.0,1666.426513671875,1.0,282.44158935546875,284.15655517578125,289.50048828125,291.18707275390625,293.1499938964844,293.1499938964844,282.1499938964844,35792.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8081903457641602,1.0,0.0,0.0,3.6558258533477774,3.655853986740112,8.91793490609416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4498.52197265625,0.0,1713.320068359375,1895.4371337890625,0.0,2546.5380859375,0.93586927652359,1.0,0.0,3.0,1.0,0.0
12162780,296.9555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.728263795375824,0.266792744398117,0.2447863668203354,296.8746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.8314158916473389,0.403554767370224,0.3867344260215759,297.0429382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.9990000128746032,0.8090574741363525,0.4964541792869568,296.97119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.7342256307601929,0.2742056846618652,0.2646801471710205,296.9923400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.6091687083244324,0.1542963087558746,0.7180494070053101,284.907470703125,284.95001220703125,295.20477294921875,286.5415954589844,295.20733642578125,296.99249267578125,284.9034118652344,1.0,0.5190794467926025,1.0,1.0,0.0,1.0,-2.533928155899048,2.5339231491088867,5.164045433048159e-06,1.958017945289612,0.901309370994568,0.901309370994568,0.0,163.31483459472656,160.0,26450.103515625,-0.0,1634.271240234375,1.0,282.1580505371094,283.8913879394531,289.5727844238281,291.3392333984375,293.1499938964844,293.1499938964844,281.8500061035156,35984.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.819678008556366,1.0,0.0,0.0,3.6575405597686768,3.6575686931610094,8.926302257350471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4571.25244140625,0.0,1716.9207763671875,1895.4371337890625,0.0,2652.58642578125,0.9363692998886108,1.0,0.0,3.0,1.0,0.0
12162840,296.9555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.728263795375824,0.266792744398117,0.2447863668203354,296.8746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.8314158916473389,0.403554767370224,0.3867344260215759,297.0429382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.9990000128746032,0.8090574741363525,0.4964541792869568,296.97119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.7342256307601929,0.2742056846618652,0.2646801471710205,296.9923400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.6091687083244324,0.1542963087558746,0.7180494070053101,284.907470703125,284.95001220703125,295.20477294921875,286.5415954589844,295.20733642578125,296.99249267578125,284.9034118652344,1.0,0.5190794467926025,1.0,1.0,0.0,1.0,-2.533928155899048,2.5339231491088867,5.164045433048159e-06,1.958017945289612,0.901309370994568,0.901309370994568,0.0,163.31483459472656,160.0,26450.103515625,-0.0,1634.271240234375,1.0,282.1580505371094,283.8913879394531,289.5727844238281,291.3392333984375,293.1499938964844,293.1499938964844,281.8500061035156,35984.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.819678008556366,1.0,0.0,0.0,3.6575405597686768,3.6575686931610094,8.926302257350471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4571.25244140625,0.0,1716.9207763671875,1895.4371337890625,0.0,2652.58642578125,0.9363692998886108,1.0,0.0,3.0,1.0,0.0
12162900,296.94781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7190246582031,0.7262026071548462,0.2648093104362488,0.2432206124067306,296.86688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7155456542969,0.8292717337608337,0.4010525643825531,0.3845964670181274,297.02227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7127380371094,0.9990000128746032,0.8063586950302124,0.4978286027908325,296.96490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7187194824219,0.7323368191719055,0.2724593877792358,0.263206273317337,296.9888610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7270202636719,0.6069281101226807,0.1529580801725387,0.7126582860946655,284.7160949707031,284.95001220703125,295.1468811035156,286.51226806640625,295.1494445800781,296.9891357421875,284.7014465332031,1.0,0.517988920211792,1.0,1.0,0.0,1.0,-2.522882461547852,2.5228774547576904,5.1189713303756434e-06,1.9494001865386963,0.8979057669639587,0.8979057669639587,0.0,163.610107421875,160.0,26805.806640625,-0.0,1620.3397216796875,1.0,281.9012145996094,283.6768798828125,289.5958251953125,291.45184326171875,293.1499938964844,293.1499938964844,281.8500061035156,36148.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8308035135269165,1.0,0.0,0.0,3.654433727264404,3.6544618606567374,8.91114382284286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4408.48486328125,0.0,1714.2333984375,1895.4371337890625,0.0,2755.92724609375,0.9357208609580994,1.0,0.0,3.0,1.0,0.0
12162960,296.9378967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6332092285156,0.723409116268158,0.2625543475151062,0.2413217276334762,296.8567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6322937011719,0.8264248371124268,0.3982656300067901,0.3821121454238891,296.9921569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6315612792969,0.9990000128746032,0.802594006061554,0.500119686126709,296.9566345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.63311767578125,0.7298060059547424,0.2704748809337616,0.2614635527133941,296.9837341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6352844238281,0.6039789319038391,0.1514322161674499,0.7063738107681274,284.6324462890625,284.95001220703125,295.0889892578125,286.4830017089844,295.0915832519531,296.9840393066406,284.62847900390625,1.0,0.5170378088951111,1.0,1.0,0.0,1.0,-2.510725498199463,2.5107204914093018,5.069612143415725e-06,1.939924240112305,0.894895076751709,0.894895076751709,0.0,164.32077026367188,163.0,26610.373046875,-0.0,1606.7666015625,1.0,281.8578491210937,283.60614013671875,289.5403137207031,291.3445739746094,293.1499938964844,293.1499938964844,282.1499938964844,36304.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356145620346069,1.0,0.0,0.0,3.647634983062744,3.647663116455078,8.878018320501724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4096.2568359375,0.0,1706.8525390625,1895.4371337890625,0.0,2800.77099609375,0.934303879737854,1.0,0.0,3.0,1.0,0.0
12163020,296.9336242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8081970214844,0.7183002829551697,0.2594104707241058,0.2381801903247833,296.85113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8083801269531,0.8210569620132446,0.3939586281776428,0.3777450621128082,296.9507751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8085021972656,0.9990000128746032,0.796366274356842,0.5048579573631287,296.9499816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8082275390625,0.7249684929847717,0.2673341929912567,0.2583160400390625,296.9784545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.80767822265625,0.5980361700057983,0.1487834900617599,0.6942370533943176,284.808349609375,284.95001220703125,294.97332763671875,286.424560546875,294.9759216308594,296.9785461425781,284.8087463378906,1.0,0.5155969858169556,1.0,1.0,0.0,1.0,-2.4890267848968506,2.489021778106689,4.98189365316648e-06,1.9228943586349487,0.894446074962616,0.894446074962616,0.0,165.9230499267578,151.0,25593.49609375,-0.0,1584.2060546875,1.0,282.141845703125,283.8207397460937,289.3466491699219,291.0204772949219,293.1499938964844,293.1499938964844,282.45001220703125,36216.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8149018883705139,1.0,0.0,0.0,3.6389331817626953,3.638961315155029,8.835709763843624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3962.281005859375,0.0,1695.3001708984375,1895.4371337890625,0.0,2608.40576171875,0.9322687387466432,1.0,0.0,3.0,1.0,0.0
12163080,296.9336242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8081970214844,0.7183002829551697,0.2594104707241058,0.2381801903247833,296.85113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8083801269531,0.8210569620132446,0.3939586281776428,0.3777450621128082,296.9507751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8085021972656,0.9990000128746032,0.796366274356842,0.5048579573631287,296.9499816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8082275390625,0.7249684929847717,0.2673341929912567,0.2583160400390625,296.9784545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.80767822265625,0.5980361700057983,0.1487834900617599,0.6942370533943176,284.808349609375,284.95001220703125,294.97332763671875,286.424560546875,294.9759216308594,296.9785461425781,284.8087463378906,1.0,0.5155969858169556,1.0,1.0,0.0,1.0,-2.4890267848968506,2.489021778106689,4.98189365316648e-06,1.9228943586349487,0.894446074962616,0.894446074962616,0.0,165.9230499267578,151.0,25593.49609375,-0.0,1584.2060546875,1.0,282.141845703125,283.8207397460937,289.3466491699219,291.0204772949219,293.1499938964844,293.1499938964844,282.45001220703125,36216.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8149018883705139,1.0,0.0,0.0,3.6389331817626953,3.638961315155029,8.835709763843624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3962.281005859375,0.0,1695.3001708984375,1895.4371337890625,0.0,2608.40576171875,0.9322687387466432,1.0,0.0,3.0,1.0,0.0
12163140,296.94146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.7185691595077515,0.257457286119461,0.2361388057470321,296.8580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.8213654160499573,0.3908647298812866,0.3745173811912536,296.9426574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.9990000128746032,0.7929752469062805,0.4999431371688843,296.9530334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.725091278553009,0.2651014029979706,0.2559411227703094,296.97967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.5968849658966064,0.1467283219099044,0.6839562654495239,285.00494384765625,284.95001220703125,294.85791015625,286.3663330078125,294.86053466796875,296.9796142578125,285.0049133300781,1.0,0.5097371935844421,1.0,1.0,0.0,1.0,-2.4615964889526367,2.4615917205810547,4.872627414442832e-06,1.901627898216248,0.8968455791473389,0.8968455791473389,0.0,162.60020446777344,139.0,24542.35546875,-0.0,1533.6473388671875,1.0,282.44146728515625,284.0522155761719,289.252197265625,290.83648681640625,293.1499938964844,293.1499938964844,282.75,36012.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7875127792358398,1.0,0.0,0.0,3.637836217880249,3.637864112854004,8.830382967062178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3869.51708984375,0.0,1692.4100341796875,1895.4371337890625,0.0,2357.847900390625,0.9318747520446776,1.0,0.0,3.0,1.0,0.0
12163200,296.94146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.7185691595077515,0.257457286119461,0.2361388057470321,296.8580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.8213654160499573,0.3908647298812866,0.3745173811912536,296.9426574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.9990000128746032,0.7929752469062805,0.4999431371688843,296.9530334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.725091278553009,0.2651014029979706,0.2559411227703094,296.97967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.5968849658966064,0.1467283219099044,0.6839562654495239,285.00494384765625,284.95001220703125,294.85791015625,286.3663330078125,294.86053466796875,296.9796142578125,285.0049133300781,1.0,0.5097371935844421,1.0,1.0,0.0,1.0,-2.4615964889526367,2.4615917205810547,4.872627414442832e-06,1.901627898216248,0.8968455791473389,0.8968455791473389,0.0,162.60020446777344,139.0,24542.35546875,-0.0,1533.6473388671875,1.0,282.44146728515625,284.0522155761719,289.252197265625,290.83648681640625,293.1499938964844,293.1499938964844,282.75,36012.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7875127792358398,1.0,0.0,0.0,3.637836217880249,3.637864112854004,8.830382967062178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3869.51708984375,0.0,1692.4100341796875,1895.4371337890625,0.0,2357.847900390625,0.9318747520446776,1.0,0.0,3.0,1.0,0.0
12163260,296.9534606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1969299316406,0.7223266959190369,0.2560271918773651,0.2345564067363739,296.86981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.197021484375,0.8254860043525696,0.3883516788482666,0.371825098991394,296.97027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.197021484375,0.9990000128746032,0.7931100130081177,0.4884393215179443,296.9604187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.19696044921875,0.7285886406898499,0.2633506059646606,0.2539774477481842,296.9852600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.19659423828125,0.5992364287376404,0.1451312005519867,0.6752766370773315,285.1969909667969,284.95001220703125,294.742919921875,286.3084411621094,294.7455749511719,296.9850769042969,285.19677734375,1.0,0.5013445615768433,1.0,1.0,0.0,1.0,-2.4298555850982666,2.429850816726685,4.747568254970247e-06,1.876925587654113,0.9017688632011414,0.9017688632011414,0.0,155.99378967285156,142.0,23475.02734375,-0.0,1464.9012451171875,1.0,282.74151611328125,284.27911376953125,289.2005920410156,290.71197509765625,293.1499938964844,293.1499938964844,282.45001220703125,35768.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7621793150901794,1.0,0.0,0.0,3.6455256938934326,3.645553588867188,8.867753535923839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4240.8955078125,0.0,1700.2056884765625,1895.4371337890625,0.0,2131.71484375,0.933475136756897,1.0,0.0,3.0,1.0,0.0
12163320,296.9534606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1969299316406,0.7223266959190369,0.2560271918773651,0.2345564067363739,296.86981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.197021484375,0.8254860043525696,0.3883516788482666,0.371825098991394,296.97027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.197021484375,0.9990000128746032,0.7931100130081177,0.4884393215179443,296.9604187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.19696044921875,0.7285886406898499,0.2633506059646606,0.2539774477481842,296.9852600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.19659423828125,0.5992364287376404,0.1451312005519867,0.6752766370773315,285.1969909667969,284.95001220703125,294.742919921875,286.3084411621094,294.7455749511719,296.9850769042969,285.19677734375,1.0,0.5013445615768433,1.0,1.0,0.0,1.0,-2.4298555850982666,2.429850816726685,4.747568254970247e-06,1.876925587654113,0.9017688632011414,0.9017688632011414,0.0,155.99378967285156,142.0,23475.02734375,-0.0,1464.9012451171875,1.0,282.74151611328125,284.27911376953125,289.2005920410156,290.71197509765625,293.1499938964844,293.1499938964844,282.45001220703125,35768.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7621793150901794,1.0,0.0,0.0,3.6455256938934326,3.645553588867188,8.867753535923839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4240.8955078125,0.0,1700.2056884765625,1895.4371337890625,0.0,2131.71484375,0.933475136756897,1.0,0.0,3.0,1.0,0.0
12163380,296.95391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.7232520580291748,0.254584789276123,0.2335165441036224,296.87030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.8265120387077332,0.3862788379192352,0.370136946439743,296.9810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.9990000128746032,0.7928280234336853,0.4842818081378937,296.9605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.7294597625732422,0.261930912733078,0.2527938783168793,296.98681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.5995813012123108,0.1440367251634597,0.6705650091171265,284.9973449707031,284.95001220703125,294.6741638183594,286.2738952636719,294.67681884765625,296.9868469238281,284.9864196777344,1.0,0.4980935156345367,1.0,1.0,0.0,1.0,-2.414494276046753,2.414489507675171,4.687456566898618e-06,1.8648680448532104,0.9003512859344482,0.9003512859344482,0.0,153.51231384277344,142.0,23770.998046875,-0.0,1435.141845703125,1.0,282.484130859375,284.0569763183594,289.30078125,290.91558837890625,293.1499938964844,293.1499938964844,282.45001220703125,35877.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7715153694152832,1.0,0.0,0.0,3.648570537567138,3.6485986709594727,8.88257318365504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4109.09716796875,0.0,1704.83740234375,1895.4371337890625,0.0,2214.306640625,0.9341933727264404,1.0,0.0,3.0,1.0,0.0
12163440,296.95037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.942626953125,0.7227060198783875,0.2532484829425812,0.2324248105287552,296.8667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416198730469,0.8260198831558228,0.3845126926898956,0.3685928881168365,296.9784240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407653808594,0.9990000128746032,0.7917147874832153,0.4831870794296264,296.9577941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425354003906,0.7290104627609253,0.26070037484169,0.2517186403274536,296.9859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450378417969,0.59880530834198,0.1431269198656082,0.6667267680168152,284.9417724609375,284.95001220703125,294.62847900390625,286.2509460449219,294.6311340332031,296.9860534667969,284.9373474121094,1.0,0.4963214993476867,1.0,1.0,0.0,1.0,-2.4041097164154053,2.4041051864624023,4.647160949389217e-06,1.856779217720032,0.8996893167495728,0.8996893167495728,0.0,152.65992736816406,145.0,23615.166015625,-0.0,1418.58642578125,1.0,282.4581298828125,284.0101928710937,289.2909240722656,290.8824462890625,293.1499938964844,293.1499938964844,282.75,35950.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7758060097694397,1.0,0.0,0.0,3.648526668548584,3.648554801940918,8.882358883965935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3851.87451171875,0.0,1705.322509765625,1895.4371337890625,0.0,2252.56787109375,0.9342625737190248,1.0,0.0,3.0,1.0,0.0
12163500,296.9488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.07049560546875,0.7215024828910828,0.2518277466297149,0.2309949994087219,296.8648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731811523437,0.8248284459114075,0.3825327754020691,0.366576999425888,296.9765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0753173828125,0.9990000128746032,0.790439784526825,0.4827812910079956,296.9559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0707397460937,0.7279280424118042,0.2592982351779938,0.2502979934215545,296.9854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638122558594,0.5972757339477539,0.1420378684997558,0.661629319190979,285.0727233886719,284.95001220703125,294.5715026855469,286.22235107421875,294.5741577148437,296.9854431152344,285.0833740234375,1.0,0.4944935441017151,1.0,1.0,0.0,1.0,-2.3916494846343994,2.3916447162628174,4.598975465341937e-06,1.8470337390899656,0.9017193913459778,0.9017193913459778,0.0,152.06825256347656,145.0,22861.896484375,-0.0,1400.6378173828125,1.0,282.7011108398437,284.1795959472656,289.1752014160156,290.6448669433594,293.1499938964844,293.1499938964844,282.75,35884.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7668302655220032,1.0,0.0,0.0,3.650279521942138,3.6503076553344727,8.890896765478828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3927.511474609375,0.0,1707.0343017578125,1895.4371337890625,0.0,2172.7431640625,0.9346871376037598,1.0,0.0,3.0,1.0,0.0
12163560,296.9509582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.11627197265625,0.7204845547676086,0.2507615983486175,0.2299239188432693,296.8666381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.11639404296875,0.8237075805664062,0.3809008002281189,0.364922434091568,296.97821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.116455078125,0.9990000128746032,0.7895063757896423,0.4827073812484741,296.95660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11627197265625,0.7269020676612854,0.2581363320350647,0.2491185218095779,296.98638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11578369140625,0.5957742929458618,0.1410848647356033,0.6571208238601685,285.1163635253906,284.95001220703125,294.51470947265625,286.19390869140625,294.5173645019531,296.986328125,285.1164855957031,1.0,0.4930911660194397,1.0,1.0,0.0,1.0,-2.3814492225646973,2.3814446926116943,4.559687567962101e-06,1.839035630226136,0.9033169746398926,0.9033169746398926,0.0,151.70703125,148.0,22645.39453125,-0.0,1386.5594482421875,1.0,282.7425231933594,284.2219543457031,289.13330078125,290.6215515136719,293.1499938964844,293.1499938964844,282.45001220703125,35805.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7596242427825928,1.0,0.0,0.0,3.65459942817688,3.654627799987793,8.911952704693249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4179.7353515625,0.0,1711.869873046875,1895.4371337890625,0.0,2109.278076171875,0.9355905652046204,1.0,0.0,3.0,1.0,0.0
12163620,296.9439392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664245605469,0.7169601321220398,0.2475483864545822,0.2274299263954162,296.8590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8654479980469,0.8199489712715149,0.3765572309494018,0.3612449169158935,296.94989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646240234375,0.9990000128746032,0.7845094203948975,0.4848919212818146,296.9501037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663330078125,0.7235211730003357,0.2550403177738189,0.2465084791183471,296.9833374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86883544921875,0.5914145708084106,0.1387119591236114,0.6474871635437012,284.8656005859375,284.95001220703125,294.4017944335937,286.1374816894531,294.4044494628906,296.9834899902344,284.861328125,1.0,0.4911539554595947,1.0,1.0,0.0,1.0,-2.3619532585144043,2.3619487285614014,4.48529863206204e-06,1.8238661289215088,0.9002555012702942,0.9002555012702942,0.0,152.12818908691406,151.0,22838.099609375,-0.0,1364.3909912109375,1.0,282.45806884765625,283.956298828125,289.1727600097656,290.7259826660156,293.1499938964844,293.1499938964844,282.1499938964844,36020.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7713853120803833,1.0,0.0,0.0,3.655088424682617,3.655116558074951,8.91433728611446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4239.486328125,0.0,1714.0970458984375,1895.4371337890625,0.0,2213.14990234375,0.935826063156128,1.0,0.0,3.0,1.0,0.0
12163680,296.9439392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664245605469,0.7169601321220398,0.2475483864545822,0.2274299263954162,296.8590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8654479980469,0.8199489712715149,0.3765572309494018,0.3612449169158935,296.94989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646240234375,0.9990000128746032,0.7845094203948975,0.4848919212818146,296.9501037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663330078125,0.7235211730003357,0.2550403177738189,0.2465084791183471,296.9833374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86883544921875,0.5914145708084106,0.1387119591236114,0.6474871635437012,284.8656005859375,284.95001220703125,294.4017944335937,286.1374816894531,294.4044494628906,296.9834899902344,284.861328125,1.0,0.4911539554595947,1.0,1.0,0.0,1.0,-2.3619532585144043,2.3619487285614014,4.48529863206204e-06,1.8238661289215088,0.9002555012702942,0.9002555012702942,0.0,152.12818908691406,151.0,22838.099609375,-0.0,1364.3909912109375,1.0,282.45806884765625,283.956298828125,289.1727600097656,290.7259826660156,293.1499938964844,293.1499938964844,282.1499938964844,36020.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7713853120803833,1.0,0.0,0.0,3.655088424682617,3.655116558074951,8.91433728611446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4239.486328125,0.0,1714.0970458984375,1895.4371337890625,0.0,2213.14990234375,0.935826063156128,1.0,0.0,3.0,1.0,0.0
12163740,296.9272155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5924377441406,0.7106767296791077,0.2432499378919601,0.2238705307245254,296.8408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5914306640625,0.8136259913444519,0.3710408806800842,0.3563891947269439,296.885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.590576171875,0.9990000128746032,0.775530993938446,0.4901966154575348,296.935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.59234619140625,0.7178061604499817,0.2510164380073547,0.2430069297552108,296.9736633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.594970703125,0.5844439268112183,0.1356296837329864,0.6349033117294312,284.5915832519531,284.95001220703125,294.28985595703125,286.0816955566406,294.2925109863281,296.9740295410156,284.5872497558594,1.0,0.4897646009922027,1.0,1.0,0.0,1.0,-2.338896036148072,2.3388915061950684,4.398183591547422e-06,1.8059457540512085,0.8933091759681702,0.8933091759681702,0.0,153.94381713867188,139.0,22998.357421875,-0.0,1343.7862548828125,1.0,282.1584167480469,283.671875,289.13525390625,290.7203063964844,293.1499938964844,293.1499938964844,282.45001220703125,36354.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7865772843360901,1.0,0.0,0.0,3.643406391143799,3.643434524536133,8.857446687215997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3802.655029296875,0.0,1701.9261474609375,1895.4371337890625,0.0,2349.389892578125,0.9333626627922058,1.0,0.0,3.0,1.0,0.0
12163800,296.9272155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5924377441406,0.7106767296791077,0.2432499378919601,0.2238705307245254,296.8408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5914306640625,0.8136259913444519,0.3710408806800842,0.3563891947269439,296.885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.590576171875,0.9990000128746032,0.775530993938446,0.4901966154575348,296.935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.59234619140625,0.7178061604499817,0.2510164380073547,0.2430069297552108,296.9736633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.594970703125,0.5844439268112183,0.1356296837329864,0.6349033117294312,284.5915832519531,284.95001220703125,294.28985595703125,286.0816955566406,294.2925109863281,296.9740295410156,284.5872497558594,1.0,0.4897646009922027,1.0,1.0,0.0,1.0,-2.338896036148072,2.3388915061950684,4.398183591547422e-06,1.8059457540512085,0.8933091759681702,0.8933091759681702,0.0,153.94381713867188,139.0,22998.357421875,-0.0,1343.7862548828125,1.0,282.1584167480469,283.671875,289.13525390625,290.7203063964844,293.1499938964844,293.1499938964844,282.45001220703125,36354.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7865772843360901,1.0,0.0,0.0,3.643406391143799,3.643434524536133,8.857446687215997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3802.655029296875,0.0,1701.9261474609375,1895.4371337890625,0.0,2349.389892578125,0.9333626627922058,1.0,0.0,3.0,1.0,0.0
12163860,296.9231872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7650756835937,0.7085678577423096,0.2399991750717163,0.2205186337232589,296.83477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7652282714844,0.811813235282898,0.3664869368076324,0.351655900478363,296.8486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7652893066406,0.9990000128746032,0.7683343291282654,0.4870345592498779,296.92828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7651062011719,0.7158836126327515,0.2475703954696655,0.2394358515739441,296.9672546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7645263671875,0.5808285474777222,0.1327369809150695,0.6209820508956909,284.76519775390625,284.95001220703125,294.1790466308594,286.0266418457031,294.1817321777344,296.9673767089844,284.7652282714844,1.0,0.4835142791271209,1.0,1.0,0.0,1.0,-2.3043811321258545,2.3043768405914307,4.26960150434752e-06,1.779202580451965,0.8922625184059143,0.8922625184059143,0.0,151.37237548828125,127.0,21950.794921875,-0.0,1292.70654296875,1.0,282.4418334960937,283.8843688964844,288.9319763183594,290.387451171875,293.1499938964844,293.1499938964844,282.75,36276.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7623922824859619,1.0,0.0,0.0,3.632521629333496,3.63254976272583,8.804601634437859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3670.6005859375,0.0,1687.7513427734375,1895.4371337890625,0.0,2133.58837890625,0.930832028388977,1.0,0.0,3.0,1.0,0.0
12163920,296.9231872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7650756835937,0.7085678577423096,0.2399991750717163,0.2205186337232589,296.83477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7652282714844,0.811813235282898,0.3664869368076324,0.351655900478363,296.8486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7652893066406,0.9990000128746032,0.7683343291282654,0.4870345592498779,296.92828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7651062011719,0.7158836126327515,0.2475703954696655,0.2394358515739441,296.9672546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7645263671875,0.5808285474777222,0.1327369809150695,0.6209820508956909,284.76519775390625,284.95001220703125,294.1790466308594,286.0266418457031,294.1817321777344,296.9673767089844,284.7652282714844,1.0,0.4835142791271209,1.0,1.0,0.0,1.0,-2.3043811321258545,2.3043768405914307,4.26960150434752e-06,1.779202580451965,0.8922625184059143,0.8922625184059143,0.0,151.37237548828125,127.0,21950.794921875,-0.0,1292.70654296875,1.0,282.4418334960937,283.8843688964844,288.9319763183594,290.387451171875,293.1499938964844,293.1499938964844,282.75,36276.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7623922824859619,1.0,0.0,0.0,3.632521629333496,3.63254976272583,8.804601634437859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3670.6005859375,0.0,1687.7513427734375,1895.4371337890625,0.0,2133.58837890625,0.930832028388977,1.0,0.0,3.0,1.0,0.0
12163980,296.9309387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617614746094,0.7115081548690796,0.2379018366336822,0.2182492464780807,296.84112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9619445800781,0.8149985671043396,0.3631274402141571,0.3480707108974457,296.86016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620361328125,0.9990000128746032,0.7656436562538147,0.4762434661388397,296.9306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617614746094,0.71833735704422,0.244996428489685,0.2366377264261245,296.9682922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609680175781,0.5816352963447571,0.1305189877748489,0.609350323677063,284.9619140625,285.0498046875,294.06951904296875,285.972412109375,294.0722045898437,296.9682006835937,284.9620361328125,1.0,0.4745454788208008,1.0,1.0,0.0,1.0,-2.267053604125977,2.2670493125915527,4.132610683882376e-06,1.7501686811447144,0.8922403454780579,0.8922403454780579,0.0,145.15199279785156,130.0,20893.041015625,-0.0,1225.5911865234375,1.0,282.7417297363281,284.1167907714844,288.8321838378906,290.19439697265625,293.1499938964844,293.1499938964844,283.04998779296875,36162.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7294934988021851,1.0,0.0,0.0,3.626872539520264,3.6269004344940186,8.777237781032454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3580.9462890625,0.0,1679.88427734375,1895.4371337890625,0.0,1850.8255615234373,0.929434061050415,1.0,0.0,3.0,1.0,0.0
12164040,296.9309387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617614746094,0.7115081548690796,0.2379018366336822,0.2182492464780807,296.84112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9619445800781,0.8149985671043396,0.3631274402141571,0.3480707108974457,296.86016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620361328125,0.9990000128746032,0.7656436562538147,0.4762434661388397,296.9306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617614746094,0.71833735704422,0.244996428489685,0.2366377264261245,296.9682922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609680175781,0.5816352963447571,0.1305189877748489,0.609350323677063,284.9619140625,285.0498046875,294.06951904296875,285.972412109375,294.0722045898437,296.9682006835937,284.9620361328125,1.0,0.4745454788208008,1.0,1.0,0.0,1.0,-2.267053604125977,2.2670493125915527,4.132610683882376e-06,1.7501686811447144,0.8922403454780579,0.8922403454780579,0.0,145.15199279785156,130.0,20893.041015625,-0.0,1225.5911865234375,1.0,282.7417297363281,284.1167907714844,288.8321838378906,290.19439697265625,293.1499938964844,293.1499938964844,283.04998779296875,36162.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7294934988021851,1.0,0.0,0.0,3.626872539520264,3.6269004344940186,8.777237781032454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3580.9462890625,0.0,1679.88427734375,1895.4371337890625,0.0,1850.8255615234373,0.929434061050415,1.0,0.0,3.0,1.0,0.0
12164100,296.9364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1109619140625,0.7124422788619995,0.2370566129684448,0.2173468023538589,296.8463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1142272949219,0.8159498572349548,0.3616793751716614,0.3465467989444732,296.8763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1169128417969,0.9990000128746032,0.7653910517692566,0.4724257290363312,296.93359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1112365722656,0.7190331220626831,0.2438916712999344,0.2354566305875778,296.9708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1023254394531,0.5816972255706787,0.1296146363019943,0.6046279668807983,285.1136779785156,285.1170654296875,294.0152587890625,285.9456481933594,294.0179443359375,296.9705810546875,285.1264343261719,1.0,0.4715044498443603,1.0,1.0,0.0,1.0,-2.2524514198303223,2.252447366714477,4.079447535332292e-06,1.738684892654419,0.8929784297943115,0.8929784297943115,0.0,142.93746948242188,130.0,20148.12890625,-0.0,1200.694580078125,1.0,282.9978942871094,284.3063049316406,288.7724609375,290.0343322753906,293.1499938964844,293.1499938964844,283.04998779296875,36108.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7105478048324585,1.0,0.0,0.0,3.624706745147705,3.62473464012146,8.766758128331276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3672.877197265625,0.0,1676.7899169921875,1895.4371337890625,0.0,1694.9681396484375,0.928939938545227,1.0,0.0,3.0,1.0,0.0
12164160,296.9430236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.16510009765625,0.7129913568496704,0.2363490164279937,0.2166439890861511,296.8527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.16534423828125,0.8164174556732178,0.3603888154029846,0.3452510833740234,296.89373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1654968261719,0.9990000128746032,0.765367329120636,0.4698112308979034,296.9375,297.1499938964844,293.1499938964844,0.0,-0.0,285.16510009765625,0.7193222045898438,0.2429056465625763,0.2344506084918975,296.97442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16424560546875,0.5814733505249023,0.1288347393274307,0.6006984114646912,285.165283203125,285.1838684082031,293.9613952636719,285.91912841796875,293.9640808105469,296.9742126464844,285.1658935546875,1.0,0.4691114723682403,1.0,1.0,0.0,1.0,-2.2409780025482178,2.240973949432373,4.038018687424483e-06,1.7297123670578003,0.8927581906318665,0.8927581906318665,0.0,141.38900756835938,133.0,19938.80078125,-0.0,1182.0550537109375,1.0,283.0418701171875,284.3547058105469,288.7860107421875,290.07696533203125,293.1499938964844,293.1499938964844,283.1499938964844,36071.25390625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6988516449928284,1.0,0.0,0.0,3.624035358428955,3.62406325340271,8.763511232245946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3639.317138671875,0.0,1675.6845703125,1895.4371337890625,0.0,1601.7022705078125,0.9267134666442872,1.0,0.0,3.0,1.0,0.0
12164220,296.9515075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2265319824219,0.7124575972557068,0.2345904558897018,0.2151320874691009,296.8614196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2264404296875,0.8156481981277466,0.3575066924095154,0.342595100402832,296.9133605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2263488769531,0.9990000128746032,0.764130711555481,0.4675816893577575,296.9424743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2265014648437,0.7184225916862488,0.2407216578722,0.2324203997850418,296.9805603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2265930175781,0.5797591209411621,0.1272346377372741,0.5934245586395264,285.2264709472656,285.3160095214844,293.8548278808594,285.86688232421875,293.8575134277344,296.9804077148437,285.225830078125,1.0,0.4658651649951935,1.0,1.0,0.0,1.0,-2.2221150398254395,2.2221109867095947,3.970475972892018e-06,1.715007781982422,0.891224205493927,0.891224205493927,0.0,139.80975341796875,136.0,19405.037109375,-0.0,1155.419677734375,1.0,283.1469421386719,284.434326171875,288.80889892578125,290.0870666503906,293.1499938964844,293.1499938964844,283.1499938964844,35747.37890625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6866667866706848,1.0,0.0,0.0,3.6016616821289062,3.601689338684082,8.655638907839602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3686.992919921875,0.0,1645.7271728515625,1895.4371337890625,0.0,1507.16064453125,0.9199405908584596,1.0,0.0,3.0,1.0,0.0
