time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12164280,296.9515075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2265319824219,0.7124575972557068,0.2345904558897018,0.2151320874691009,296.8614196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2264404296875,0.8156481981277466,0.3575066924095154,0.342595100402832,296.9133605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2263488769531,0.9990000128746032,0.764130711555481,0.4675816893577575,296.9424743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2265014648437,0.7184225916862488,0.2407216578722,0.2324203997850418,296.9805603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2265930175781,0.5797591209411621,0.1272346377372741,0.5934245586395264,285.2264709472656,285.3160095214844,293.8548278808594,285.86688232421875,293.8575134277344,296.9804077148437,285.225830078125,1.0,0.4658651649951935,1.0,1.0,0.0,1.0,-2.2221150398254395,2.2221109867095947,3.970475972892018e-06,1.715007781982422,0.891224205493927,0.891224205493927,0.0,139.80975341796875,136.0,19405.037109375,-0.0,1155.419677734375,1.0,283.1469421386719,284.434326171875,288.80889892578125,290.0870666503906,293.1499938964844,293.1499938964844,283.1499938964844,35747.37890625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6866667866706848,1.0,0.0,0.0,3.6016616821289062,3.601689338684082,8.655638907839602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3686.992919921875,0.0,1645.7271728515625,1895.4371337890625,0.0,1507.16064453125,0.9199405908584596,1.0,0.0,3.0,1.0,0.0
12164340,296.9536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2112121582031,0.7097036838531494,0.0,0.213225170969963,296.8638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2109375,0.8126577734947205,0.0,0.3395465314388275,296.9089660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2107238769531,0.9990000128746032,0.0,0.4687577486038208,296.9427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.211181640625,0.7155321836471558,0.0,0.2301022857427597,296.9834899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2118225097656,0.576101541519165,0.0,0.5855891108512878,285.21099853515625,294.1499938964844,293.75,285.8157043457031,293.7526550292969,296.98345947265625,285.2097473144531,0.0,0.0,1.0,1.0,0.0,1.0,-2.205378770828247,2.2053747177124023,3.911119620170211e-06,1.701998233795166,0.0,0.0,0.0,139.86245727539062,60.0,19064.513671875,-0.0,1137.561279296875,0.0,283.1499328613281,284.43145751953125,288.8139953613281,290.0955810546875,293.1499938964844,293.1499938964844,278.1499938964844,35203.38671875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5570731163024902,3.5571000576019287,8.442652301710041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1587.8056640625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164400,296.9536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2112121582031,0.7097036838531494,0.0,0.213225170969963,296.8638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2109375,0.8126577734947205,0.0,0.3395465314388275,296.9089660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2107238769531,0.9990000128746032,0.0,0.4687577486038208,296.9427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.211181640625,0.7155321836471558,0.0,0.2301022857427597,296.9834899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2118225097656,0.576101541519165,0.0,0.5855891108512878,285.21099853515625,294.1499938964844,293.75,285.8157043457031,293.7526550292969,296.98345947265625,285.2097473144531,0.0,0.0,1.0,1.0,0.0,1.0,-2.205378770828247,2.2053747177124023,3.911119620170211e-06,1.701998233795166,0.0,0.0,0.0,139.86245727539062,60.0,19064.513671875,-0.0,1137.561279296875,0.0,283.1499328613281,284.43145751953125,288.8139953613281,290.0955810546875,293.1499938964844,293.1499938964844,278.1499938964844,35203.38671875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5570731163024902,3.5571000576019287,8.442652301710041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1587.8056640625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164460,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.3489074707031,0.0103599168360233,0.0,0.0016023666830733,297.1811828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3532409667969,0.4145954251289367,0.0,0.0016873823478817,297.6088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3548889160156,0.4145954251289367,0.0,0.0012462969170883,297.1511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.34918212890625,0.1091787740588188,0.0,0.0016873703571036,297.0975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.32830810546875,0.0,0.0,0.0080037703737616,285.3734741210937,294.1499938964844,293.6949462890625,285.78955078125,293.5978088378906,296.5657653808594,284.55908203125,0.0,0.0,0.787757396697998,0.787757396697998,0.2122426182031631,1.0,-0.0170759502798318,0.017192754894495,-0.0001168054513982,-0.0214922185987234,0.0,0.0,0.0,-0.0900086760520935,60.0,1144.306396484375,-0.0,-1.987928044400178e-05,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,9.245122782886028e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6924880550869825e-12,1.692656973785456e-12,4.708522150527422e-18,7.781227745473629e-11,7.781215255464602e-11,1.2014823543623346e-16,0.0,0.0,-0.0,0.0,0.0,3.42706703504723e-21,1.2506073887825041e-19,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164520,297.4912414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3369445800781,0.0,0.0,0.0008476158254779,297.443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3406066894531,0.0,0.0,0.0013074731687083,298.0353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3394775390625,0.0,0.0,0.0019875445868819,297.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.33721923828125,0.0,0.0,0.0009125439100898,297.2330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.319580078125,0.0,0.0,0.0025075909215956,285.3544311523437,294.1499938964844,293.6464233398437,285.7675170898437,293.6070556640625,296.07037353515625,284.2698059082031,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.010618831962347,0.0120205879211425,-0.0014017558423802,-0.0250079631805419,0.0,0.0,0.0,-0.0568669289350509,60.0,506.4321594238281,-0.0,-5.61695469514234e-06,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5317972586017254e-29,1.8161016828226768e-29,2.12690450742091e-32,-4.78949568787085e-18,-4.785985960531788e-18,-3.509626768763412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164580,297.6791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341064453125,0.0,0.0,0.0001191442424897,297.6541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.336669921875,0.0,0.0,0.0001360356254735,298.3117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.332275390625,0.0,0.0,0.0001265105674974,297.50225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3343200683594,0.0,0.0,0.0001259732089238,297.3700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3178405761719,0.0,0.0,0.0005511431372724,285.349853515625,294.1499938964844,293.5948791503906,285.7451171875,293.6092834472656,295.4626770019531,284.14581298828125,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0012708560097962,0.0053220689296722,-0.0040512131527066,-0.0293457675725221,0.0,0.0,0.0,-0.0103674903512001,60.0,199.49969482421875,-0.0,-1.1009785083615503e-07,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.973610084257885e-36,1.2088089684902635e-35,3.057728492610774e-36,-2.4576217776720955e-20,-1.9312316623833382e-20,-5.263901152887573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164640,297.8194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3330383300781,0.0,0.0,0.0001015034868032,297.8143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3355712890625,0.0,0.0,0.0001077231936505,298.4881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.331298828125,0.0,0.0,8.161941514117643e-05,297.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.333251953125,0.0,0.0,0.0001069282589014,297.4940490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3169250488281,0.0,0.0,0.0005035366048105,285.34820556640625,294.1499938964844,293.5435485839844,285.72381591796875,293.6089172363281,294.97344970703125,284.1120300292969,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010816373396664,0.0014263757038861,-0.0003447384515311,-0.0330475494265556,0.0,0.0,0.0,-0.0111061949282884,60.0,77.42622375488281,-0.0,-7.978032812161474e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.580061029264471e-40,1.1969947534201159e-39,5.9640383680435674e-40,2.4933293633363558e-21,1.3334955228953918e-21,1.1598338404409636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164700,297.92822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3319702148437,0.0,0.0,9.994852007366716e-05,297.9389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.33447265625,0.0,0.0,0.000105252242065,298.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3302307128906,0.0,0.0,7.774145342409611e-05,297.7351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3321838378906,0.0,0.0,0.0001052507141139,297.60333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3159484863281,0.0,0.0,0.0004992377362214,285.3465270996094,294.1499938964844,293.49237060546875,285.7035522460937,293.6080322265625,294.5994567871094,284.1140441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657362872734,6.388150808334103e-08,0.0010656723752617,-0.0343316309154033,0.0,0.0,0.0,-0.0114950779825448,60.0,32.647552490234375,-0.0,-7.73418733501785e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5223372357846707e-44,-2.942726775082116e-44,-1.6815581571897805e-44,2.617241261434869e-21,1.308713022106654e-21,1.308528239328215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164760,298.0160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3308410644531,0.0,0.0,9.99062685878016e-05,298.0389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3333435058594,0.0,0.0,0.0001052069055731,298.7023010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3291320800781,0.0,0.0,7.770588854327798e-05,297.8218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3310546875,0.0,0.0,0.0001052061779773,297.6993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31494140625,0.0,0.0,0.0004990302841179,285.34478759765625,294.1499938964844,293.4413757324219,285.6842956542969,293.606689453125,294.3081970214844,284.1294250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001064617652446,1.3423030686965376e-08,0.001064604264684,-0.034197486937046,0.0,0.0,0.0,-0.0114657524973154,60.0,16.124475479125977,-0.0,-7.727636130994142e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.617376970754116e-21,1.3086856580995737e-21,1.3086914136287382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164820,298.1495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3284606933594,0.0,0.0,9.982434858102351e-05,298.1884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3309326171875,0.0,0.0,0.0001051206490956,298.8366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3267822265625,0.0,0.0,7.764224574202672e-05,297.956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.32867431640625,0.0,0.0,0.0001051199142239,297.8577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3127746582031,0.0,0.0,0.0004986213170923,285.34112548828125,294.1499938964844,293.33990478515625,285.64862060546875,293.6026306152344,293.8964233398437,284.1716003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637430241331,1.3317809077761922e-08,0.0010637296363711,-0.0339297614991664,0.0,0.0,0.0,-0.0114150196313858,60.0,7.774463653564453,-0.0,-7.714942995562525e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6173727298378888e-21,1.3086864658931406e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164880,298.1495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3284606933594,0.0,0.0,9.982434858102351e-05,298.1884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3309326171875,0.0,0.0,0.0001051206490956,298.8366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3267822265625,0.0,0.0,7.764224574202672e-05,297.956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.32867431640625,0.0,0.0,0.0001051199142239,297.8577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3127746582031,0.0,0.0,0.0004986213170923,285.34112548828125,294.1499938964844,293.33990478515625,285.64862060546875,293.6026306152344,293.8964233398437,284.1716003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637430241331,1.3317809077761922e-08,0.0010637296363711,-0.0339297614991664,0.0,0.0,0.0,-0.0114150196313858,60.0,7.774463653564453,-0.0,-7.714942995562525e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6173727298378888e-21,1.3086864658931406e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164940,298.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.325927734375,0.0,0.0,9.97419556370005e-05,298.2952575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3283386230469,0.0,0.0,0.0001050338687491,298.934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3242492675781,0.0,0.0,7.757814455544576e-05,298.05487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3261413574219,0.0,0.0,0.0001050331411533,297.9842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3104248046875,0.0,0.0,0.0004982100217603,285.3372802734375,294.1499938964844,293.2391357421875,285.6164855957031,293.5967102050781,293.6247863769531,284.2159423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062863273546,1.3214938476835414e-08,0.0010628501186147,-0.0336606539785862,0.0,0.0,0.0,-0.0113640232011675,60.0,6.739120960235596,-0.0,-7.702188042912894e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6173727298378888e-21,1.3086863649189448e-21,1.3086863649189448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165000,298.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.325927734375,0.0,0.0,9.97419556370005e-05,298.2952575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3283386230469,0.0,0.0,0.0001050338687491,298.934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3242492675781,0.0,0.0,7.757814455544576e-05,298.05487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3261413574219,0.0,0.0,0.0001050331411533,297.9842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3104248046875,0.0,0.0,0.0004982100217603,285.3372802734375,294.1499938964844,293.2391357421875,285.6164855957031,293.5967102050781,293.6247863769531,284.2159423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062863273546,1.3214938476835414e-08,0.0010628501186147,-0.0336606539785862,0.0,0.0,0.0,-0.0113640232011675,60.0,6.739120960235596,-0.0,-7.702188042912894e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6173727298378888e-21,1.3086863649189448e-21,1.3086863649189448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165060,298.28924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32452392578125,0.0,0.0,9.969846723834051e-05,298.3402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3269348144531,0.0,0.0,0.0001049880665959,298.9768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3228759765625,0.0,0.0,7.754431135253981e-05,298.0964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3247375488281,0.0,0.0,0.0001049873462761,298.04168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30914306640625,0.0,0.0,0.0004979929653927,285.3351745605469,294.1499938964844,293.1864318847656,285.60089111328125,293.5928955078125,293.51617431640625,284.23876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623990092426,1.3160643241860726e-08,0.0010623858543112,-0.0335186123847961,0.0,0.0,0.0,-0.0113371079787611,60.0,6.614248275756836,-0.0,-7.69546062429072e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086863649189448e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165120,298.3229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3232421875,0.0,0.0,9.965916979126632e-05,298.37603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3256225585937,0.0,0.0,0.000104946688225,299.011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3215637207031,0.0,0.0,7.751374505460262e-05,298.1292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.32342529296875,0.0,0.0,0.0001049459679052,298.0885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.30792236328125,0.0,0.0,0.0004977968055754,285.3332214355469,294.1499938964844,293.1390991210937,285.5875244140625,293.5890197753906,293.4313049316406,284.2589111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619794484227,1.3111590924097529e-08,0.0010619664099067,-0.0333902835845947,0.0,0.0,0.0,-0.0113127902150154,60.0,6.540490627288818,-0.0,-7.689384773357234e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165180,298.3835144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.32037353515625,0.0,0.0,9.957604197552428e-05,298.4397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.32275390625,0.0,0.0,0.000104859136627,299.0740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3187561035156,0.0,0.0,7.744906906737015e-05,298.18658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3205871582031,0.0,0.0,0.0001048584308591,298.172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3052978515625,0.0,0.0,0.0004973818431608,285.3289794921875,294.1499938964844,293.03973388671875,285.5614624023437,293.5796203613281,293.2797546386719,284.3000793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610920144245,1.3007809052112408e-08,0.0010610789759084,-0.0331187695264816,0.0,0.0,0.0,-0.0112613411620259,60.0,6.419980049133301,-0.0,-7.67653816069469e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165240,298.3835144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.32037353515625,0.0,0.0,9.957604197552428e-05,298.4397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.32275390625,0.0,0.0,0.000104859136627,299.0740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3187561035156,0.0,0.0,7.744906906737015e-05,298.18658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3205871582031,0.0,0.0,0.0001048584308591,298.172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3052978515625,0.0,0.0,0.0004973818431608,285.3289794921875,294.1499938964844,293.03973388671875,285.5614624023437,293.5796203613281,293.2797546386719,284.3000793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610920144245,1.3007809052112408e-08,0.0010610789759084,-0.0331187695264816,0.0,0.0,0.0,-0.0112613411620259,60.0,6.419980049133301,-0.0,-7.67653816069469e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165300,298.40899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31890869140625,0.0,0.0,9.953435801435262e-05,298.4665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3212585449219,0.0,0.0,0.0001048152334988,299.1003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3172912597656,0.0,0.0,7.741664012428373e-05,298.2101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3191223144531,0.0,0.0,0.0001048145277309,298.2066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3039245605469,0.0,0.0,0.0004971738089807,285.3268127441406,294.1499938964844,292.9903259277344,285.5494384765625,293.57427978515625,293.21368408203125,284.3199157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606469586491,1.2955768013966916e-08,0.0010606340365484,-0.0329826213419437,0.0,0.0,0.0,-0.0112355425953865,60.0,6.3652753829956055,-0.0,-7.670100643508705e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165360,298.431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3174133300781,0.0,0.0,9.94925940176472e-05,298.490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3197326660156,0.0,0.0,0.000104771250335,299.12359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3158264160156,0.0,0.0,7.73841529735364e-05,298.2323303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.317626953125,0.0,0.0,0.0001047705518431,298.2365417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3025207519531,0.0,0.0,0.0004969653091393,285.3245849609375,294.1499938964844,292.94110107421875,285.5379943847656,293.56854248046875,293.1520690917969,284.3392639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010602012043818,1.29036354934442e-08,0.0010601882822811,-0.0328462272882461,0.0,0.0,0.0,-0.0112096983939409,60.0,6.31182336807251,-0.0,-7.663653889267152e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165420,298.4694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3143310546875,0.0,0.0,9.940886229742318e-05,298.53009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.316650390625,0.0,0.0,0.0001046830657287,299.1618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.312744140625,0.0,0.0,7.731901132501662e-05,298.2726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3145446777344,0.0,0.0,0.0001046823745127,298.28515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2996520996094,0.0,0.0,0.0004965473781339,285.320068359375,294.1499938964844,292.8431701660156,285.51678466796875,293.5558166503906,293.0377502441406,284.3765563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593073675408,1.2799111104300213e-08,0.0010592945618554,-0.0325727574527263,0.0,0.0,0.0,-0.0111578814685344,60.0,6.207062244415283,-0.0,-7.65073693287377e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165480,298.4694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3143310546875,0.0,0.0,9.940886229742318e-05,298.53009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.316650390625,0.0,0.0,0.0001046830657287,299.1618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.312744140625,0.0,0.0,7.731901132501662e-05,298.2726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3145446777344,0.0,0.0,0.0001046823745127,298.28515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2996520996094,0.0,0.0,0.0004965473781339,285.320068359375,294.1499938964844,292.8431701660156,285.51678466796875,293.5558166503906,293.0377502441406,284.3765563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593073675408,1.2799111104300213e-08,0.0010592945618554,-0.0325727574527263,0.0,0.0,0.0,-0.0111578814685344,60.0,6.207062244415283,-0.0,-7.65073693287377e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165540,298.4986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3111572265625,0.0,0.0,9.932487591868266e-05,298.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134155273437,0.0,0.0,0.0001045946191879,299.1907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3096008300781,0.0,0.0,7.725367322564125e-05,298.3060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.31134033203125,0.0,0.0,0.0001045939352479,298.32196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2966613769531,0.0,0.0,0.0004961281083524,285.3154296875,294.1499938964844,292.7459716796875,285.49755859375,293.5415344238281,292.93145751953125,284.41192626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584108531475,1.2694277629066164e-08,0.0010583981638774,-0.0322984680533409,0.0,0.0,0.0,-0.0111059108749032,60.0,6.104564189910889,-0.0,-7.637792975856429e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165600,298.4986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3111572265625,0.0,0.0,9.932487591868266e-05,298.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134155273437,0.0,0.0,0.0001045946191879,299.1907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3096008300781,0.0,0.0,7.725367322564125e-05,298.3060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.31134033203125,0.0,0.0,0.0001045939352479,298.32196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2966613769531,0.0,0.0,0.0004961281083524,285.3154296875,294.1499938964844,292.7459716796875,285.49755859375,293.5415344238281,292.93145751953125,284.41192626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584108531475,1.2694277629066164e-08,0.0010583981638774,-0.0322984680533409,0.0,0.0,0.0,-0.0111059108749032,60.0,6.104564189910889,-0.0,-7.637792975856429e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165660,298.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3078918457031,0.0,0.0,9.924067126121372e-05,298.585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.31011962890625,0.0,0.0,0.0001045059325406,299.21246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30633544921875,0.0,0.0,7.718816777924076e-05,298.3329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3080749511719,0.0,0.0,0.0001045052631525,298.35009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2935791015625,0.0,0.0,0.0004957077908329,285.3106689453125,294.1499938964844,292.6494445800781,285.48004150390625,293.5257263183594,292.8298645019531,284.4454040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575120104476,1.2589171483057273e-08,0.0010574994375929,-0.0320234633982181,0.0,0.0,0.0,-0.0110538052394986,60.0,6.004128932952881,-0.0,-7.624826281471543e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165720,298.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3078918457031,0.0,0.0,9.924067126121372e-05,298.585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.31011962890625,0.0,0.0,0.0001045059325406,299.21246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30633544921875,0.0,0.0,7.718816777924076e-05,298.3329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3080749511719,0.0,0.0,0.0001045052631525,298.35009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2935791015625,0.0,0.0,0.0004957077908329,285.3106689453125,294.1499938964844,292.6494445800781,285.48004150390625,293.5257263183594,292.8298645019531,284.4454040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575120104476,1.2589171483057273e-08,0.0010574994375929,-0.0320234633982181,0.0,0.0,0.0,-0.0110538052394986,60.0,6.004128932952881,-0.0,-7.624826281471543e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165780,298.53436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3053283691406,0.0,0.0,9.917654824675992e-05,298.6005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3075561523437,0.0,0.0,0.000104438404378,299.2252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3038024902344,0.0,0.0,7.713828381383792e-05,298.34942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3055114746094,0.0,0.0,0.0001044377422658,298.36700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2911682128906,0.0,0.0,0.0004953877069056,285.3070068359375,294.1499938964844,292.5765686035156,285.4676513671875,293.5126953125,292.7547607421875,284.4696350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010568276047706,1.2509133284765994e-08,0.0010568150319159,-0.0318140424787998,0.0,0.0,0.0,-0.0110141271725296,60.0,5.929164409637451,-0.0,-7.614958974500041e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165840,298.5380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3045349121094,0.0,0.0,9.91562774288468e-05,298.6047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3067321777344,0.0,0.0,0.0001044170567183,299.2287292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3030090332031,0.0,0.0,7.712251681368798e-05,298.35406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3047180175781,0.0,0.0,0.0001044163946062,298.3717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2904052734375,0.0,0.0,0.0004952864837832,285.30584716796875,294.1499938964844,292.5536499023437,285.4638977050781,293.5084228515625,292.7313232421875,284.47705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566111886873,1.2483832634302416e-08,0.0010565987322479,-0.0317478403449058,0.0,0.0,0.0,-0.0110015841200947,60.0,5.905722618103027,-0.0,-7.611841823518263e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165900,298.54498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3028259277344,0.0,0.0,9.911401866702364e-05,298.6125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3050231933594,0.0,0.0,0.0001043725496856,299.2352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3013000488281,0.0,0.0,7.70896440371871e-05,298.36285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3030090332031,0.0,0.0,0.0001043718948494,298.3806457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2887878417969,0.0,0.0,0.0004950755392201,285.30340576171875,294.1499938964844,292.5060119628906,285.456298828125,293.49920654296875,292.6828308105469,284.4922180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561601957306,1.2431086382491683e-08,0.0010561477392911,-0.0316098257899284,0.0,0.0,0.0,-0.0109754363074898,60.0,5.857262134552002,-0.0,-7.605343910199738e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165960,298.5509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.30108642578125,0.0,0.0,9.907172352541238e-05,298.6195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.30328369140625,0.0,0.0,0.0001043280062731,299.24090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2995910644531,0.0,0.0,7.705673488089815e-05,298.37060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30126953125,0.0,0.0,0.0001043273514369,298.3885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.28717041015625,0.0,0.0,0.0004948644200339,285.3009338378906,294.1499938964844,292.4585266113281,285.44891357421875,293.4896545410156,292.6347351074219,284.5069274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557087371125,1.2378294833581549e-08,0.0010556962806731,-0.0314716920256614,0.0,0.0,0.0,-0.0109492652118206,60.0,5.809285640716553,-0.0,-7.598843865253002e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166020,298.5608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.297607421875,0.0,0.0,9.89870386547409e-05,298.6311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2997436523437,0.0,0.0,0.0001042388103087,299.2500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2961120605469,0.0,0.0,7.699085836065933e-05,298.38360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2977905273437,0.0,0.0,0.0001042381700244,298.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2838439941406,0.0,0.0,0.0004944416577927,285.29595947265625,294.1499938964844,292.3641357421875,285.4347839355469,293.469482421875,292.53961181640625,284.5351257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548047721385,1.2272594496209877e-08,0.0010547925485298,-0.0311951078474521,0.0,0.0,0.0,-0.0108968652784824,60.0,5.71474552154541,-0.0,-7.585836669932179e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166080,298.5608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.297607421875,0.0,0.0,9.89870386547409e-05,298.6311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2997436523437,0.0,0.0,0.0001042388103087,299.2500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2961120605469,0.0,0.0,7.699085836065933e-05,298.38360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2977905273437,0.0,0.0,0.0001042381700244,298.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2838439941406,0.0,0.0,0.0004944416577927,285.29595947265625,294.1499938964844,292.3641357421875,285.4347839355469,293.469482421875,292.53961181640625,284.5351257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548047721385,1.2272594496209877e-08,0.0010547925485298,-0.0311951078474521,0.0,0.0,0.0,-0.0108968652784824,60.0,5.71474552154541,-0.0,-7.585836669932179e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166140,298.5682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2940673828125,0.0,0.0,9.89022373687476e-05,298.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2961730957031,0.0,0.0,0.0001041495124809,299.2567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2926025390625,0.0,0.0,7.692489452892914e-05,298.39373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.29425048828125,0.0,0.0,0.0001041488794726,298.4122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2804870605469,0.0,0.0,0.0004940183134749,285.2909545898437,294.1499938964844,292.2704467773437,285.4212341308594,293.4479675292969,292.44561767578125,284.5617370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538997594267,1.2166763596610508e-08,0.0010538876522332,-0.0309181772172451,0.0,0.0,0.0,-0.0108444010838866,60.0,5.622062683105469,-0.0,-7.57282521135494e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166200,298.5682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2940673828125,0.0,0.0,9.89022373687476e-05,298.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2961730957031,0.0,0.0,0.0001041495124809,299.2567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2926025390625,0.0,0.0,7.692489452892914e-05,298.39373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.29425048828125,0.0,0.0,0.0001041488794726,298.4122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2804870605469,0.0,0.0,0.0004940183134749,285.2909545898437,294.1499938964844,292.2704467773437,285.4212341308594,293.4479675292969,292.44561767578125,284.5617370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538997594267,1.2166763596610508e-08,0.0010538876522332,-0.0309181772172451,0.0,0.0,0.0,-0.0108444010838866,60.0,5.622062683105469,-0.0,-7.57282521135494e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166260,298.5738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2904663085937,0.0,0.0,9.881736332317814e-05,298.6471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2925720214844,0.0,0.0,0.0001040601200656,299.26171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2890319824219,0.0,0.0,7.685886521358043e-05,298.4017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2906494140625,0.0,0.0,0.0001040595016092,298.4205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2770690917969,0.0,0.0,0.0004935946199111,285.285888671875,294.1499938964844,292.1774597167969,285.40802001953125,293.42510986328125,292.35260009765625,284.5867919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010529939318075,1.2060835885563392e-08,0.0010529818246141,-0.0306409858167171,0.0,0.0,0.0,-0.0107918875291943,60.0,5.531174182891846,-0.0,-7.559813042234964e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166320,298.5738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2904663085937,0.0,0.0,9.881736332317814e-05,298.6471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2925720214844,0.0,0.0,0.0001040601200656,299.26171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2890319824219,0.0,0.0,7.685886521358043e-05,298.4017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2906494140625,0.0,0.0,0.0001040595016092,298.4205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2770690917969,0.0,0.0,0.0004935946199111,285.285888671875,294.1499938964844,292.1774597167969,285.40802001953125,293.42510986328125,292.35260009765625,284.5867919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010529939318075,1.2060835885563392e-08,0.0010529818246141,-0.0306409858167171,0.0,0.0,0.0,-0.0107918875291943,60.0,5.531174182891846,-0.0,-7.559813042234964e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166380,298.5779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2868347167969,0.0,0.0,9.87324383459054e-05,298.652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2889099121094,0.0,0.0,0.0001039706767187,299.2652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2854309082031,0.0,0.0,7.679279224248603e-05,298.4079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2870178222656,0.0,0.0,0.0001039700655383,298.42724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.27362060546875,0.0,0.0,0.000493170635309,285.28082275390625,294.1499938964844,292.085205078125,285.3948669433594,293.4009704589844,292.2604064941406,284.6103820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520875221118,1.195484244931322e-08,0.0010520755313336,-0.0303636137396097,0.0,0.0,0.0,-0.0107393423095345,60.0,5.442017555236816,-0.0,-7.546803004743198e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166440,298.5779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2868347167969,0.0,0.0,9.87324383459054e-05,298.652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2889099121094,0.0,0.0,0.0001039706767187,299.2652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2854309082031,0.0,0.0,7.679279224248603e-05,298.4079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2870178222656,0.0,0.0,0.0001039700655383,298.42724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.27362060546875,0.0,0.0,0.000493170635309,285.28082275390625,294.1499938964844,292.085205078125,285.3948669433594,293.4009704589844,292.2604064941406,284.6103820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520875221118,1.195484244931322e-08,0.0010520755313336,-0.0303636137396097,0.0,0.0,0.0,-0.0107393423095345,60.0,5.442017555236816,-0.0,-7.546803004743198e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166500,298.5794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2850341796875,0.0,0.0,9.868995402939618e-05,298.6548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2870788574219,0.0,0.0,0.0001039259441313,299.2666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2835998535156,0.0,0.0,7.675975211896002e-05,298.41046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2851867675781,0.0,0.0,0.0001039253329508,298.4300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2718811035156,0.0,0.0,0.0004929585848003,285.2782592773437,294.1499938964844,292.0393371582031,285.38824462890625,293.3884582519531,292.214599609375,284.6216735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516342008486,1.1901829743976576e-08,0.0010516222100704,-0.0302248857915401,0.0,0.0,0.0,-0.010713062249124,60.0,5.3980712890625,-0.0,-7.540300828168256e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
