time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12166560,298.5808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.283203125,0.0,0.0,9.864747698884456e-05,298.65673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28521728515625,0.0,0.0,0.000103881196992,299.2677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2817687988281,0.0,0.0,7.672669744351879e-05,298.4126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2833557128906,0.0,0.0,0.0001038805930875,298.43267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2701416015625,0.0,0.0,0.0004927464760839,285.2757263183594,294.1499938964844,291.9936218261719,285.3815612792969,293.3756103515625,292.16900634765625,284.63262939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010511807631701,1.1848812597747838e-08,0.0010511688888072,-0.0300861410796642,0.0,0.0,0.0,-0.0106867784634232,60.0,5.354528427124023,-0.0,-7.533800783221525e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166620,298.5828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2795104980469,0.0,0.0,9.856250107986853e-05,298.659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2815246582031,0.0,0.0,0.0001037917099893,299.2693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2781066894531,0.0,0.0,7.666060264455155e-05,298.41632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2796936035156,0.0,0.0,0.0001037911133607,298.4371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2666320800781,0.0,0.0,0.0004923223168589,285.2706298828125,294.1499938964844,291.9027709960937,285.3678283691406,293.3490295410156,292.0783996582031,284.653564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502740042284,1.174277475257668e-08,0.0010502622462809,-0.0298086423426866,0.0,0.0,0.0,-0.0106342118233442,60.0,5.268641948699951,-0.0,-7.520808509298149e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166680,298.5828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2795104980469,0.0,0.0,9.856250107986853e-05,298.659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2815246582031,0.0,0.0,0.0001037917099893,299.2693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2781066894531,0.0,0.0,7.666060264455155e-05,298.41632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2796936035156,0.0,0.0,0.0001037911133607,298.4371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2666320800781,0.0,0.0,0.0004923223168589,285.2706298828125,294.1499938964844,291.9027709960937,285.3678283691406,293.3490295410156,292.0783996582031,284.653564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502740042284,1.174277475257668e-08,0.0010502622462809,-0.0298086423426866,0.0,0.0,0.0,-0.0106342118233442,60.0,5.268641948699951,-0.0,-7.520808509298149e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166740,298.58416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2758178710937,0.0,0.0,9.847754699876532e-05,298.6622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2778015136719,0.0,0.0,0.0001037022448144,299.27020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2744445800781,0.0,0.0,7.659451512154192e-05,298.41900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2759704589844,0.0,0.0,0.0001037016554619,298.4407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2630920410156,0.0,0.0,0.0004918982158415,285.2655029296875,294.1499938964844,291.8126220703125,285.3534545898437,293.3212890625,291.988525390625,284.6733093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049367361702,1.1636758223687592e-08,0.0010493557201698,-0.0295311901718378,0.0,0.0,0.0,-0.0105816544964909,60.0,5.184328079223633,-0.0,-7.507829735686755e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166800,298.58416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2758178710937,0.0,0.0,9.847754699876532e-05,298.6622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2778015136719,0.0,0.0,0.0001037022448144,299.27020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2744445800781,0.0,0.0,7.659451512154192e-05,298.41900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2759704589844,0.0,0.0,0.0001037016554619,298.4407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2630920410156,0.0,0.0,0.0004918982158415,285.2655029296875,294.1499938964844,291.8126220703125,285.3534545898437,293.3212890625,291.988525390625,284.6733093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049367361702,1.1636758223687592e-08,0.0010493557201698,-0.0295311901718378,0.0,0.0,0.0,-0.0105816544964909,60.0,5.184328079223633,-0.0,-7.507829735686755e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166860,298.5848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2720947265625,0.0,0.0,9.839262929745018e-05,298.6639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2740478515625,0.0,0.0,0.0001036128087434,299.2705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.270751953125,0.0,0.0,7.652844942640513e-05,298.4209899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2722473144531,0.0,0.0,0.0001036122266668,298.4438171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2595520019531,0.0,0.0,0.0004914742312394,285.2604064941406,294.1499938964844,291.7231750488281,285.33819580078125,293.2924194335937,291.8993530273437,284.69189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484611848369,1.1530788768254752e-08,0.00104844965972,-0.0292538534849882,0.0,0.0,0.0,-0.0105291213840246,60.0,5.101476192474365,-0.0,-7.49486801510102e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166920,298.5848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2720947265625,0.0,0.0,9.839262929745018e-05,298.6639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2740478515625,0.0,0.0,0.0001036128087434,299.2705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.270751953125,0.0,0.0,7.652844942640513e-05,298.4209899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2722473144531,0.0,0.0,0.0001036122266668,298.4438171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2595520019531,0.0,0.0,0.0004914742312394,285.2604064941406,294.1499938964844,291.7231750488281,285.33819580078125,293.2924194335937,291.8993530273437,284.69189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484611848369,1.1530788768254752e-08,0.00104844965972,-0.0292538534849882,0.0,0.0,0.0,-0.0105291213840246,60.0,5.101476192474365,-0.0,-7.49486801510102e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166980,298.5851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2689514160156,0.0,0.0,9.832133946474642e-05,298.6649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2709045410156,0.0,0.0,0.0001035377281368,299.2704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.26763916015625,0.0,0.0,7.647299207746983e-05,298.4222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2691345214844,0.0,0.0,0.0001035371533362,298.4459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2565612792969,0.0,0.0,0.0004911183496005,285.2561340332031,294.1499938964844,291.6485900878906,285.32452392578125,293.267333984375,291.82501220703125,284.70672607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477004107087,1.1441829705916008e-08,0.0010476890020072,-0.02902103215456,0.0,0.0,0.0,-0.0104850204661488,60.0,5.03298282623291,-0.0,-7.483996000701154e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167040,298.5851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.26837158203125,0.0,0.0,9.830776252783836e-05,298.6651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2702941894531,0.0,0.0,0.0001035234381561,299.2704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2670288085937,0.0,0.0,7.646243466297165e-05,298.42242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2685241699219,0.0,0.0,0.0001035228633554,298.4463195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2559814453125,0.0,0.0,0.0004910505958832,285.2553100585937,294.1499938964844,291.6344299316406,285.3218078613281,293.262451171875,291.8109130859375,284.7094421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475555900484,1.1424892143452324e-08,0.0010475441813468,-0.0289767030626535,0.0,0.0,0.0,-0.0104766236618161,60.0,5.020048141479492,-0.0,-7.481926189711886e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167100,298.5850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2665100097656,0.0,0.0,9.82653655228205e-05,298.66552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2684326171875,0.0,0.0,0.0001034787783282,299.2701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2651672363281,0.0,0.0,7.642944547114894e-05,298.4229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.26666259765625,0.0,0.0,0.0001034782108035,298.4474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.25421142578125,0.0,0.0,0.0004908388946205,285.2527770996094,294.1499938964844,291.59033203125,285.3131408691406,293.2470703125,291.7669677734375,284.71783447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471030836924,1.137197802592027e-08,0.0010470916749909,-0.0288382153958082,0.0,0.0,0.0,-0.010450392961502,60.0,4.979860782623291,-0.0,-7.475464514072885e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167160,298.5849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2646484375,0.0,0.0,9.822297579376028e-05,298.66583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2665405273437,0.0,0.0,0.0001034341403283,299.2698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2633361816406,0.0,0.0,7.639647810719907e-05,298.4233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2648010253906,0.0,0.0,0.0001034335800795,298.44842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2524108886719,0.0,0.0,0.0004906273097731,285.250244140625,294.1499938964844,291.5464172363281,285.3040771484375,293.2314453125,291.7231750488281,284.7259826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010466508101671,1.1319092330097646e-08,0.0010466395178809,-0.0286997985094785,0.0,0.0,0.0,-0.0104241743683815,60.0,4.940014362335205,-0.0,-7.46900781223303e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167220,298.5844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.26092529296875,0.0,0.0,9.81382909230888e-05,298.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2627868652344,0.0,0.0,0.0001033449516398,299.2690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2596130371094,0.0,0.0,7.633059431100264e-05,298.4239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2610778808594,0.0,0.0,0.0001033443913911,298.4501647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.24884033203125,0.0,0.0,0.0004902044893242,285.2452087402344,294.1499938964844,291.4590759277344,285.2847900390625,293.19940185546875,291.6361999511719,284.7416076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457470780238,1.1213414197186466e-08,0.0010457359021529,-0.0284232068806886,0.0,0.0,0.0,-0.0103717856109142,60.0,4.861300468444824,-0.0,-7.456115724835399e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167280,298.5844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.26092529296875,0.0,0.0,9.81382909230888e-05,298.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2627868652344,0.0,0.0,0.0001033449516398,299.2690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2596130371094,0.0,0.0,7.633059431100264e-05,298.4239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2610778808594,0.0,0.0,0.0001033443913911,298.4501647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.24884033203125,0.0,0.0,0.0004902044893242,285.2452087402344,294.1499938964844,291.4590759277344,285.2847900390625,293.19940185546875,291.6361999511719,284.7416076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457470780238,1.1213414197186466e-08,0.0010457359021529,-0.0284232068806886,0.0,0.0,0.0,-0.0103717856109142,60.0,4.861300468444824,-0.0,-7.456115724835399e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167340,298.5836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2572021484375,0.0,0.0,9.80537079158239e-05,298.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2590637207031,0.0,0.0,0.0001032558793667,299.2678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.25592041015625,0.0,0.0,7.62648051022552e-05,298.4242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2573547363281,0.0,0.0,0.0001032553263939,298.4515991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.24530029296875,0.0,0.0,0.0004897821927443,285.2402038574219,294.1499938964844,291.3724670410156,285.2637023925781,293.1663513183594,291.5498962402344,284.75634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044844626449,1.1107879949179278e-08,0.0010448334505781,-0.0281469859182834,0.0,0.0,0.0,-0.0103194685652852,60.0,4.783880710601807,-0.0,-7.443251348604464e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167400,298.5836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2572021484375,0.0,0.0,9.80537079158239e-05,298.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2590637207031,0.0,0.0,0.0001032558793667,299.2678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.25592041015625,0.0,0.0,7.62648051022552e-05,298.4242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2573547363281,0.0,0.0,0.0001032553263939,298.4515991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.24530029296875,0.0,0.0,0.0004897821927443,285.2402038574219,294.1499938964844,291.3724670410156,285.2637023925781,293.1663513183594,291.5498962402344,284.75634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044844626449,1.1107879949179278e-08,0.0010448334505781,-0.0281469859182834,0.0,0.0,0.0,-0.0103194685652852,60.0,4.783880710601807,-0.0,-7.443251348604464e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167460,298.5826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25347900390625,0.0,0.0,9.79692631517537e-05,298.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2553100585937,0.0,0.0,0.0001031669380608,299.2664489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.252197265625,0.0,0.0,7.619911048095673e-05,298.4242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2536315917969,0.0,0.0,0.00010316639964,298.4527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2417297363281,0.0,0.0,0.0004893605946563,285.2352294921875,294.1499938964844,291.2865600585937,285.2406616210937,293.13232421875,291.46435546875,284.770263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439434554427,1.1002511790536572e-08,0.0010439325124025,-0.0278711915016174,0.0,0.0,0.0,-0.0102672325447201,60.0,4.707708835601807,-0.0,-7.430418946796635e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167520,298.5826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25347900390625,0.0,0.0,9.79692631517537e-05,298.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2553100585937,0.0,0.0,0.0001031669380608,299.2664489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.252197265625,0.0,0.0,7.619911048095673e-05,298.4242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2536315917969,0.0,0.0,0.00010316639964,298.4527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2417297363281,0.0,0.0,0.0004893605946563,285.2352294921875,294.1499938964844,291.2865600585937,285.2406616210937,293.13232421875,291.46435546875,284.770263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439434554427,1.1002511790536572e-08,0.0010439325124025,-0.0278711915016174,0.0,0.0,0.0,-0.0102672325447201,60.0,4.707708835601807,-0.0,-7.430418946796635e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167580,298.5813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2497863769531,0.0,0.0,9.788496390683576e-05,298.6654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2515869140625,0.0,0.0,0.000103078164102,299.26483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24853515625,0.0,0.0,7.61335322749801e-05,298.4240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2499389648437,0.0,0.0,0.0001030776256811,298.4537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2381896972656,0.0,0.0,0.0004889397532679,285.23028564453125,294.1499938964844,291.20135498046875,285.21539306640625,293.09735107421875,291.3795166015625,284.78338623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430440306663,1.0897330149362006e-08,0.001043033087626,-0.027595879510045,0.0,0.0,0.0,-0.0102150896564126,60.0,4.632737636566162,-0.0,-7.41761994049739e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167640,298.5813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2497863769531,0.0,0.0,9.788496390683576e-05,298.6654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2515869140625,0.0,0.0,0.000103078164102,299.26483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24853515625,0.0,0.0,7.61335322749801e-05,298.4240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2499389648437,0.0,0.0,0.0001030776256811,298.4537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2381896972656,0.0,0.0,0.0004889397532679,285.23028564453125,294.1499938964844,291.20135498046875,285.21539306640625,293.09735107421875,291.3795166015625,284.78338623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430440306663,1.0897330149362006e-08,0.001043033087626,-0.027595879510045,0.0,0.0,0.0,-0.0102150896564126,60.0,4.632737636566162,-0.0,-7.41761994049739e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167700,298.5806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2479248046875,0.0,0.0,9.784287249203771e-05,298.66510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2497253417969,0.0,0.0,0.0001030338389682,299.2639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2466735839844,0.0,0.0,7.610079046571627e-05,298.42388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2480773925781,0.0,0.0,0.0001030333078233,298.45416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364196777344,0.0,0.0,0.000488729623612,285.22784423828125,294.1499938964844,291.1590270996094,285.20184326171875,293.0795593261719,291.3373413085937,284.7897033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425949003547,1.0844815712118816e-08,0.0010425840737298,-0.0274584200233221,0.0,0.0,0.0,-0.0101890563964843,60.0,4.595677375793457,-0.0,-7.411234292931115e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167760,298.5799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24609375,0.0,0.0,9.780083200894296e-05,298.66473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24786376953125,0.0,0.0,0.0001029895574902,299.2630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2448425292969,0.0,0.0,7.606808503624052e-05,298.4236755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2462463378906,0.0,0.0,0.0001029890263453,298.4545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2346496582031,0.0,0.0,0.0004885196685791,285.22540283203125,294.1499938964844,291.11688232421875,285.1877136230469,293.0615234375,291.2953796386719,284.7958374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421463521197,1.0792356341937648e-08,0.0010421355254948,-0.0273211039602756,0.0,0.0,0.0,-0.0101630492135882,60.0,4.55890417098999,-0.0,-7.404857171877667e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167820,298.5783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2424011230469,0.0,0.0,9.77168747340329e-05,298.6638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2441711425781,0.0,0.0,0.0001029011400532,299.26104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2412109375,0.0,0.0,7.600277604069561e-05,298.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2425537109375,0.0,0.0,0.0001029006161843,298.4551696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2311096191406,0.0,0.0,0.0004881005152128,285.2205505371094,294.1499938964844,291.0330810546875,285.15740966796875,293.0248107910156,291.2119140625,284.8076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412505362182,1.0687606355475054e-08,0.0010412398260086,-0.0270469114184379,0.0,0.0,0.0,-0.0101111205294728,60.0,4.486164569854736,-0.0,-7.392132772565675e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167880,298.5783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2424011230469,0.0,0.0,9.77168747340329e-05,298.6638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2441711425781,0.0,0.0,0.0001029011400532,299.26104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2412109375,0.0,0.0,7.600277604069561e-05,298.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2425537109375,0.0,0.0,0.0001029006161843,298.4551696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2311096191406,0.0,0.0,0.0004881005152128,285.2205505371094,294.1499938964844,291.0330810546875,285.15740966796875,293.0248107910156,291.2119140625,284.8076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412505362182,1.0687606355475054e-08,0.0010412398260086,-0.0270469114184379,0.0,0.0,0.0,-0.0101111205294728,60.0,4.486164569854736,-0.0,-7.392132772565675e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167940,298.5766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.23876953125,0.0,0.0,9.763311390997842e-05,298.6628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2405090332031,0.0,0.0,0.0001028129263431,299.2589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.237548828125,0.0,0.0,7.59376198402606e-05,298.42242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2389221191406,0.0,0.0,0.0001028124170261,298.4556579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.22760009765625,0.0,0.0,0.000487682322273,285.2157592773437,294.1499938964844,290.95001220703125,285.1242980957031,292.9873046875,291.12921142578125,284.8187866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403568157926,1.0583102394434718e-08,0.0010403462219983,-0.0267733540385961,0.0,0.0,0.0,-0.0100593138486146,60.0,4.414552688598633,-0.0,-7.379449584732356e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168000,298.5766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.23876953125,0.0,0.0,9.763311390997842e-05,298.6628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2405090332031,0.0,0.0,0.0001028129263431,299.2589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.237548828125,0.0,0.0,7.59376198402606e-05,298.42242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2389221191406,0.0,0.0,0.0001028124170261,298.4556579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.22760009765625,0.0,0.0,0.000487682322273,285.2157592773437,294.1499938964844,290.95001220703125,285.1242980957031,292.9873046875,291.12921142578125,284.8187866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403568157926,1.0583102394434718e-08,0.0010403462219983,-0.0267733540385961,0.0,0.0,0.0,-0.0100593138486146,60.0,4.414552688598633,-0.0,-7.379449584732356e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168060,298.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2351379394531,0.0,0.0,9.754955681273714e-05,298.66162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2368469238281,0.0,0.0,0.0001027249309117,299.25665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23394775390625,0.0,0.0,7.58726237108931e-05,298.4216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2352905273437,0.0,0.0,0.0001027244288707,298.4559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.22412109375,0.0,0.0,0.000487265177071,285.21099853515625,294.1499938964844,290.87530517578125,285.0921325683594,292.94903564453125,291.0486145019531,284.8293762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394654236733,1.0478860446028191e-08,0.0010394549462944,-0.0265004765242338,0.0,0.0,0.0,-0.0100076366215944,60.0,4.346393585205078,-0.0,-7.366808318920448e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168120,298.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2351379394531,0.0,0.0,9.754955681273714e-05,298.66162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2368469238281,0.0,0.0,0.0001027249309117,299.25665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23394775390625,0.0,0.0,7.58726237108931e-05,298.4216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2352905273437,0.0,0.0,0.0001027244288707,298.4559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.22412109375,0.0,0.0,0.000487265177071,285.21099853515625,294.1499938964844,290.87530517578125,285.0921325683594,292.94903564453125,291.0486145019531,284.8293762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394654236733,1.0478860446028191e-08,0.0010394549462944,-0.0265004765242338,0.0,0.0,0.0,-0.0100076366215944,60.0,4.346393585205078,-0.0,-7.366808318920448e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168180,298.5732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2318115234375,0.0,0.0,9.747289004735649e-05,298.6604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2335205078125,0.0,0.0,0.0001026441896101,299.2544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.23065185546875,0.0,0.0,7.581297541037202e-05,298.4207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2319641113281,0.0,0.0,0.000102643687569,298.45623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.220947265625,0.0,0.0,0.000486882374389,285.2066955566406,294.1499938964844,290.8201599121094,285.0666198730469,292.91339111328125,290.9798278808594,284.838623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386473732069,1.0383203630226493e-08,0.0010386370122432,-0.0262500699609518,0.0,0.0,0.0,-0.0099602155387401,60.0,4.291707992553711,-0.0,-7.355217945814729e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168240,298.5731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2315368652344,0.0,0.0,9.746623254613952e-05,298.6603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2332458496094,0.0,0.0,0.000102637175587,299.2542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303771972656,0.0,0.0,7.580779492855072e-05,298.4206848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.231689453125,0.0,0.0,0.0001026366808218,298.4562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2206726074219,0.0,0.0,0.0004868491378147,285.2063293457031,294.1499938964844,290.8159484863281,285.0645751953125,292.9102783203125,290.97418212890625,284.83941650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385763598605,1.0374897385645454e-08,0.0010385658824816,-0.0262283254414796,0.0,0.0,0.0,-0.0099560972303152,60.0,4.287354469299316,-0.0,-7.354211817300893e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168300,298.5722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.229736328125,0.0,0.0,9.742465772433206e-05,298.6596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2314453125,0.0,0.0,0.00010259339615,299.2530822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.22857666015625,0.0,0.0,7.577546057291329e-05,298.4201965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2298889160156,0.0,0.0,0.0001025929013849,298.45635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21893310546875,0.0,0.0,0.0004866415692958,285.2040100097656,294.1499938964844,290.7916564941406,285.052490234375,292.89080810546875,290.9404602050781,284.84423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381328174844,1.0323032206827064e-08,0.0010381224565207,-0.0260925535112619,0.0,0.0,0.0,-0.0099303862079977,60.0,4.262094020843506,-0.0,-7.347932040602245e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168360,298.57147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2279663085937,0.0,0.0,9.738314111018552e-05,298.6589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2296447753906,0.0,0.0,0.0001025496676447,299.2518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.226806640625,0.0,0.0,7.574316259706393e-05,298.4197082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.22808837890625,0.0,0.0,0.0001025491801556,298.4564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2172241210937,0.0,0.0,0.0004864342918153,285.2016906738281,294.1499938964844,290.77081298828125,285.0414733886719,292.871337890625,290.90924072265625,284.84893798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376898571848,1.0271233641390154e-08,0.0010376794962212,-0.0259569529443979,0.0,0.0,0.0,-0.0099047077819705,60.0,4.239351749420166,-0.0,-7.341662211501898e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168420,298.5699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.22442626953125,0.0,0.0,9.730028978083284e-05,298.6575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.22607421875,0.0,0.0,0.000102462414361,299.24932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2232666015625,0.0,0.0,7.567871216451749e-05,298.418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2245483398437,0.0,0.0,0.0001024619341478,298.4565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2138366699219,0.0,0.0,0.0004860206390731,285.1971130371094,294.1499938964844,290.73883056640625,285.0224914550781,292.8324584960937,290.85357666015625,284.8580627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368059156462,1.0167871877797552e-08,0.0010367956710979,-0.0256863627582788,0.0,0.0,0.0,-0.0098534664139151,60.0,4.200427532196045,-0.0,-7.329160212066199e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168480,298.5699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.22442626953125,0.0,0.0,9.730028978083284e-05,298.6575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.22607421875,0.0,0.0,0.000102462414361,299.24932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2232666015625,0.0,0.0,7.567871216451749e-05,298.418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2245483398437,0.0,0.0,0.0001024619341478,298.4565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2138366699219,0.0,0.0,0.0004860206390731,285.1971130371094,294.1499938964844,290.73883056640625,285.0224914550781,292.8324584960937,290.85357666015625,284.8580627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368059156462,1.0167871877797552e-08,0.0010367956710979,-0.0256863627582788,0.0,0.0,0.0,-0.0098534664139151,60.0,4.200427532196045,-0.0,-7.329160212066199e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168540,298.56854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22088623046875,0.0,0.0,9.721770038595424e-05,298.6561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2225341796875,0.0,0.0,0.0001023754375637,299.246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2197570800781,0.0,0.0,7.561446545878425e-05,298.4177551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2210388183594,0.0,0.0,0.0001023749646265,298.4566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21044921875,0.0,0.0,0.0004856082960031,285.192626953125,294.1499938964844,290.71893310546875,285.0073547363281,292.7938537597656,290.8091125488281,284.8667297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359247680753,1.0064840516577078e-08,0.0010359147563576,-0.0254166312515735,0.0,0.0,0.0,-0.0098023898899555,60.0,4.171454429626465,-0.0,-7.316708661164739e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168600,298.56854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22088623046875,0.0,0.0,9.721770038595424e-05,298.6561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2225341796875,0.0,0.0,0.0001023754375637,299.246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2197570800781,0.0,0.0,7.561446545878425e-05,298.4177551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2210388183594,0.0,0.0,0.0001023749646265,298.4566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21044921875,0.0,0.0,0.0004856082960031,285.192626953125,294.1499938964844,290.71893310546875,285.0073547363281,292.7938537597656,290.8091125488281,284.8667297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359247680753,1.0064840516577078e-08,0.0010359147563576,-0.0254166312515735,0.0,0.0,0.0,-0.0098023898899555,60.0,4.171454429626465,-0.0,-7.316708661164739e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168660,298.5673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2174072265625,0.0,0.0,9.713538020150736e-05,298.65484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2190246582031,0.0,0.0,0.0001022887518047,299.24432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21630859375,0.0,0.0,7.555043703177944e-05,298.4168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.217529296875,0.0,0.0,0.0001022882788674,298.4567565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.20709228515625,0.0,0.0,0.0004851972917094,285.18817138671875,294.1499938964844,290.7099914550781,284.9956970214844,292.7557373046875,290.775634765625,284.875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350465308874,9.96214843951293e-09,0.0010350366355851,-0.0251477863639593,0.0,0.0,0.0,-0.0097514810040593,60.0,4.151089668273926,-0.0,-7.304308269340255e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168720,298.5673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2174072265625,0.0,0.0,9.713538020150736e-05,298.65484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2190246582031,0.0,0.0,0.0001022887518047,299.24432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21630859375,0.0,0.0,7.555043703177944e-05,298.4168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.217529296875,0.0,0.0,0.0001022882788674,298.4567565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.20709228515625,0.0,0.0,0.0004851972917094,285.18817138671875,294.1499938964844,290.7099914550781,284.9956970214844,292.7557373046875,290.775634765625,284.875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350465308874,9.96214843951293e-09,0.0010350366355851,-0.0251477863639593,0.0,0.0,0.0,-0.0097514810040593,60.0,4.151089668273926,-0.0,-7.304308269340255e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168780,298.5663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2139587402344,0.0,0.0,9.705335105536506e-05,298.6535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2155456542969,0.0,0.0,0.000102202357084,299.2418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2128601074219,0.0,0.0,7.548661960754544e-05,298.4159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2140808105469,0.0,0.0,0.0001022018914227,298.45684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2037658691406,0.0,0.0,0.0004847877135034,285.18377685546875,294.1499938964844,290.7109069824219,284.9871826171875,292.71826171875,290.7529602050781,284.88287353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341714369133,9.859809857459824e-09,0.0010341615416109,-0.0248798597604036,0.0,0.0,0.0,-0.0097007472068071,60.0,4.13856840133667,-0.0,-7.29196116822095e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168840,298.5663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2139587402344,0.0,0.0,9.705335105536506e-05,298.6535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2155456542969,0.0,0.0,0.000102202357084,299.2418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2128601074219,0.0,0.0,7.548661960754544e-05,298.4159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2140808105469,0.0,0.0,0.0001022018914227,298.45684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2037658691406,0.0,0.0,0.0004847877135034,285.18377685546875,294.1499938964844,290.7109069824219,284.9871826171875,292.71826171875,290.7529602050781,284.88287353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341714369133,9.859809857459824e-09,0.0010341615416109,-0.0248798597604036,0.0,0.0,0.0,-0.0097007472068071,60.0,4.13856840133667,-0.0,-7.29196116822095e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
