time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12168900,298.56597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2122497558594,0.0,0.0,9.70124383457005e-05,298.6529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2138366699219,0.0,0.0,0.0001021592761389,299.2406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2111511230469,0.0,0.0,7.545480184489861e-05,298.41558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2123718261719,0.0,0.0,0.0001021588104777,298.4569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2021179199219,0.0,0.0,0.0004845834628213,285.1816101074219,294.1499938964844,290.7147521972656,284.9840087890625,292.6998596191406,290.7456359863281,284.8866882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010337349958717,9.808778678177532e-09,0.0010337252169847,-0.0247462559491395,0.0,0.0,0.0,-0.0096754487603902,60.0,4.135076522827148,-0.0,-7.285808578672005e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168960,298.56561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2105407714844,0.0,0.0,9.69716056715697e-05,298.65240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21209716796875,0.0,0.0,0.0001021162752294,299.2393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2094421386719,0.0,0.0,7.542303501395509e-05,298.4151916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2106628417969,0.0,0.0,0.0001021158095682,298.4569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2004699707031,0.0,0.0,0.0004843795904889,285.1794738769531,294.1499938964844,290.7206420898437,284.9814758300781,292.6816711425781,290.7406921386719,284.890380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332993697375,9.75783986945089e-09,0.0010332895908504,-0.0246128924190998,0.0,0.0,0.0,-0.0096501968801021,60.0,4.133172512054443,-0.0,-7.279669489435038e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169020,298.5650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.207275390625,0.0,0.0,9.689330181572586e-05,298.6513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2088317871094,0.0,0.0,0.0001020338022499,299.237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2062072753906,0.0,0.0,7.536212069680914e-05,298.4145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2074279785156,0.0,0.0,0.0001020333511405,298.4570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1973571777344,0.0,0.0,0.0004839885805267,285.1753845214844,294.1499938964844,290.7372436523437,284.9783020019531,292.6473999023437,290.7372436523437,284.8973083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032463973388,9.660151789603333e-09,0.0010324543109163,-0.0243571307510137,0.0,0.0,0.0,-0.0096017681062221,60.0,4.13352108001709,-0.0,-7.26790290173085e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169080,298.5650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2071533203125,0.0,0.0,9.689016587799416e-05,298.6513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2087097167969,0.0,0.0,0.0001020305062411,299.2369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2060852050781,0.0,0.0,7.535968325100839e-05,298.4144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.207275390625,0.0,0.0,0.0001020300478558,298.4570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1972351074219,0.0,0.0,0.0004839729517698,285.1752319335937,294.1499938964844,290.7380676269531,284.97821044921875,292.6460266113281,290.7373046875,284.8975830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324305621907,9.656244692735072e-09,0.0010324208997189,-0.0243469011038541,0.0,0.0,0.0,-0.0095998318865895,60.0,4.133667469024658,-0.0,-7.267432522439776e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169140,298.5647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.20379638671875,0.0,0.0,9.6809038950596e-05,298.6503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2053527832031,0.0,0.0,0.0001019450646708,299.234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2027587890625,0.0,0.0,7.529657159466296e-05,298.41387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2039489746094,0.0,0.0,0.0001019446208374,298.45721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1940002441406,0.0,0.0,0.0004835678846575,285.1710510253906,294.1499938964844,290.7620849609375,284.9770202636719,292.6114807128906,290.7422790527344,284.9044494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315651306882,9.555040314523922e-09,0.0010315555846318,-0.0240819286555051,0.0,0.0,0.0,-0.0095496606081724,60.0,4.139548301696777,-0.0,-7.255253109406112e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169200,298.5647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.20379638671875,0.0,0.0,9.6809038950596e-05,298.6503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2053527832031,0.0,0.0,0.0001019450646708,299.234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2027587890625,0.0,0.0,7.529657159466296e-05,298.41387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2039489746094,0.0,0.0,0.0001019446208374,298.45721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1940002441406,0.0,0.0,0.0004835678846575,285.1710510253906,294.1499938964844,290.7620849609375,284.9770202636719,292.6114807128906,290.7422790527344,284.9044494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315651306882,9.555040314523922e-09,0.0010315555846318,-0.0240819286555051,0.0,0.0,0.0,-0.0095496606081724,60.0,4.139548301696777,-0.0,-7.255253109406112e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169260,298.5645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20050048828125,0.0,0.0,9.672823216533288e-05,298.64947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2020263671875,0.0,0.0,0.0001018599650706,299.2322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.199462890625,0.0,0.0,7.523371459683403e-05,298.413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2006225585937,0.0,0.0,0.0001018595212372,298.4573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1908264160156,0.0,0.0,0.0004831644182559,285.1669311523437,294.1499938964844,290.7916259765625,284.9774780273437,292.5780944824219,290.75469970703125,284.9110412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307030752301,9.454238281136897e-09,0.001030693645589,-0.0238180048763752,0.0,0.0,0.0,-0.0094996886327862,60.0,4.14999532699585,-0.0,-7.243132671419519e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169320,298.5645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20050048828125,0.0,0.0,9.672823216533288e-05,298.64947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2020263671875,0.0,0.0,0.0001018599650706,299.2322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.199462890625,0.0,0.0,7.523371459683403e-05,298.413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2006225585937,0.0,0.0,0.0001018595212372,298.4573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1908264160156,0.0,0.0,0.0004831644182559,285.1669311523437,294.1499938964844,290.7916259765625,284.9774780273437,292.5780944824219,290.75469970703125,284.9110412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307030752301,9.454238281136897e-09,0.001030693645589,-0.0238180048763752,0.0,0.0,0.0,-0.0094996886327862,60.0,4.14999532699585,-0.0,-7.243132671419519e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169380,298.5646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1972351074219,0.0,0.0,9.66477527981624e-05,298.6487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.19873046875,0.0,0.0,0.0001017752147163,299.23004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1961975097656,0.0,0.0,7.51711122575216e-05,298.4128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1973571777344,0.0,0.0,0.0001017747781588,298.45758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18768310546875,0.0,0.0,0.0004827625816687,285.16290283203125,294.1499938964844,290.8255920410156,284.97930908203125,292.5459899902344,290.7735595703125,284.9173583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298445122316,9.353851915250289e-09,0.0010298351990059,-0.0235551632940769,0.0,0.0,0.0,-0.0094499224796891,60.0,4.164189338684082,-0.0,-7.231071919022727e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169440,298.5646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1972351074219,0.0,0.0,9.66477527981624e-05,298.6487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.19873046875,0.0,0.0,0.0001017752147163,299.23004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1961975097656,0.0,0.0,7.51711122575216e-05,298.4128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1973571777344,0.0,0.0,0.0001017747781588,298.45758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18768310546875,0.0,0.0,0.0004827625816687,285.16290283203125,294.1499938964844,290.8255920410156,284.97930908203125,292.5459899902344,290.7735595703125,284.9173583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298445122316,9.353851915250289e-09,0.0010298351990059,-0.0235551632940769,0.0,0.0,0.0,-0.0094499224796891,60.0,4.164189338684082,-0.0,-7.231071919022727e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169500,298.564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19561767578125,0.0,0.0,9.660764771979302e-05,298.6483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1971130371094,0.0,0.0,0.0001017329705064,299.2289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1946105957031,0.0,0.0,7.513991295127198e-05,298.4126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1957397460937,0.0,0.0,0.0001017325412249,298.45770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1861267089844,0.0,0.0,0.0004825623182114,285.160888671875,294.1499938964844,290.8438720703125,284.9805908203125,292.5304260253906,290.78515625,284.9204406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294166859239,9.30382082486858e-09,0.0010294073726981,-0.0234241653233766,0.0,0.0,0.0,-0.0094251204282045,60.0,4.172473907470703,-0.0,-7.225064280191873e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169560,298.5648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1940002441406,0.0,0.0,9.656761540099978e-05,298.6480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.19549560546875,0.0,0.0,0.000101690813608,299.22784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1929931640625,0.0,0.0,7.510877185268328e-05,298.4125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1941223144531,0.0,0.0,0.0001016903916024,298.45782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1845703125,0.0,0.0,0.0004823624622076,285.158935546875,294.1499938964844,290.8628845214844,284.9820556640625,292.5152282714844,290.7979736328125,284.9234313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010289896745234,9.2538900986483e-09,0.001028980477713,-0.0232934281229972,0.0,0.0,0.0,-0.0094003677368164,60.0,4.181358814239502,-0.0,-7.219071562758472e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169620,298.56512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1909484863281,0.0,0.0,9.649089770391583e-05,298.64752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1924133300781,0.0,0.0,0.0001016100213746,299.22576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18994140625,0.0,0.0,7.504909444833174e-05,298.4122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1910705566406,0.0,0.0,0.0001016095993691,298.4580993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.181640625,0.0,0.0,0.0004819793975912,285.1551818847656,294.1499938964844,290.9008483886719,284.9853210449219,292.4868469238281,290.8254699707031,284.9290466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028171274811,9.158190650282453e-09,0.0010281620780006,-0.0230428501963615,0.0,0.0,0.0,-0.0093529252335429,60.0,4.199805736541748,-0.0,-7.207592744862269e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169680,298.5651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1908264160156,0.0,0.0,9.648782724980264e-05,298.6474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1922912597656,0.0,0.0,0.0001016067908494,299.2256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1898193359375,0.0,0.0,7.504670793423429e-05,298.4122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1909484863281,0.0,0.0,0.0001016063688439,298.4580993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1815185546875,0.0,0.0,0.0004819640889763,285.155029296875,294.1499938964844,290.90240478515625,284.9854431152344,292.4857482910156,290.82666015625,284.92926025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281385621055,9.154363489471962e-09,0.0010281293652951,-0.0230328291654586,0.0,0.0,0.0,-0.0093510281294584,60.0,4.200583457946777,-0.0,-7.207134444797705e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169740,298.56561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18768310546875,0.0,0.0,9.6408388344571e-05,298.64703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1891174316406,0.0,0.0,0.0001015231318888,299.2235717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.18670654296875,0.0,0.0,7.498491322621703e-05,298.4119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18780517578125,0.0,0.0,0.0001015227098832,298.4584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1784973144531,0.0,0.0,0.000481567432871,285.1512145996094,294.1499938964844,290.943115234375,284.9891052246094,292.4576110839844,290.8586730957031,284.93487548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027291174978,9.055272975899696e-09,0.0010272820945829,-0.0227733664214611,0.0,0.0,0.0,-0.0093019045889377,60.0,4.221140384674072,-0.0,-7.195258433512208e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169800,298.56561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18768310546875,0.0,0.0,9.6408388344571e-05,298.64703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1891174316406,0.0,0.0,0.0001015231318888,299.2235717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.18670654296875,0.0,0.0,7.498491322621703e-05,298.4119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18780517578125,0.0,0.0,0.0001015227098832,298.4584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1784973144531,0.0,0.0,0.000481567432871,285.1512145996094,294.1499938964844,290.943115234375,284.9891052246094,292.4576110839844,290.8586730957031,284.93487548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027291174978,9.055272975899696e-09,0.0010272820945829,-0.0227733664214611,0.0,0.0,0.0,-0.0093019045889377,60.0,4.221140384674072,-0.0,-7.195258433512208e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169860,298.5661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1846008300781,0.0,0.0,9.632931323722004e-05,298.64666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1860046386719,0.0,0.0,0.0001014398512779,299.22149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18359375,0.0,0.0,7.492340228054672e-05,298.41180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1846923828125,0.0,0.0,0.0001014394365483,298.4587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1755065917969,0.0,0.0,0.0004811725812032,285.1474609375,294.1499938964844,290.9838562011719,284.9927062988281,292.4307556152344,290.8930053710937,284.9403076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026447629556,8.9566363214999e-09,0.0010264386655762,-0.0225150883197784,0.0,0.0,0.0,-0.0092530054971575,60.0,4.242254734039307,-0.0,-7.183447081615668e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169920,298.5661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1846008300781,0.0,0.0,9.632931323722004e-05,298.64666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1860046386719,0.0,0.0,0.0001014398512779,299.22149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18359375,0.0,0.0,7.492340228054672e-05,298.41180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1846923828125,0.0,0.0,0.0001014394365483,298.4587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1755065917969,0.0,0.0,0.0004811725812032,285.1474609375,294.1499938964844,290.9838562011719,284.9927062988281,292.4307556152344,290.8930053710937,284.9403076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026447629556,8.9566363214999e-09,0.0010264386655762,-0.0225150883197784,0.0,0.0,0.0,-0.0092530054971575,60.0,4.242254734039307,-0.0,-7.183447081615668e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169980,298.5667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1815185546875,0.0,0.0,9.62505946517922e-05,298.6463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.18292236328125,0.0,0.0,0.0001013569562928,299.2194519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1805725097656,0.0,0.0,7.486216782126576e-05,298.41168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.181640625,0.0,0.0,0.0001013565488392,298.45904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1725769042969,0.0,0.0,0.0004807795630767,285.1437683105469,294.1499938964844,291.0235900878906,284.99591064453125,292.4051818847656,290.9286804199219,284.945556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025608042255,8.858456190807829e-09,0.0010255991946905,-0.0222580023109912,0.0,0.0,0.0,-0.0092043336480855,60.0,4.263144016265869,-0.0,-7.171699678565346e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170040,298.5667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1815185546875,0.0,0.0,9.62505946517922e-05,298.6463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.18292236328125,0.0,0.0,0.0001013569562928,299.2194519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1805725097656,0.0,0.0,7.486216782126576e-05,298.41168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.181640625,0.0,0.0,0.0001013565488392,298.45904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1725769042969,0.0,0.0,0.0004807795630767,285.1437683105469,294.1499938964844,291.0235900878906,284.99591064453125,292.4051818847656,290.9286804199219,284.945556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025608042255,8.858456190807829e-09,0.0010255991946905,-0.0222580023109912,0.0,0.0,0.0,-0.0092043336480855,60.0,4.263144016265869,-0.0,-7.171699678565346e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170100,298.56707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1800231933594,0.0,0.0,9.621136268833652e-05,298.6462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.181396484375,0.0,0.0,0.0001013156361295,299.21844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1790466308594,0.0,0.0,7.483165245503187e-05,298.41162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1801452636719,0.0,0.0,0.0001013152359519,298.4591979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711120605469,0.0,0.0,0.0004805836651939,285.1419677734375,294.1499938964844,291.042724609375,284.99725341796875,292.3927917480469,290.9467468261719,284.9481201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025189529173,8.809517559882352e-09,0.0010251806816086,-0.0221298523247241,0.0,0.0,0.0,-0.0091800726950168,60.0,4.273346424102783,-0.0,-7.165848359136362e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170160,298.5673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1784973144531,0.0,0.0,9.617223986424506e-05,298.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1799011230469,0.0,0.0,0.0001012744323816,299.2174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17755126953125,0.0,0.0,7.480121712433174e-05,298.4115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1786193847656,0.0,0.0,0.0001012740322039,298.4593811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.169677734375,0.0,0.0,0.0004803883202839,285.1401672363281,294.1499938964844,291.0611877441406,284.9983825683594,292.3807373046875,290.9647827148437,284.9506530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247721802443,8.760720149325607e-09,0.0010247634490951,-0.0220020711421966,0.0,0.0,0.0,-0.0091558815911412,60.0,4.28318977355957,-0.0,-7.160015513818507e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170220,298.56805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.175537109375,0.0,0.0,9.609430708223954e-05,298.6457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1769104003906,0.0,0.0,0.0001011923595797,299.21539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1745910644531,0.0,0.0,7.474059384549037e-05,298.4114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1756591796875,0.0,0.0,0.000101191966678,298.459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16680908203125,0.0,0.0,0.0004799991729669,285.1366271972656,294.1499938964844,291.0955810546875,284.9998779296875,292.357421875,291.00006103515625,284.9555969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239408584311,8.663511685824687e-09,0.0010239322436973,-0.0217475220561027,0.0,0.0,0.0,-0.0091076912358403,60.0,4.301209449768066,-0.0,-7.148403824430717e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170280,298.56805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.175537109375,0.0,0.0,9.609430708223954e-05,298.6457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1769104003906,0.0,0.0,0.0001011923595797,299.21539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1745910644531,0.0,0.0,7.474059384549037e-05,298.4114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1756591796875,0.0,0.0,0.000101191966678,298.459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16680908203125,0.0,0.0,0.0004799991729669,285.1366271972656,294.1499938964844,291.0955810546875,284.9998779296875,292.357421875,291.00006103515625,284.9555969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239408584311,8.663511685824687e-09,0.0010239322436973,-0.0217475220561027,0.0,0.0,0.0,-0.0091076912358403,60.0,4.301209449768066,-0.0,-7.148403824430717e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170340,298.5686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.172607421875,0.0,0.0,9.601671627024189e-05,298.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1739501953125,0.0,0.0,0.0001011106505757,299.21337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17169189453125,0.0,0.0,7.468023977708071e-05,298.4113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1727294921875,0.0,0.0,0.0001011102649499,298.4600524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1640014648437,0.0,0.0,0.0004796117718797,285.1331787109375,294.1499938964844,291.12567138671875,285.00006103515625,292.33514404296875,291.0337219238281,284.9603881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231132619082,8.56674109428468e-09,0.0010231047635897,-0.021494111046195,0.0,0.0,0.0,-0.0090597178786993,60.0,4.316800594329834,-0.0,-7.1368532417182e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170400,298.5686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.172607421875,0.0,0.0,9.601671627024189e-05,298.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1739501953125,0.0,0.0,0.0001011106505757,299.21337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17169189453125,0.0,0.0,7.468023977708071e-05,298.4113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1727294921875,0.0,0.0,0.0001011102649499,298.4600524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1640014648437,0.0,0.0,0.0004796117718797,285.1331787109375,294.1499938964844,291.12567138671875,285.00006103515625,292.33514404296875,291.0337219238281,284.9603881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231132619082,8.56674109428468e-09,0.0010231047635897,-0.021494111046195,0.0,0.0,0.0,-0.0090597178786993,60.0,4.316800594329834,-0.0,-7.1368532417182e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170460,298.5693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1697082519531,0.0,0.0,9.593950380804016e-05,298.64520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1710510253906,0.0,0.0,0.0001010293344734,299.2113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1687927246094,0.0,0.0,7.462017674697563e-05,298.4112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1698303222656,0.0,0.0,0.0001010289488476,298.4603576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1612243652344,0.0,0.0,0.0004792262334376,285.1297607421875,294.1499938964844,291.1503601074219,284.9986267089844,292.3136291503906,291.0653991699219,284.965087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222896235063,8.470433243701336e-09,0.0010222812416031,-0.0212419107556343,0.0,0.0,0.0,-0.0090119745582342,60.0,4.3297271728515625,-0.0,-7.12536731839464e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170520,298.5693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1697082519531,0.0,0.0,9.593950380804016e-05,298.64520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1710510253906,0.0,0.0,0.0001010293344734,299.2113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1687927246094,0.0,0.0,7.462017674697563e-05,298.4112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1698303222656,0.0,0.0,0.0001010289488476,298.4603576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1612243652344,0.0,0.0,0.0004792262334376,285.1297607421875,294.1499938964844,291.1503601074219,284.9986267089844,292.3136291503906,291.0653991699219,284.965087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222896235063,8.470433243701336e-09,0.0010222812416031,-0.0212419107556343,0.0,0.0,0.0,-0.0090119745582342,60.0,4.3297271728515625,-0.0,-7.12536731839464e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170580,298.5699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1668701171875,0.0,0.0,9.586271335138008e-05,298.6448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1681823730469,0.0,0.0,0.0001009484622045,299.2093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1659545898437,0.0,0.0,7.456044113496318e-05,298.4111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1669921875,0.0,0.0,0.0001009480838547,298.4606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1584777832031,0.0,0.0,0.0004788427904713,285.1264343261719,294.1499938964844,291.1685791015625,284.9953308105469,292.2928466796875,291.0936584472656,284.9696350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214705253019,8.374652971099295e-09,0.0010214621433988,-0.020991088822484,0.0,0.0,0.0,-0.00896449200809,60.0,4.338483810424805,-0.0,-7.113953870430123e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170640,298.5699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1668701171875,0.0,0.0,9.586271335138008e-05,298.6448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1681823730469,0.0,0.0,0.0001009484622045,299.2093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1659545898437,0.0,0.0,7.456044113496318e-05,298.4111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1669921875,0.0,0.0,0.0001009480838547,298.4606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1584777832031,0.0,0.0,0.0004788427904713,285.1264343261719,294.1499938964844,291.1685791015625,284.9953308105469,292.2928466796875,291.0936584472656,284.9696350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214705253019,8.374652971099295e-09,0.0010214621433988,-0.020991088822484,0.0,0.0,0.0,-0.00896449200809,60.0,4.338483810424805,-0.0,-7.113953870430123e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170700,298.57012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1654663085937,0.0,0.0,9.582446364220232e-05,298.6446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1667785644531,0.0,0.0,0.0001009081897791,299.2082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.16455078125,0.0,0.0,7.453068974427879e-05,298.4110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1655578613281,0.0,0.0,0.0001009078114293,298.4608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1571044921875,0.0,0.0,0.0004786518111359,285.1247863769531,294.1499938964844,291.1749267578125,284.99285888671875,292.2826843261719,291.1063232421875,284.9718933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210626060143,8.32695157271246e-09,0.0010210543405264,-0.0208661686629056,0.0,0.0,0.0,-0.0089408447965979,60.0,4.341089248657227,-0.0,-7.108273081257721e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170760,298.5703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1640625,0.0,0.0,9.578632307238875e-05,298.6444396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1653747558594,0.0,0.0,0.0001008680192171,299.2072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1631774902344,0.0,0.0,7.450101838912815e-05,298.41094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1641845703125,0.0,0.0,0.0001008676408673,298.4609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15576171875,0.0,0.0,0.0004784613556694,285.1231689453125,294.1499938964844,291.1792297363281,284.9898376464844,292.27264404296875,291.11767578125,284.97412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206557344645,8.279376295661223e-09,0.0010206474689766,-0.0207415781915187,0.0,0.0,0.0,-0.0089172590523958,60.0,4.342324733734131,-0.0,-7.102609345110977e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170820,298.5706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1612854003906,0.0,0.0,9.571034024702384e-05,298.6439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1625671386719,0.0,0.0,0.0001007879982353,299.20513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.160400390625,0.0,0.0,7.444191578542814e-05,298.41070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1614074707031,0.0,0.0,0.0001007876271614,298.461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1531066894531,0.0,0.0,0.0004780819581355,285.1199645996094,294.1499938964844,291.1811828613281,284.9818725585937,292.2529296875,291.1361389160156,284.9784851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198453674092,8.18460588192238e-09,0.0010198371019214,-0.0204933937638998,0.0,0.0,0.0,-0.0088702775537967,60.0,4.340561389923096,-0.0,-7.0913337424372e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170880,298.5706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1612854003906,0.0,0.0,9.571034024702384e-05,298.6439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1625671386719,0.0,0.0,0.0001007879982353,299.20513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.160400390625,0.0,0.0,7.444191578542814e-05,298.41070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1614074707031,0.0,0.0,0.0001007876271614,298.461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1531066894531,0.0,0.0,0.0004780819581355,285.1199645996094,294.1499938964844,291.1811828613281,284.9818725585937,292.2529296875,291.1361389160156,284.9784851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198453674092,8.18460588192238e-09,0.0010198371019214,-0.0204933937638998,0.0,0.0,0.0,-0.0088702775537967,60.0,4.340561389923096,-0.0,-7.0913337424372e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170940,298.5707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1585693359375,0.0,0.0,9.563476487528531e-05,298.6434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.15985107421875,0.0,0.0,0.0001007084065349,299.20294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15771484375,0.0,0.0,7.438312604790553e-05,298.4103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.15869140625,0.0,0.0,0.000100708042737,298.4613647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1504821777344,0.0,0.0,0.0004777045978698,285.1168212890625,294.1499938964844,291.17340087890625,284.97119140625,292.2335510253906,291.14801025390625,284.9827575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190391913056,8.090348835310124e-09,0.0010190311586484,-0.0202465448528528,0.0,0.0,0.0,-0.0088235503062605,60.0,4.33236837387085,-0.0,-7.080128483494263e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171000,298.5707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1585693359375,0.0,0.0,9.563476487528531e-05,298.6434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.15985107421875,0.0,0.0,0.0001007084065349,299.20294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15771484375,0.0,0.0,7.438312604790553e-05,298.4103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.15869140625,0.0,0.0,0.000100708042737,298.4613647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1504821777344,0.0,0.0,0.0004777045978698,285.1168212890625,294.1499938964844,291.17340087890625,284.97119140625,292.2335510253906,291.14801025390625,284.9827575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190391913056,8.090348835310124e-09,0.0010190311586484,-0.0202465448528528,0.0,0.0,0.0,-0.0088235503062605,60.0,4.33236837387085,-0.0,-7.080128483494263e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171060,298.5706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1558837890625,0.0,0.0,9.55596042331308e-05,298.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1571350097656,0.0,0.0,0.000100629251392,299.2007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.155029296875,0.0,0.0,7.432466372847557e-05,298.40997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.156005859375,0.0,0.0,0.0001006288948701,298.4614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1479187011719,0.0,0.0,0.0004773293039761,285.11376953125,294.1499938964844,291.15478515625,284.9573974609375,292.2142639160156,291.1522216796875,284.9869384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182375553995,7.996608708538133e-09,0.0010182295227423,-0.0200010500848293,0.0,0.0,0.0,-0.0087770791724324,60.0,4.317073345184326,-0.0,-7.068992857739431e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171120,298.5706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1558837890625,0.0,0.0,9.55596042331308e-05,298.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1571350097656,0.0,0.0,0.000100629251392,299.2007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.155029296875,0.0,0.0,7.432466372847557e-05,298.40997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.156005859375,0.0,0.0,0.0001006288948701,298.4614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1479187011719,0.0,0.0,0.0004773293039761,285.11376953125,294.1499938964844,291.15478515625,284.9573974609375,292.2142639160156,291.1522216796875,284.9869384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182375553995,7.996608708538133e-09,0.0010182295227423,-0.0200010500848293,0.0,0.0,0.0,-0.0087770791724324,60.0,4.317073345184326,-0.0,-7.068992857739431e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171180,298.5703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1532592773437,0.0,0.0,9.54848583205603e-05,298.64190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15447998046875,0.0,0.0,0.0001005505400826,299.1983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.15240478515625,0.0,0.0,7.426652155118063e-05,298.409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1533508300781,0.0,0.0,0.0001005501908366,298.4615173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1453857421875,0.0,0.0,0.0004769560764543,285.1107788085937,294.1499938964844,291.1242370605469,284.9402160644531,292.19488525390625,291.1478576660156,284.99102783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174403432756,7.903391718855346e-09,0.0010174325434491,-0.0197569224983453,0.0,0.0,0.0,-0.0087308678776025,60.0,4.293948173522949,-0.0,-7.057928286258176e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
