time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12171240,298.5703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1532592773437,0.0,0.0,9.54848583205603e-05,298.64190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15447998046875,0.0,0.0,0.0001005505400826,299.1983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.15240478515625,0.0,0.0,7.426652155118063e-05,298.409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1533508300781,0.0,0.0,0.0001005501908366,298.4615173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1453857421875,0.0,0.0,0.0004769560764543,285.1107788085937,294.1499938964844,291.1242370605469,284.9402160644531,292.19488525390625,291.1478576660156,284.99102783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174403432756,7.903391718855346e-09,0.0010174325434491,-0.0197569224983453,0.0,0.0,0.0,-0.0087308678776025,60.0,4.293948173522949,-0.0,-7.057928286258176e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171300,298.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1519470214844,0.0,0.0,9.5447656349279e-05,298.64141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1531982421875,0.0,0.0,0.0001005113590508,299.1971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.151123046875,0.0,0.0,7.423757779179141e-05,298.4090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1520690917969,0.0,0.0,0.0001005110098049,298.46148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1441345214844,0.0,0.0,0.0004767703067045,285.1093139648437,294.1499938964844,291.1041259765625,284.93023681640625,292.18505859375,291.1418762207031,284.9930419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170435998588,7.856989725496533e-09,0.0010170356836169,-0.0196353960782289,0.0,0.0,0.0,-0.0087078642100095,60.0,4.279011249542236,-0.0,-7.052424422226977e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171360,298.5697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1506652832031,0.0,0.0,9.541054896544664e-05,298.6408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1518859863281,0.0,0.0,0.0001004722798825,299.1959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1498413085937,0.0,0.0,7.420871406793594e-05,298.40875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1507873535156,0.0,0.0,0.0001004719306365,298.4614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.14288330078125,0.0,0.0,0.000476585002616,285.1078491210937,294.1499938964844,291.08062744140625,284.9192810058594,292.1751403808594,291.1334228515625,284.9950561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166477877646,7.810709412581218e-09,0.0010166399879381,-0.019514188170433,0.0,0.0,0.0,-0.0086849210783839,60.0,4.261926651000977,-0.0,-7.046936190135966e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171420,298.5688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.14813232421875,0.0,0.0,9.5336654339917e-05,298.6397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1493225097656,0.0,0.0,0.0001003944635158,299.1933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1473083496094,0.0,0.0,7.41512340027839e-05,298.40789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1482238769531,0.0,0.0,0.0001003941215458,298.4613342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.14044189453125,0.0,0.0,0.0004762160533573,285.1050109863281,294.1499938964844,291.0229187011719,284.89422607421875,292.15478515625,291.1087646484375,284.9989929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158596560359,7.718554684288392e-09,0.0010158519726246,-0.0192728340625762,0.0,0.0,0.0,-0.0086392359808087,60.0,4.220942974090576,-0.0,-7.036015148287333e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171480,298.5688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.14813232421875,0.0,0.0,9.5336654339917e-05,298.6397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1493225097656,0.0,0.0,0.0001003944635158,299.1933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1473083496094,0.0,0.0,7.41512340027839e-05,298.40789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1482238769531,0.0,0.0,0.0001003941215458,298.4613342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.14044189453125,0.0,0.0,0.0004762160533573,285.1050109863281,294.1499938964844,291.0229187011719,284.89422607421875,292.15478515625,291.1087646484375,284.9989929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158596560359,7.718554684288392e-09,0.0010158519726246,-0.0192728340625762,0.0,0.0,0.0,-0.0086392359808087,60.0,4.220942974090576,-0.0,-7.036015148287333e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171540,298.5675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1456298828125,0.0,0.0,9.526056965114547e-05,298.63836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1468200683594,0.0,0.0,0.0001003143406705,299.1907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1448059082031,0.0,0.0,7.409205136355013e-05,298.4068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1457214355469,0.0,0.0,0.0001003139987005,298.4610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1380310058594,0.0,0.0,0.0004758361319545,285.10223388671875,294.1499938964844,290.95001220703125,284.8645935058594,292.1335754394531,291.0724182128906,285.0028991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150482412427,7.623668807354989e-09,0.0010150405578315,-0.019024321809411,0.0,0.0,0.0,-0.00859219674021,60.0,4.169692516326904,-0.0,-7.024778625464023e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171600,298.5675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1456298828125,0.0,0.0,9.526056965114547e-05,298.63836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1468200683594,0.0,0.0,0.0001003143406705,299.1907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1448059082031,0.0,0.0,7.409205136355013e-05,298.4068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1457214355469,0.0,0.0,0.0001003139987005,298.4610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1380310058594,0.0,0.0,0.0004758361319545,285.10223388671875,294.1499938964844,290.95001220703125,284.8645935058594,292.1335754394531,291.0724182128906,285.0028991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150482412427,7.623668807354989e-09,0.0010150405578315,-0.019024321809411,0.0,0.0,0.0,-0.00859219674021,60.0,4.169692516326904,-0.0,-7.024778625464023e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171660,298.56610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1431884765625,0.0,0.0,9.515736746834592e-05,298.6366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.14434814453125,0.0,0.0,0.0001002056596917,299.1878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1423645019531,0.0,0.0,7.401178299915045e-05,298.4056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1432800292969,0.0,0.0,0.0001002053249976,298.46075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1356811523437,0.0,0.0,0.0004753207613248,285.0995178222656,294.1499938964844,290.8644714355469,284.8321533203125,292.1112976074219,291.02459716796875,285.0067138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139480000361,7.494999287871451e-09,0.0010139405494555,-0.0186873264610767,0.0,0.0,0.0,-0.0085284104570746,60.0,4.108556270599365,-0.0,-7.009556668435837e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171720,298.56610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1431884765625,0.0,0.0,9.515736746834592e-05,298.6366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.14434814453125,0.0,0.0,0.0001002056596917,299.1878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1423645019531,0.0,0.0,7.401178299915045e-05,298.4056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1432800292969,0.0,0.0,0.0001002053249976,298.46075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1356811523437,0.0,0.0,0.0004753207613248,285.0995178222656,294.1499938964844,290.8644714355469,284.8321533203125,292.1112976074219,291.02459716796875,285.0067138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139480000361,7.494999287871451e-09,0.0010139405494555,-0.0186873264610767,0.0,0.0,0.0,-0.0085284104570746,60.0,4.108556270599365,-0.0,-7.009556668435837e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171780,298.5644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1407775878906,0.0,0.0,9.499517909716816e-05,298.6341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1419372558594,0.0,0.0,0.0001000348565867,299.1849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1399841308594,0.0,0.0,7.388562517007813e-05,298.4042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.140869140625,0.0,0.0,0.0001000345291686,298.4603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13336181640625,0.0,0.0,0.0004745107144117,285.09686279296875,294.1499938964844,290.7700500488281,284.7988586425781,292.08770751953125,290.9663391113281,285.0104675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012219232507,7.292830339622469e-09,0.0010122118983417,-0.0181578155606985,0.0,0.0,0.0,-0.0084281880408525,60.0,4.038164138793945,-0.0,-6.98567177437326e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171840,298.5644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1407775878906,0.0,0.0,9.499517909716816e-05,298.6341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1419372558594,0.0,0.0,0.0001000348565867,299.1849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1399841308594,0.0,0.0,7.388562517007813e-05,298.4042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.140869140625,0.0,0.0,0.0001000345291686,298.4603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13336181640625,0.0,0.0,0.0004745107144117,285.09686279296875,294.1499938964844,290.7700500488281,284.7988586425781,292.08770751953125,290.9663391113281,285.0104675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012219232507,7.292830339622469e-09,0.0010122118983417,-0.0181578155606985,0.0,0.0,0.0,-0.0084281880408525,60.0,4.038164138793945,-0.0,-6.98567177437326e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171900,298.5636901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1395874023437,0.0,0.0,9.489474177826196e-05,298.6325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1407470703125,0.0,0.0,9.992908599087968e-05,299.18341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1387939453125,0.0,0.0,7.380750321317464e-05,298.40350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1396789550781,0.0,0.0,9.992875857278705e-05,298.4600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1322326660156,0.0,0.0,0.0004740090807899,285.0955810546875,294.1499938964844,290.7197265625,284.7818298339844,292.0754089355469,290.933837890625,285.0123291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111485607922,7.167646032257835e-09,0.0010111414594575,-0.017829930409789,0.0,0.0,0.0,-0.0083661284297704,60.0,3.99988317489624,-0.0,-6.970903143610485e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171960,298.5629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.138427734375,0.0,0.0,9.478275023866443e-05,298.63067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1395568847656,0.0,0.0,9.98111499939114e-05,299.1818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1376342773437,0.0,0.0,7.372039544861764e-05,298.4026794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1385192871094,0.0,0.0,9.981082257581876e-05,298.4598083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.131103515625,0.0,0.0,0.0004734497342724,285.09429931640625,294.1499938964844,290.6674194335937,284.7645568847656,292.062744140625,290.8993530273437,285.01416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099549544975,7.028067461334331e-09,0.0010099479695782,-0.0174643378704786,0.0,0.0,0.0,-0.0082969330251216,60.0,3.959721088409424,-0.0,-6.95445407927764e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172020,298.5614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1361083984375,0.0,0.0,9.452919039176776e-05,298.626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1372375488281,0.0,0.0,9.954413690138608e-05,299.1786499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.13531494140625,0.0,0.0,7.352317334152758e-05,298.40087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1361999511719,0.0,0.0,9.954381675925106e-05,298.4592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.12890625,0.0,0.0,0.0004721832810901,285.091796875,294.1499938964844,290.55712890625,284.72918701171875,292.036376953125,290.8254089355469,285.017822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072527220472,6.7120611291215945e-09,0.0010072460863739,-0.0166366100311279,0.0,0.0,0.0,-0.0081402771174907,60.0,3.874353647232056,-0.0,-6.917285588770028e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172080,298.5614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1361083984375,0.0,0.0,9.452919039176776e-05,298.626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1372375488281,0.0,0.0,9.954413690138608e-05,299.1786499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.13531494140625,0.0,0.0,7.352317334152758e-05,298.40087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1361999511719,0.0,0.0,9.954381675925106e-05,298.4592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.12890625,0.0,0.0,0.0004721832810901,285.091796875,294.1499938964844,290.55712890625,284.72918701171875,292.036376953125,290.8254089355469,285.017822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072527220472,6.7120611291215945e-09,0.0010072460863739,-0.0166366100311279,0.0,0.0,0.0,-0.0081402771174907,60.0,3.874353647232056,-0.0,-6.917285588770028e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172140,298.5602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.13385009765625,0.0,0.0,9.424484596820548e-05,298.62078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13494873046875,0.0,0.0,9.924470214173198e-05,299.1753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1330871582031,0.0,0.0,7.330200605792925e-05,298.39892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1339416503906,0.0,0.0,9.924438927555455e-05,298.4585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.126708984375,0.0,0.0,0.0004707630723714,285.08935546875,294.1499938964844,290.4398193359375,284.6926574707031,292.00848388671875,290.7458801269531,285.0213928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042223148047,6.357702808656995e-09,0.0010042160283774,-0.0157083850353956,0.0,0.0,0.0,-0.0079646063968539,60.0,3.782952070236206,-0.0,-6.875724523069948e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172200,298.5602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.13385009765625,0.0,0.0,9.424484596820548e-05,298.62078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13494873046875,0.0,0.0,9.924470214173198e-05,299.1753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1330871582031,0.0,0.0,7.330200605792925e-05,298.39892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1339416503906,0.0,0.0,9.924438927555455e-05,298.4585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.126708984375,0.0,0.0,0.0004707630723714,285.08935546875,294.1499938964844,290.4398193359375,284.6926574707031,292.00848388671875,290.7458801269531,285.0213928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042223148047,6.357702808656995e-09,0.0010042160283774,-0.0157083850353956,0.0,0.0,0.0,-0.0079646063968539,60.0,3.782952070236206,-0.0,-6.875724523069948e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172260,298.5592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1316223144531,0.0,0.0,9.39403907977976e-05,298.6143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1327209472656,0.0,0.0,9.89240943454206e-05,299.1719055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1308898925781,0.0,0.0,7.306520274141803e-05,298.3967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1317138671875,0.0,0.0,9.89237814792432e-05,298.4578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1246032714844,0.0,0.0,0.0004692424263339,285.0870056152344,294.1499938964844,290.316162109375,284.6548767089844,291.9789428710937,290.66168212890625,285.0249328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009777033701,5.978293415864755e-09,0.0010009716497734,-0.0147144952788949,0.0,0.0,0.0,-0.0077765169553458,60.0,3.686267375946045,-0.0,-6.831363918990975e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172320,298.5592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1316223144531,0.0,0.0,9.39403907977976e-05,298.6143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1327209472656,0.0,0.0,9.89240943454206e-05,299.1719055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1308898925781,0.0,0.0,7.306520274141803e-05,298.3967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1317138671875,0.0,0.0,9.89237814792432e-05,298.4578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1246032714844,0.0,0.0,0.0004692424263339,285.0870056152344,294.1499938964844,290.316162109375,284.6548767089844,291.9789428710937,290.66168212890625,285.0249328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009777033701,5.978293415864755e-09,0.0010009716497734,-0.0147144952788949,0.0,0.0,0.0,-0.0077765169553458,60.0,3.686267375946045,-0.0,-6.831363918990975e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172380,298.5585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.12945556640625,0.0,0.0,9.363007120555268e-05,298.60711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13055419921875,0.0,0.0,9.859730926109478e-05,299.1683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12872314453125,0.0,0.0,7.282383739948273e-05,298.3944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1295471191406,0.0,0.0,9.859699639491736e-05,298.45709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1225280761719,0.0,0.0,0.0004676924436353,285.084716796875,294.1499938964844,290.18670654296875,284.6157531738281,291.9478454589844,290.57427978515625,285.0284423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976704604923,5.591573426499963e-09,0.0009976648725569,-0.0137014109641313,0.0,0.0,0.0,-0.0075848032720386,60.0,3.585664987564087,-0.0,-6.786296324889919e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172440,298.5585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.12945556640625,0.0,0.0,9.363007120555268e-05,298.60711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13055419921875,0.0,0.0,9.859730926109478e-05,299.1683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12872314453125,0.0,0.0,7.282383739948273e-05,298.3944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1295471191406,0.0,0.0,9.859699639491736e-05,298.45709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1225280761719,0.0,0.0,0.0004676924436353,285.084716796875,294.1499938964844,290.18670654296875,284.6157531738281,291.9478454589844,290.57427978515625,285.0284423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976704604923,5.591573426499963e-09,0.0009976648725569,-0.0137014109641313,0.0,0.0,0.0,-0.0075848032720386,60.0,3.585664987564087,-0.0,-6.786296324889919e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172500,298.55828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12841796875,0.0,0.0,9.347628656541929e-05,298.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1294860839844,0.0,0.0,9.843536099651828e-05,299.1665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1276550292969,0.0,0.0,7.270422793226317e-05,298.3931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1285095214844,0.0,0.0,9.843505540629847e-05,298.4566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1214904785156,0.0,0.0,0.0004669243644457,285.0835876464844,294.1499938964844,290.1200256347656,284.595703125,291.9315490722656,290.5294189453125,285.0301513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960320312529,5.3999320570596865e-09,0.0009960266761481,-0.0131993554532527,0.0,0.0,0.0,-0.0074898009188473,60.0,3.533905506134033,-0.0,-6.764017967952898e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172560,298.5581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1273498535156,0.0,0.0,9.332539048045874e-05,298.5991516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.12841796875,0.0,0.0,9.827645408222452e-05,299.1646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1266174316406,0.0,0.0,7.258685218403116e-05,298.3918762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.12744140625,0.0,0.0,9.827615576796234e-05,298.4562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1204833984375,0.0,0.0,0.0004661706625483,285.0824890136719,294.1499938964844,290.0521240234375,284.57525634765625,291.9149475097656,290.484130859375,285.0318603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944234043359,5.211883813416307e-09,0.0009944181656464,-0.0127067035064101,0.0,0.0,0.0,-0.0073965745978057,60.0,3.481722354888916,-0.0,-6.742193647824024e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172620,298.5581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1252746582031,0.0,0.0,9.304611739935352e-05,298.5906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1263427734375,0.0,0.0,9.798236715141684e-05,299.160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1245422363281,0.0,0.0,7.236964302137494e-05,298.3891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1253662109375,0.0,0.0,9.798206883715466e-05,298.4552307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1184997558594,0.0,0.0,0.0004647757741622,285.080322265625,294.1499938964844,289.9130554199219,284.5332946777344,291.8804016113281,290.3920593261719,285.0352478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914467809721,4.863859981441011e-09,0.0009914418915286,-0.0117949219420552,0.0,0.0,0.0,-0.0072240428999066,60.0,3.375784397125244,-0.0,-6.701894506022654e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172680,298.5581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1252746582031,0.0,0.0,9.304611739935352e-05,298.5906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1263427734375,0.0,0.0,9.798236715141684e-05,299.160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1245422363281,0.0,0.0,7.236964302137494e-05,298.3891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1253662109375,0.0,0.0,9.798206883715466e-05,298.4552307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1184997558594,0.0,0.0,0.0004647757741622,285.080322265625,294.1499938964844,289.9130554199219,284.5332946777344,291.8804016113281,290.3920593261719,285.0352478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914467809721,4.863859981441011e-09,0.0009914418915286,-0.0117949219420552,0.0,0.0,0.0,-0.0072240428999066,60.0,3.375784397125244,-0.0,-6.701894506022654e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172740,298.55865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1232604980469,0.0,0.0,9.28018635022454e-05,298.5816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1242980957031,0.0,0.0,9.772514749784024e-05,299.1570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1225280761719,0.0,0.0,7.217965321615338e-05,298.3861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1233215332031,0.0,0.0,9.772485645953566e-05,298.45416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1165466308594,0.0,0.0,0.0004635557997971,285.0782165527344,294.1499938964844,289.7700500488281,284.4898986816406,291.8442077636719,290.29833984375,285.03857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888433851301,4.559460364816914e-09,0.0009888388449326,-0.010997406207025,0.0,0.0,0.0,-0.0070731379091739,60.0,3.268562793731689,-0.0,-6.66674608851281e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172800,298.55865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1232604980469,0.0,0.0,9.28018635022454e-05,298.5816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1242980957031,0.0,0.0,9.772514749784024e-05,299.1570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1225280761719,0.0,0.0,7.217965321615338e-05,298.3861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1233215332031,0.0,0.0,9.772485645953566e-05,298.45416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1165466308594,0.0,0.0,0.0004635557997971,285.0782165527344,294.1499938964844,289.7700500488281,284.4898986816406,291.8442077636719,290.29833984375,285.03857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888433851301,4.559460364816914e-09,0.0009888388449326,-0.010997406207025,0.0,0.0,0.0,-0.0070731379091739,60.0,3.268562793731689,-0.0,-6.66674608851281e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172860,298.55963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12127685546875,0.0,0.0,9.261290688300504e-05,298.57232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.122314453125,0.0,0.0,9.752616460900754e-05,299.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1205444335937,0.0,0.0,7.203268614830449e-05,298.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.121337890625,0.0,0.0,9.752588084666058e-05,298.4530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146545410156,0.0,0.0,0.0004626120498869,285.076171875,294.1499938964844,289.623779296875,284.4449768066406,291.80596923828125,290.2017517089844,285.0418395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868292836472,4.323967406349993e-09,0.0009868249762803,-0.0103804087266325,0.0,0.0,0.0,-0.0069563928991556,60.0,3.160883665084839,-0.0,-6.639616856318753e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172920,298.55963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12127685546875,0.0,0.0,9.261290688300504e-05,298.57232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.122314453125,0.0,0.0,9.752616460900754e-05,299.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1205444335937,0.0,0.0,7.203268614830449e-05,298.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.121337890625,0.0,0.0,9.752588084666058e-05,298.4530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146545410156,0.0,0.0,0.0004626120498869,285.076171875,294.1499938964844,289.623779296875,284.4449768066406,291.80596923828125,290.2017517089844,285.0418395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868292836472,4.323967406349993e-09,0.0009868249762803,-0.0103804087266325,0.0,0.0,0.0,-0.0069563928991556,60.0,3.160883665084839,-0.0,-6.639616856318753e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172980,298.5610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.11932373046875,0.0,0.0,9.24816049518995e-05,298.5628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1203308105469,0.0,0.0,9.73878923105076e-05,299.1488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1186218261719,0.0,0.0,7.19305535312742e-05,298.3797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1194152832031,0.0,0.0,9.738760854816064e-05,298.45172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11279296875,0.0,0.0,0.0004619562823791,285.0741882324219,294.1499938964844,289.474853515625,284.39862060546875,291.7659606933594,290.10211181640625,285.0450744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854292729869,4.160300104416592e-09,0.0009854251984506,-0.0099515905603766,0.0,0.0,0.0,-0.0068752551451325,60.0,3.0535175800323486,-0.0,-6.620795289791205e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173040,298.5610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.11932373046875,0.0,0.0,9.24816049518995e-05,298.5628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1203308105469,0.0,0.0,9.73878923105076e-05,299.1488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1186218261719,0.0,0.0,7.19305535312742e-05,298.3797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1194152832031,0.0,0.0,9.738760854816064e-05,298.45172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11279296875,0.0,0.0,0.0004619562823791,285.0741882324219,294.1499938964844,289.474853515625,284.39862060546875,291.7659606933594,290.10211181640625,285.0450744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854292729869,4.160300104416592e-09,0.0009854251984506,-0.0099515905603766,0.0,0.0,0.0,-0.0068752551451325,60.0,3.0535175800323486,-0.0,-6.620795289791205e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173100,298.5618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1183776855469,0.0,0.0,9.24395862966776e-05,298.5580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.119384765625,0.0,0.0,9.734363993629812e-05,299.14678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11767578125,0.0,0.0,7.189786992967129e-05,298.37799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1184387207031,0.0,0.0,9.734335617395118e-05,298.4510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.11187744140625,0.0,0.0,0.0004617464437615,285.0732116699219,294.1499938964844,289.39959716796875,284.3749084472656,291.74530029296875,290.0509338378906,285.0466613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849810739979,4.107913564865839e-09,0.0009849768830463,-0.0098143331706523,0.0,0.0,0.0,-0.0068492828868329,60.0,3.000039577484131,-0.0,-6.61477628227658e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173160,298.5628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.117431640625,0.0,0.0,9.24175838008523e-05,298.55328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1184387207031,0.0,0.0,9.732047328725456e-05,299.1446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1167297363281,0.0,0.0,7.188075687736273e-05,298.3761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.11749267578125,0.0,0.0,9.732018952490762e-05,298.4503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1109619140625,0.0,0.0,0.0004616366059053,285.072265625,294.1499938964844,289.32391357421875,284.350830078125,291.7240295410156,289.9977722167969,285.0482177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847464971244,4.080467075340266e-09,0.0009847424225881,-0.0097424210980534,0.0,0.0,0.0,-0.0068356776610016,60.0,2.9468860626220703,-0.0,-6.611624314700748e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173220,298.5650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1155700683594,0.0,0.0,9.241408406523988e-05,298.5438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1165466308594,0.0,0.0,9.731678437674418e-05,299.1402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1148681640625,0.0,0.0,7.187802839325741e-05,298.3724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156311035156,0.0,0.0,9.731650789035484e-05,298.4487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.10919189453125,0.0,0.0,0.0004616192309185,285.0704040527344,294.1499938964844,289.17156982421875,284.3016357421875,291.6802062988281,289.8872375488281,285.05133056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847083128988,4.076042614542531e-09,0.0009847042383626,-0.0097308279946446,0.0,0.0,0.0,-0.0068334825336933,60.0,2.8412859439849854,-0.0,-6.61111627664468e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173280,298.5650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1155700683594,0.0,0.0,9.241408406523988e-05,298.5438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1165466308594,0.0,0.0,9.731678437674418e-05,299.1402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1148681640625,0.0,0.0,7.187802839325741e-05,298.3724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156311035156,0.0,0.0,9.731650789035484e-05,298.4487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.10919189453125,0.0,0.0,0.0004616192309185,285.0704040527344,294.1499938964844,289.17156982421875,284.3016357421875,291.6802062988281,289.8872375488281,285.05133056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847083128988,4.076042614542531e-09,0.0009847042383626,-0.0097308279946446,0.0,0.0,0.0,-0.0068334825336933,60.0,2.8412859439849854,-0.0,-6.61111627664468e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173340,298.5676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1137390136719,0.0,0.0,9.246147237718104e-05,298.53448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1147155761719,0.0,0.0,9.736667561810464e-05,299.13580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.113037109375,0.0,0.0,7.191488111857325e-05,298.3685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1138000488281,0.0,0.0,9.736640640767293e-05,298.4471130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.107421875,0.0,0.0,0.0004618560196831,285.0685729980469,294.1499938964844,289.0184020996094,284.2511291503906,291.6346130371094,289.7698669433594,285.05438232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852125076577,4.13501144436168e-09,0.0009852083167061,-0.0098853325471282,0.0,0.0,0.0,-0.0068627153523266,60.0,2.736643552780152,-0.0,-6.617889170001946e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173400,298.5676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1137390136719,0.0,0.0,9.246147237718104e-05,298.53448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1147155761719,0.0,0.0,9.736667561810464e-05,299.13580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.113037109375,0.0,0.0,7.191488111857325e-05,298.3685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1138000488281,0.0,0.0,9.736640640767293e-05,298.4471130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.107421875,0.0,0.0,0.0004618560196831,285.0685729980469,294.1499938964844,289.0184020996094,284.2511291503906,291.6346130371094,289.7698669433594,285.05438232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852125076577,4.13501144436168e-09,0.0009852083167061,-0.0098853325471282,0.0,0.0,0.0,-0.0068627153523266,60.0,2.736643552780152,-0.0,-6.617889170001946e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173460,298.570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119384765625,0.0,0.0,9.254375618183984e-05,298.52545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1129150390625,0.0,0.0,9.745332499733196e-05,299.1311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112670898437,0.0,0.0,7.197887316578999e-05,298.3645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120300292969,0.0,0.0,9.745305578690022e-05,298.4453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.105712890625,0.0,0.0,0.0004622671403922,285.0668334960937,294.1499938964844,288.8651123046875,284.19940185546875,291.5868225097656,289.64312744140625,285.057373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860886493697,4.237467265966188e-09,0.0009860844584181,-0.0101537741720676,0.0,0.0,0.0,-0.0069135068915784,60.0,2.6329338550567627,-0.0,-6.62966641584717e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173520,298.570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119384765625,0.0,0.0,9.254375618183984e-05,298.52545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1129150390625,0.0,0.0,9.745332499733196e-05,299.1311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112670898437,0.0,0.0,7.197887316578999e-05,298.3645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120300292969,0.0,0.0,9.745305578690022e-05,298.4453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.105712890625,0.0,0.0,0.0004622671403922,285.0668334960937,294.1499938964844,288.8651123046875,284.19940185546875,291.5868225097656,289.64312744140625,285.057373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860886493697,4.237467265966188e-09,0.0009860844584181,-0.0101537741720676,0.0,0.0,0.0,-0.0069135068915784,60.0,2.6329338550567627,-0.0,-6.62966641584717e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
