time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12173580,298.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1101989746094,0.0,0.0,9.263982065021992e-05,298.5167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11114501953125,0.0,0.0,9.755448263604194e-05,299.1265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1095275878906,0.0,0.0,7.205358269857243e-05,298.3604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102600097656,0.0,0.0,9.75542134256102e-05,298.4435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1040344238281,0.0,0.0,0.0004627470916602,285.06512451171875,294.1499938964844,288.7122497558594,284.1465759277344,291.537353515625,289.5093994140625,285.060302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871117072179,4.35709024415587e-09,0.000987107399851,-0.0104671940207481,0.0,0.0,0.0,-0.0069728093221783,60.0,2.5297887325286865,-0.0,-6.643429628638843e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173640,298.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1101989746094,0.0,0.0,9.263982065021992e-05,298.5167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11114501953125,0.0,0.0,9.755448263604194e-05,299.1265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1095275878906,0.0,0.0,7.205358269857243e-05,298.3604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102600097656,0.0,0.0,9.75542134256102e-05,298.4435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1040344238281,0.0,0.0,0.0004627470916602,285.06512451171875,294.1499938964844,288.7122497558594,284.1465759277344,291.537353515625,289.5093994140625,285.060302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871117072179,4.35709024415587e-09,0.000987107399851,-0.0104671940207481,0.0,0.0,0.0,-0.0069728093221783,60.0,2.5297887325286865,-0.0,-6.643429628638843e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173700,298.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1093444824219,0.0,0.0,9.268347639590502e-05,298.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102905273437,0.0,0.0,9.760045213624836e-05,299.1241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1086730957031,0.0,0.0,7.208753959275782e-05,298.3583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1094055175781,0.0,0.0,9.760019020177424e-05,298.4425964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.10321044921875,0.0,0.0,0.0004629652248695,285.0643005371094,294.1499938964844,288.6361999511719,284.1197814941406,291.51177978515625,289.439697265625,285.0617370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987576553598,4.411452980690456e-09,0.0009875721298158,-0.0106096258386969,0.0,0.0,0.0,-0.00699975900352,60.0,2.478413343429565,-0.0,-6.649688799598152e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173760,298.576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1084899902344,0.0,0.0,9.272279567085208e-05,298.5083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.10943603515625,0.0,0.0,9.764185233507304e-05,299.121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1078186035156,0.0,0.0,7.211811316665262e-05,298.3562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1085510253906,0.0,0.0,9.764159040059894e-05,298.4416809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024169921875,0.0,0.0,0.0004631616466213,285.0634765625,294.1499938964844,288.5604858398437,284.0927734375,291.48590087890625,289.3690490722656,285.06317138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879954159259,4.460405822470648e-09,0.0009879909921437,-0.0107378829270601,0.0,0.0,0.0,-0.0070240283384919,60.0,2.4270660877227783,-0.0,-6.65532837729188e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173820,298.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068115234375,0.0,0.0,9.277347999159248e-05,298.5005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.10772705078125,0.0,0.0,9.76952287601307e-05,299.1170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10614013671875,0.0,0.0,7.215753430500627e-05,298.3521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068725585937,0.0,0.0,9.76949668256566e-05,298.4398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1007995605469,0.0,0.0,0.0004634149372577,285.0618591308594,294.1499938964844,288.4104309082031,284.0381774902344,291.4327087402344,289.2250061035156,285.06597900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885350009426,4.5234931356219485e-09,0.000988530460745,-0.0109031731262803,0.0,0.0,0.0,-0.0070553035475313,60.0,2.324648380279541,-0.0,-6.662598650564179e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173880,298.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068115234375,0.0,0.0,9.277347999159248e-05,298.5005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.10772705078125,0.0,0.0,9.76952287601307e-05,299.1170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10614013671875,0.0,0.0,7.215753430500627e-05,298.3521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068725585937,0.0,0.0,9.76949668256566e-05,298.4398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1007995605469,0.0,0.0,0.0004634149372577,285.0618591308594,294.1499938964844,288.4104309082031,284.0381774902344,291.4327087402344,289.2250061035156,285.06597900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885350009426,4.5234931356219485e-09,0.000988530460745,-0.0109031731262803,0.0,0.0,0.0,-0.0070553035475313,60.0,2.324648380279541,-0.0,-6.662598650564179e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173940,298.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.10516357421875,0.0,0.0,9.27863657125272e-05,298.4931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1060791015625,0.0,0.0,9.770879842108116e-05,299.1122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1045227050781,0.0,0.0,7.2167553298641e-05,298.34796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.105224609375,0.0,0.0,9.770853648660704e-05,298.4379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992431640625,0.0,0.0,0.0004634794022422,285.060302734375,294.1499938964844,288.2626953125,283.98291015625,291.3780822753906,289.0796813964844,285.0687255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886719053611,4.539489228960747e-09,0.0009886673651635,-0.010945082642138,0.0,0.0,0.0,-0.0070632342249155,60.0,2.222588539123535,-0.0,-6.664443219506212e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174000,298.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.10516357421875,0.0,0.0,9.27863657125272e-05,298.4931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1060791015625,0.0,0.0,9.770879842108116e-05,299.1122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1045227050781,0.0,0.0,7.2167553298641e-05,298.34796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.105224609375,0.0,0.0,9.770853648660704e-05,298.4379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992431640625,0.0,0.0,0.0004634794022422,285.060302734375,294.1499938964844,288.2626953125,283.98291015625,291.3780822753906,289.0796813964844,285.0687255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886719053611,4.539489228960747e-09,0.0009886673651635,-0.010945082642138,0.0,0.0,0.0,-0.0070632342249155,60.0,2.222588539123535,-0.0,-6.664443219506212e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174060,298.5760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1035461425781,0.0,0.0,9.27569344639778e-05,298.4864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1044616699219,0.0,0.0,9.767780284164472e-05,299.1074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029052734375,0.0,0.0,7.214465586002916e-05,298.34381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1036376953125,0.0,0.0,9.767754090717062e-05,298.4360656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0976867675781,0.0,0.0,0.000463332486106,285.0588073730469,294.1499938964844,288.1178894042969,283.9272155761719,291.3217163085937,288.93536376953125,285.0714111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883578168228,4.502759054503258e-09,0.0009883533930405,-0.0108488490805029,0.0,0.0,0.0,-0.0070450254715979,60.0,2.121501207351685,-0.0,-6.660209095343816e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174120,298.5760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1035461425781,0.0,0.0,9.27569344639778e-05,298.4864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1044616699219,0.0,0.0,9.767780284164472e-05,299.1074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029052734375,0.0,0.0,7.214465586002916e-05,298.34381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1036376953125,0.0,0.0,9.767754090717062e-05,298.4360656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0976867675781,0.0,0.0,0.000463332486106,285.0588073730469,294.1499938964844,288.1178894042969,283.9272155761719,291.3217163085937,288.93536376953125,285.0714111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883578168228,4.502759054503258e-09,0.0009883533930405,-0.0108488490805029,0.0,0.0,0.0,-0.0070450254715979,60.0,2.121501207351685,-0.0,-6.660209095343816e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174180,298.5729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1019897460937,0.0,0.0,9.269843576475978e-05,298.480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1028747558594,0.0,0.0,9.761619003256784e-05,299.1026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1013488769531,0.0,0.0,7.209915202111006e-05,298.33966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10205078125,0.0,0.0,9.761593537405132e-05,298.4341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.09619140625,0.0,0.0,0.0004630403418559,285.0573425292969,294.1499938964844,287.9766845703125,283.8713073730469,291.26397705078125,288.7934875488281,285.0740051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877340635284,4.429806299555139e-09,0.0009877296397462,-0.0106577109545469,0.0,0.0,0.0,-0.0070088603533804,60.0,2.0217514038085938,-0.0,-6.65180266423704e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174240,298.5729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1019897460937,0.0,0.0,9.269843576475978e-05,298.480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1028747558594,0.0,0.0,9.761619003256784e-05,299.1026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1013488769531,0.0,0.0,7.209915202111006e-05,298.33966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10205078125,0.0,0.0,9.761593537405132e-05,298.4341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.09619140625,0.0,0.0,0.0004630403418559,285.0573425292969,294.1499938964844,287.9766845703125,283.8713073730469,291.26397705078125,288.7934875488281,285.0740051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877340635284,4.429806299555139e-09,0.0009877296397462,-0.0106577109545469,0.0,0.0,0.0,-0.0070088603533804,60.0,2.0217514038085938,-0.0,-6.65180266423704e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174300,298.5711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1012268066406,0.0,0.0,9.266040433431044e-05,298.47735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10211181640625,0.0,0.0,9.757613588590176e-05,299.1001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1005859375,0.0,0.0,7.206956797745079e-05,298.3376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1012878417969,0.0,0.0,9.757588850334288e-05,298.4332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.095458984375,0.0,0.0,0.0004628504102583,285.056640625,294.1499938964844,287.9075927734375,283.84332275390625,291.2344970703125,288.7242126464844,285.0752868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873284725472,4.382390894619448e-09,0.000987324048765,-0.0105334818363189,0.0,0.0,0.0,-0.0069853537715971,60.0,1.972842574119568,-0.0,-6.646342143312722e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174360,298.5693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1004638671875,0.0,0.0,9.262003732146697e-05,298.4745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1013488769531,0.0,0.0,9.753362974151968e-05,299.0977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.099853515625,0.0,0.0,7.203817222034559e-05,298.3355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1005249023437,0.0,0.0,9.75333823589608e-05,298.4322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0947570800781,0.0,0.0,0.0004626488371286,285.05596923828125,294.1499938964844,287.8396301269531,283.8153686523437,291.20477294921875,288.6556701660156,285.0765686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868980851024,4.332067593537658e-09,0.0009868937777355,-0.0104016326367855,0.0,0.0,0.0,-0.0069604064337909,60.0,1.9243943691253664,-0.0,-6.64054908838807e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174420,298.5653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989685058594,0.0,0.0,9.253281314158812e-05,298.46942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.099853515625,0.0,0.0,9.744177805259824e-05,299.09295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0983581542969,0.0,0.0,7.197032391559333e-05,298.3314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0990295410156,0.0,0.0,9.744153067003936e-05,298.4304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.09332275390625,0.0,0.0,0.0004622132400982,285.0546264648437,294.1499938964844,287.7074279785156,283.7596435546875,291.1444396972656,288.5219421386719,285.0790405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859683923423,4.223337235487179e-09,0.0009859642013907,-0.0101167531684041,0.0,0.0,0.0,-0.0069065052084624,60.0,1.8298561573028564,-0.0,-6.628041404610485e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174480,298.5653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989685058594,0.0,0.0,9.253281314158812e-05,298.46942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.099853515625,0.0,0.0,9.744177805259824e-05,299.09295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0983581542969,0.0,0.0,7.197032391559333e-05,298.3314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0990295410156,0.0,0.0,9.744153067003936e-05,298.4304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.09332275390625,0.0,0.0,0.0004622132400982,285.0546264648437,294.1499938964844,287.7074279785156,283.7596435546875,291.1444396972656,288.5219421386719,285.0790405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859683923423,4.223337235487179e-09,0.0009859642013907,-0.0101167531684041,0.0,0.0,0.0,-0.0069065052084624,60.0,1.8298561573028564,-0.0,-6.628041404610485e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174540,298.5612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975036621094,0.0,0.0,9.244689863407984e-05,298.4647827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.098388671875,0.0,0.0,9.735130151966588e-05,299.0881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.096923828125,0.0,0.0,7.190350152086467e-05,298.327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975952148437,0.0,0.0,9.735105413710698e-05,298.4285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0919494628906,0.0,0.0,0.0004617841623257,285.0533142089844,294.1499938964844,287.58062744140625,283.704345703125,291.0829467773437,288.39288330078125,285.0814819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850524365901,4.1162353525692205e-09,0.0009850482456386,-0.0098361372947692,0.0,0.0,0.0,-0.006853409577161,60.0,1.73896062374115,-0.0,-6.615732672798913e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174600,298.5612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975036621094,0.0,0.0,9.244689863407984e-05,298.4647827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.098388671875,0.0,0.0,9.735130151966588e-05,299.0881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.096923828125,0.0,0.0,7.190350152086467e-05,298.327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975952148437,0.0,0.0,9.735105413710698e-05,298.4285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0919494628906,0.0,0.0,0.0004617841623257,285.0533142089844,294.1499938964844,287.58062744140625,283.704345703125,291.0829467773437,288.39288330078125,285.0814819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850524365901,4.1162353525692205e-09,0.0009850482456386,-0.0098361372947692,0.0,0.0,0.0,-0.006853409577161,60.0,1.73896062374115,-0.0,-6.615732672798913e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174660,298.5570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960998535156,0.0,0.0,9.238287020707504e-05,298.4605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0969543457031,0.0,0.0,9.728386794449762e-05,299.0833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09552001953125,0.0,0.0,7.185369031503797e-05,298.3233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09619140625,0.0,0.0,9.728362783789636e-05,298.4267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0906066894531,0.0,0.0,0.0004614644276443,285.05206298828125,294.1499938964844,287.4598999023437,283.6498107910156,291.0204162597656,288.2677307128906,285.0838317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843695443123,4.0364027675821035e-09,0.000984365469776,-0.009626967832446,0.0,0.0,0.0,-0.0068138325586915,60.0,1.6522812843322754,-0.0,-6.6065645398794e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174720,298.5570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960998535156,0.0,0.0,9.238287020707504e-05,298.4605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0969543457031,0.0,0.0,9.728386794449762e-05,299.0833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09552001953125,0.0,0.0,7.185369031503797e-05,298.3233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09619140625,0.0,0.0,9.728362783789636e-05,298.4267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0906066894531,0.0,0.0,0.0004614644276443,285.05206298828125,294.1499938964844,287.4598999023437,283.6498107910156,291.0204162597656,288.2677307128906,285.0838317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843695443123,4.0364027675821035e-09,0.000984365469776,-0.009626967832446,0.0,0.0,0.0,-0.0068138325586915,60.0,1.6522812843322754,-0.0,-6.6065645398794e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174780,298.552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0947265625,0.0,0.0,9.231178410118446e-05,298.45672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0955810546875,0.0,0.0,9.72090128925629e-05,299.0786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941467285156,0.0,0.0,7.179840031312779e-05,298.31939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948181152344,0.0,0.0,9.720878006191924e-05,298.4249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892944335937,0.0,0.0,0.0004611094482243,285.0508728027344,294.1499938964844,287.3458557128906,283.5962219238281,290.9570007324219,288.1471862792969,285.08612060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836116805672,3.947782989399684e-09,0.0009836077224463,-0.0093947742134332,0.0,0.0,0.0,-0.0067699002102017,60.0,1.570248246192932,-0.0,-6.596395252245203e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174840,298.552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0947265625,0.0,0.0,9.231178410118446e-05,298.45672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0955810546875,0.0,0.0,9.72090128925629e-05,299.0786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941467285156,0.0,0.0,7.179840031312779e-05,298.31939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948181152344,0.0,0.0,9.720878006191924e-05,298.4249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892944335937,0.0,0.0,0.0004611094482243,285.0508728027344,294.1499938964844,287.3458557128906,283.5962219238281,290.9570007324219,288.1471862792969,285.08612060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836116805672,3.947782989399684e-09,0.0009836077224463,-0.0093947742134332,0.0,0.0,0.0,-0.0067699002102017,60.0,1.570248246192932,-0.0,-6.596395252245203e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174900,298.55059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09405517578125,0.0,0.0,9.225615940522404e-05,298.4549865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.09490966796875,0.0,0.0,9.71504341578111e-05,299.0762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0934753417969,0.0,0.0,7.175513019319624e-05,298.3174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941162109375,0.0,0.0,9.715019405120984e-05,298.4240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0886535644531,0.0,0.0,0.0004608316230587,285.0503234863281,294.1499938964844,287.2915344238281,283.56988525390625,290.9250183105469,288.0892333984375,285.08721923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830186609178,3.878446008798164e-09,0.0009830148192122,-0.0092131020501255,0.0,0.0,0.0,-0.0067355264909565,60.0,1.530850172042847,-0.0,-6.588444279032046e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174960,298.5484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0933837890625,0.0,0.0,9.219522326020524e-05,298.4533386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.09423828125,0.0,0.0,9.7086260211654e-05,299.07391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0928039550781,0.0,0.0,7.170773460529745e-05,298.3154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0934753417969,0.0,0.0,9.708602738101035e-05,298.42315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0880126953125,0.0,0.0,0.0004605272843036,285.0497436523437,294.1499938964844,287.2391052246094,283.5438842773437,290.8929138183594,288.0325012207031,285.0883178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823696454986,3.802498316218816e-09,0.0009823659202083,-0.0090141082182526,0.0,0.0,0.0,-0.0066978787072002,60.0,1.4922583103179932,-0.0,-6.579740841061722e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175020,298.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.09210205078125,0.0,0.0,9.206102549796924e-05,298.4503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0929260253906,0.0,0.0,9.694493928691372e-05,299.0692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0915222167969,0.0,0.0,7.160335371736437e-05,298.3115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0921630859375,0.0,0.0,9.694471373222768e-05,298.42144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867919921875,0.0,0.0,0.0004598570230882,285.04864501953125,294.1499938964844,287.1402893066406,283.4930419921875,290.8282775878906,287.9256896972656,285.0904846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809390176087,3.635244105737456e-09,0.0009809354087337,-0.0085758743807673,0.0,0.0,0.0,-0.0066149616613984,60.0,1.4196659326553345,-0.0,-6.560593845961193e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175080,298.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.09210205078125,0.0,0.0,9.206102549796924e-05,298.4503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0929260253906,0.0,0.0,9.694493928691372e-05,299.0692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0915222167969,0.0,0.0,7.160335371736437e-05,298.3115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0921630859375,0.0,0.0,9.694471373222768e-05,298.42144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867919921875,0.0,0.0,0.0004598570230882,285.04864501953125,294.1499938964844,287.1402893066406,283.4930419921875,290.8282775878906,287.9256896972656,285.0904846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809390176087,3.635244105737456e-09,0.0009809354087337,-0.0085758743807673,0.0,0.0,0.0,-0.0066149616613984,60.0,1.4196659326553345,-0.0,-6.560593845961193e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175140,298.5400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0908203125,0.0,0.0,9.192684228764848e-05,298.44757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0916442871094,0.0,0.0,9.680364019004628e-05,299.064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902709960937,0.0,0.0,7.149898738134652e-05,298.30767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09088134765625,0.0,0.0,9.680341463536024e-05,298.4197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0855712890625,0.0,0.0,0.0004591868491843,285.047607421875,294.1499938964844,287.04998779296875,283.4439392089844,290.7633056640625,287.82586669921875,285.0925598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795087389647,3.4680118776719837e-09,0.0009795053629204,-0.0081376926973462,0.0,0.0,0.0,-0.0065320571884512,60.0,1.3521376848220823,-0.0,-6.541476693655568e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175200,298.5400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0908203125,0.0,0.0,9.192684228764848e-05,298.44757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0916442871094,0.0,0.0,9.680364019004628e-05,299.064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902709960937,0.0,0.0,7.149898738134652e-05,298.30767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09088134765625,0.0,0.0,9.680341463536024e-05,298.4197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0855712890625,0.0,0.0,0.0004591868491843,285.047607421875,294.1499938964844,287.04998779296875,283.4439392089844,290.7633056640625,287.82586669921875,285.0925598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795087389647,3.4680118776719837e-09,0.0009795053629204,-0.0081376926973462,0.0,0.0,0.0,-0.0065320571884512,60.0,1.3521376848220823,-0.0,-6.541476693655568e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175260,298.5358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.089599609375,0.0,0.0,9.178867912851274e-05,298.44512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09039306640625,0.0,0.0,9.665814286563544e-05,299.0601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08905029296875,0.0,0.0,7.139152148738503e-05,298.30389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08966064453125,0.0,0.0,9.66579173109494e-05,298.418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0844116210937,0.0,0.0,0.0004584967973642,285.0466003417969,294.1499938964844,286.9642944335937,283.39483642578125,290.69805908203125,287.73309326171875,285.0945739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780363179743,3.295819173132486e-09,0.0009780330583453,-0.0076865088194608,0.0,0.0,0.0,-0.0064466944895684,60.0,1.2891002893447876,-0.0,-6.521822371041709e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175320,298.5358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.089599609375,0.0,0.0,9.178867912851274e-05,298.44512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09039306640625,0.0,0.0,9.665814286563544e-05,299.0601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08905029296875,0.0,0.0,7.139152148738503e-05,298.30389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08966064453125,0.0,0.0,9.66579173109494e-05,298.418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0844116210937,0.0,0.0,0.0004584967973642,285.0466003417969,294.1499938964844,286.9642944335937,283.39483642578125,290.69805908203125,287.73309326171875,285.0945739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780363179743,3.295819173132486e-09,0.0009780330583453,-0.0076865088194608,0.0,0.0,0.0,-0.0064466944895684,60.0,1.2891002893447876,-0.0,-6.521822371041709e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175380,298.5317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0884094238281,0.0,0.0,9.160148329101504e-05,298.4430847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892028808594,0.0,0.0,9.646101534599438e-05,299.0557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0878601074219,0.0,0.0,7.124592229956761e-05,298.3002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0884704589844,0.0,0.0,9.646079706726596e-05,298.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0832824707031,0.0,0.0,0.0004575618077069,285.0456237792969,294.1499938964844,286.8788452148437,283.3439025878906,290.632568359375,287.6492614746094,285.0965270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760414250195,3.062541331644297e-09,0.0009760383982211,-0.007075261324644,0.0,0.0,0.0,-0.0063310493715107,60.0,1.2274842262268066,-0.0,-6.495241677839658e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175440,298.5317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0884094238281,0.0,0.0,9.160148329101504e-05,298.4430847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892028808594,0.0,0.0,9.646101534599438e-05,299.0557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0878601074219,0.0,0.0,7.124592229956761e-05,298.3002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0884704589844,0.0,0.0,9.646079706726596e-05,298.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0832824707031,0.0,0.0,0.0004575618077069,285.0456237792969,294.1499938964844,286.8788452148437,283.3439025878906,290.632568359375,287.6492614746094,285.0965270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760414250195,3.062541331644297e-09,0.0009760383982211,-0.007075261324644,0.0,0.0,0.0,-0.0063310493715107,60.0,1.2274842262268066,-0.0,-6.495241677839658e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175500,298.5297546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0878295898437,0.0,0.0,9.14968259166926e-05,298.4422912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.088623046875,0.0,0.0,9.635080641601236e-05,299.0535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0872802734375,0.0,0.0,7.116451888578013e-05,298.2983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.087890625,0.0,0.0,9.635058813728392e-05,298.416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0827331542969,0.0,0.0,0.0004570390738081,285.045166015625,294.1499938964844,286.8362121582031,283.3178100585937,290.5997619628906,287.6107482910156,285.09747314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00097492657369,2.9321249872538147e-09,0.0009749236633069,-0.0067335329949855,0.0,0.0,0.0,-0.006266398821026,60.0,1.1968482732772827,-0.0,-6.480405545516987e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175560,298.5277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0872497558594,0.0,0.0,9.137840243056417e-05,298.44158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0880432128906,0.0,0.0,9.622608922654764e-05,299.0514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867004394531,0.0,0.0,7.107240526238456e-05,298.29656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873107910156,0.0,0.0,9.62258709478192e-05,298.41534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0821838378906,0.0,0.0,0.000456447538454,285.0447082519531,294.1499938964844,286.793701171875,283.2913513183594,290.56689453125,287.57391357421875,285.0984191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736637584865,2.7845465933040714e-09,0.0009736609645187,-0.0063468343578279,0.0,0.0,0.0,-0.006193233653903,60.0,1.1662920713424685,-0.0,-6.463637447495786e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175620,298.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08612060546875,0.0,0.0,9.119103924604131e-05,298.440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0869140625,0.0,0.0,9.602878708392382e-05,299.0471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0856018066406,0.0,0.0,7.092667510733008e-05,298.2929992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.086181640625,0.0,0.0,9.6028576081153e-05,298.4140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0811462402344,0.0,0.0,0.0004555117338895,285.0438537597656,294.1499938964844,286.7089233398437,283.2373962402344,290.5010681152344,287.5059814453125,285.1002502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009716668864712,2.551063804645537e-09,0.0009716643253341,-0.0057350336574018,0.0,0.0,0.0,-0.0060774856247007,60.0,1.1058001518249512,-0.0,-6.4371533881058e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175680,298.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08612060546875,0.0,0.0,9.119103924604131e-05,298.440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0869140625,0.0,0.0,9.602878708392382e-05,299.0471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0856018066406,0.0,0.0,7.092667510733008e-05,298.2929992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.086181640625,0.0,0.0,9.6028576081153e-05,298.4140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0811462402344,0.0,0.0,0.0004555117338895,285.0438537597656,294.1499938964844,286.7089233398437,283.2373962402344,290.5010681152344,287.5059814453125,285.1002502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009716668864712,2.551063804645537e-09,0.0009716643253341,-0.0057350336574018,0.0,0.0,0.0,-0.0060774856247007,60.0,1.1058001518249512,-0.0,-6.4371533881058e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175740,298.5198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.08502197265625,0.0,0.0,9.101991599891336e-05,298.4402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0858154296875,0.0,0.0,9.584858344169334e-05,299.04296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0845031738281,0.0,0.0,7.079357601469383e-05,298.2895202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0851135253906,0.0,0.0,9.584837243892252e-05,298.41278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0801086425781,0.0,0.0,0.0004546570125967,285.04302978515625,294.1499938964844,286.62457275390625,283.1822204589844,290.43505859375,287.44317626953125,285.1020202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698431240394,2.3378123881201422e-09,0.000969840795733,-0.0051762401126325,0.0,0.0,0.0,-0.0059717674739658,60.0,1.0459846258163452,-0.0,-6.413011277572879e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175800,298.5198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.08502197265625,0.0,0.0,9.101991599891336e-05,298.4402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0858154296875,0.0,0.0,9.584858344169334e-05,299.04296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0845031738281,0.0,0.0,7.079357601469383e-05,298.2895202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0851135253906,0.0,0.0,9.584837243892252e-05,298.41278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0801086425781,0.0,0.0,0.0004546570125967,285.04302978515625,294.1499938964844,286.62457275390625,283.1822204589844,290.43505859375,287.44317626953125,285.1020202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698431240394,2.3378123881201422e-09,0.000969840795733,-0.0051762401126325,0.0,0.0,0.0,-0.0059717674739658,60.0,1.0459846258163452,-0.0,-6.413011277572879e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175860,298.5160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.083984375,0.0,0.0,9.084425255423412e-05,298.4404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0847473144531,0.0,0.0,9.566359221935272e-05,299.038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0834655761719,0.0,0.0,7.065694080665708e-05,298.2861022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.08404541015625,0.0,0.0,9.566338849253953e-05,298.4115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791015625,0.0,0.0,0.0004537796194199,285.042236328125,294.1499938964844,286.540771484375,283.1260681152344,290.36883544921875,287.3876342773437,285.1037292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679709910415,2.118902830972047e-09,0.000967968837358,-0.0046026157215237,0.0,0.0,0.0,-0.0058632446452975,60.0,0.986913800239563,-0.0,-6.388275863855597e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
