time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12175920,298.5160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.083984375,0.0,0.0,9.084425255423412e-05,298.4404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0847473144531,0.0,0.0,9.566359221935272e-05,299.038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0834655761719,0.0,0.0,7.065694080665708e-05,298.2861022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.08404541015625,0.0,0.0,9.566338849253953e-05,298.4115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791015625,0.0,0.0,0.0004537796194199,285.042236328125,294.1499938964844,286.540771484375,283.1260681152344,290.36883544921875,287.3876342773437,285.1037292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679709910415,2.118902830972047e-09,0.000967968837358,-0.0046026157215237,0.0,0.0,0.0,-0.0058632446452975,60.0,0.986913800239563,-0.0,-6.388275863855597e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175980,298.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0829467773437,0.0,0.0,9.063738980330528e-05,298.4413146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0837097167969,0.0,0.0,9.544575732434168e-05,299.0347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0824279785156,0.0,0.0,7.049604755593464e-05,298.28277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0830078125,0.0,0.0,9.544555359752847e-05,298.4104309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0781555175781,0.0,0.0,0.0004527464043349,285.04150390625,294.1499938964844,286.4574890136719,283.06915283203125,290.3024597167969,287.3402404785156,285.1053771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000965766608715,1.8611283625347131e-09,0.0009657647460699,-0.0039271442219614,0.0,0.0,0.0,-0.0057354555465281,60.0,0.928273379802704,-0.0,-6.35920969216386e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176040,298.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0829467773437,0.0,0.0,9.063738980330528e-05,298.4413146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0837097167969,0.0,0.0,9.544575732434168e-05,299.0347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0824279785156,0.0,0.0,7.049604755593464e-05,298.28277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0830078125,0.0,0.0,9.544555359752847e-05,298.4104309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0781555175781,0.0,0.0,0.0004527464043349,285.04150390625,294.1499938964844,286.4574890136719,283.06915283203125,290.3024597167969,287.3402404785156,285.1053771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000965766608715,1.8611283625347131e-09,0.0009657647460699,-0.0039271442219614,0.0,0.0,0.0,-0.0057354555465281,60.0,0.928273379802704,-0.0,-6.35920969216386e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176100,298.5087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0824584960937,0.0,0.0,9.052537643583491e-05,298.4419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.08319091796875,0.0,0.0,9.532779949950054e-05,299.0327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0819396972656,0.0,0.0,7.04089252394624e-05,298.2811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.08251953125,0.0,0.0,9.532759577268736e-05,298.4098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0776672363281,0.0,0.0,0.0004521869122982,285.0411376953125,294.1499938964844,286.4161071777344,283.0404357910156,290.2692565917969,287.3193664550781,285.106201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009645731188356,1.721547460142858e-09,0.0009645713726058,-0.0035613842774182,0.0,0.0,0.0,-0.0056662601418793,60.0,0.8990865349769592,-0.0,-6.343498881733467e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176160,298.50567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0819702148437,0.0,0.0,9.041111479746178e-05,298.44268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08270263671875,0.0,0.0,9.52074769884348e-05,299.0307312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0814514160156,0.0,0.0,7.032005669316277e-05,298.279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08203125,0.0,0.0,9.52072805375792e-05,298.40936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07720947265625,0.0,0.0,0.0004516162152867,285.0408020019531,294.1499938964844,286.3748779296875,283.0116271972656,290.2359924316406,287.30194091796875,285.10699462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009633551817387,1.5791737917325575e-09,0.0009633536101318,-0.0031883055344223,0.0,0.0,0.0,-0.0055956775322556,60.0,0.87009197473526,-0.0,-6.327493196067735e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176220,298.4992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809936523437,0.0,0.0,9.021074220072478e-05,298.4444885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.08172607421875,0.0,0.0,9.499646694166586e-05,299.0267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805053710937,0.0,0.0,7.016419840510935e-05,298.2763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0810546875,0.0,0.0,9.499627049081028e-05,298.4083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762939453125,0.0,0.0,0.0004506153636611,285.0401306152344,294.1499938964844,286.2929382324219,282.9537353515625,290.16943359375,287.2727966308594,285.1085205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612195426598,1.329480414646866e-09,0.0009612182038836,-0.0025340006686747,0.0,0.0,0.0,-0.0054718926548957,60.0,0.81267911195755,-0.0,-6.2994722327403e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176280,298.4992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809936523437,0.0,0.0,9.021074220072478e-05,298.4444885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.08172607421875,0.0,0.0,9.499646694166586e-05,299.0267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805053710937,0.0,0.0,7.016419840510935e-05,298.2763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0810546875,0.0,0.0,9.499627049081028e-05,298.4083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762939453125,0.0,0.0,0.0004506153636611,285.0401306152344,294.1499938964844,286.2929382324219,282.9537353515625,290.16943359375,287.2727966308594,285.1085205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612195426598,1.329480414646866e-09,0.0009612182038836,-0.0025340006686747,0.0,0.0,0.0,-0.0054718926548957,60.0,0.81267911195755,-0.0,-6.2994722327403e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176340,298.49285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07940673828125,0.0,0.0,9.009139466797932e-05,298.4465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.08013916015625,0.0,0.0,9.487079660175368e-05,299.0228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0788879394531,0.0,0.0,7.007137901382521e-05,298.27325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0794677734375,0.0,0.0,9.48706001508981e-05,298.4072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.07476806640625,0.0,0.0,0.0004500193172134,285.038330078125,294.1499938964844,286.2117919921875,282.8956604003906,290.1044006347656,287.24981689453125,285.1100158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000947430205997,1.1682114164912603e-09,0.0009474290418438,-0.0021238143090158,0.0,0.0,0.0,-0.0053295637480914,60.0,0.7479151487350464,-0.0,-6.282810716129461e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176400,298.49285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07940673828125,0.0,0.0,9.009139466797932e-05,298.4465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.08013916015625,0.0,0.0,9.487079660175368e-05,299.0228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0788879394531,0.0,0.0,7.007137901382521e-05,298.27325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0794677734375,0.0,0.0,9.48706001508981e-05,298.4072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.07476806640625,0.0,0.0,0.0004500193172134,285.038330078125,294.1499938964844,286.2117919921875,282.8956604003906,290.1044006347656,287.24981689453125,285.1100158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000947430205997,1.1682114164912603e-09,0.0009474290418438,-0.0021238143090158,0.0,0.0,0.0,-0.0053295637480914,60.0,0.7479151487350464,-0.0,-6.282810716129461e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176460,298.4868469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.086181640625,0.0,0.0,9.004871390061453e-05,298.4486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0868835449219,0.0,0.0,9.482583845965564e-05,299.0188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.08599853515625,0.0,0.0,7.003817154327407e-05,298.2701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0861511230469,0.0,0.0,9.482564928475767e-05,298.4060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0815734863281,0.0,0.0,0.0004498061607591,285.0486755371094,294.1499938964844,286.1314697265625,282.8376159667969,290.0409851074219,287.2292785644531,285.1114196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009079816518351,1.0759276802829731e-09,0.0009079806040972,-0.0019206482684239,0.0,0.0,0.0,-0.0050894902087748,60.0,0.667745053768158,-0.0,-6.276852815290114e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176520,298.4868469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.086181640625,0.0,0.0,9.004871390061453e-05,298.4486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0868835449219,0.0,0.0,9.482583845965564e-05,299.0188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.08599853515625,0.0,0.0,7.003817154327407e-05,298.2701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0861511230469,0.0,0.0,9.482564928475767e-05,298.4060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0815734863281,0.0,0.0,0.0004498061607591,285.0486755371094,294.1499938964844,286.1314697265625,282.8376159667969,290.0409851074219,287.2292785644531,285.1114196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009079816518351,1.0759276802829731e-09,0.0009079806040972,-0.0019206482684239,0.0,0.0,0.0,-0.0050894902087748,60.0,0.667745053768158,-0.0,-6.276852815290114e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176580,298.4814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1193542480469,0.0,0.0,9.01713501662016e-05,298.4505310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1199645996094,0.0,0.0,9.49549867073074e-05,299.0149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1204833984375,0.0,0.0,7.013355934759602e-05,298.2669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1187438964844,0.0,0.0,9.495479025645182e-05,298.4048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1145935058594,0.0,0.0,0.0004504188545979,285.0966491699219,294.1499938964844,286.0520324707031,282.7798156738281,289.99578857421875,287.21124267578125,285.1127319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005621690652333,8.809954432642542e-10,0.0005621681921184,-0.0017539814580231,0.0,0.0,0.0,-0.0032629966735839,60.0,0.7762927412986755,-0.0,-6.293955578939858e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176640,298.4814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1193542480469,0.0,0.0,9.01713501662016e-05,298.4505310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1199645996094,0.0,0.0,9.49549867073074e-05,299.0149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1204833984375,0.0,0.0,7.013355934759602e-05,298.2669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1187438964844,0.0,0.0,9.495479025645182e-05,298.4048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1145935058594,0.0,0.0,0.0004504188545979,285.0966491699219,294.1499938964844,286.0520324707031,282.7798156738281,289.99578857421875,287.21124267578125,285.1127319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005621690652333,8.809954432642542e-10,0.0005621681921184,-0.0017539814580231,0.0,0.0,0.0,-0.0032629966735839,60.0,0.7762927412986755,-0.0,-6.293955578939858e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176700,298.4790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.12225341796875,0.0,0.0,9.002693695947528e-05,298.45135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1228332519531,0.0,0.0,9.480290464125574e-05,299.012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1235046386719,0.0,0.0,7.002123311394826e-05,298.265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1216125488281,0.0,0.0,9.480271546635775e-05,298.4041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11749267578125,0.0,0.0,0.00044969751616,285.1009216308594,294.1499938964844,286.0126647949219,282.75103759765625,289.9645080566406,287.2011413574219,285.1134033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009046984487213,1.045666775389975e-09,0.0009046974009834,-0.0018443752778694,0.0,0.0,0.0,-0.0050592860206961,60.0,0.6927443146705627,-0.0,-6.273808850210116e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176760,298.4768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1358642578125,0.0,0.0,4.0948420064523816e-05,298.4520568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.13641357421875,0.0,0.0,4.312075179768726e-05,299.01092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1376647949219,0.0,0.0,3.184889646945521e-05,298.2637634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1349792480469,0.0,0.0,4.312066448619589e-05,298.40350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13104248046875,0.0,0.0,0.0002045432629529,285.1202392578125,294.1499938964844,285.9735717773437,282.7223815917969,289.94000244140625,287.190185546875,285.1140441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009553451673127,1.065580956804979e-09,0.0009553441195748,-0.0018460835563018,0.0,0.0,0.0,-0.0053019286133348,60.0,0.5384562015533447,-0.0,-1.2979574748328561e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176820,298.4731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1380920410156,0.0,0.0,9.013245289679615e-05,298.4523010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1386413574219,0.0,0.0,9.491401578998192e-05,299.0069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1399841308594,0.0,0.0,7.010329863987863e-05,298.26055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1371765136719,0.0,0.0,9.491383389104158e-05,298.4021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.13330078125,0.0,0.0,0.0004502246738411,285.12274169921875,294.1499938964844,285.8961181640625,282.66558837890625,289.91534423828125,287.1659240722656,285.1153564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005224109627306,7.930554546398128e-10,0.0005224101478233,-0.0015625446103513,0.0,0.0,0.0,-0.0030233380384743,60.0,0.3247661590576172,-0.0,-6.288518505925822e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176880,298.4731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1380920410156,0.0,0.0,9.013245289679615e-05,298.4523010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1386413574219,0.0,0.0,9.491401578998192e-05,299.0069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1399841308594,0.0,0.0,7.010329863987863e-05,298.26055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1371765136719,0.0,0.0,9.491383389104158e-05,298.4021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.13330078125,0.0,0.0,0.0004502246738411,285.12274169921875,294.1499938964844,285.8961181640625,282.66558837890625,289.91534423828125,287.1659240722656,285.1153564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005224109627306,7.930554546398128e-10,0.0005224101478233,-0.0015625446103513,0.0,0.0,0.0,-0.0030233380384743,60.0,0.3247661590576172,-0.0,-6.288518505925822e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176940,298.4699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1382141113281,0.0,0.0,6.24050953774713e-05,298.4509582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1387634277344,0.0,0.0,6.571571429958567e-05,299.0030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.14013671875,0.0,0.0,4.85374876006972e-05,298.2572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1373291015625,0.0,0.0,6.571558333234861e-05,298.40087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13348388671875,0.0,0.0,0.000311722542392,285.1214294433594,294.1499938964844,285.8197631835937,282.60955810546875,289.8662109375,287.1466979980469,285.1165771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006744509446434,8.01458677202049e-10,0.0006744501297362,-0.0014325971715152,0.0,0.0,0.0,-0.003779575927183,60.0,0.3367570638656616,-0.0,-3.0145734797315527e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177000,298.4699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1382141113281,0.0,0.0,6.24050953774713e-05,298.4509582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1387634277344,0.0,0.0,6.571571429958567e-05,299.0030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.14013671875,0.0,0.0,4.85374876006972e-05,298.2572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1373291015625,0.0,0.0,6.571558333234861e-05,298.40087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13348388671875,0.0,0.0,0.000311722542392,285.1214294433594,294.1499938964844,285.8197631835937,282.60955810546875,289.8662109375,287.1466979980469,285.1165771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006744509446434,8.01458677202049e-10,0.0006744501297362,-0.0014325971715152,0.0,0.0,0.0,-0.003779575927183,60.0,0.3367570638656616,-0.0,-3.0145734797315527e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177060,298.46734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1413269042969,0.0,0.0,3.265287887188606e-05,298.4486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.141845703125,0.0,0.0,3.438512794673443e-05,298.99908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1433410644531,0.0,0.0,2.539678280299995e-05,298.2540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1403503417969,0.0,0.0,3.43850624631159e-05,298.39959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1365661621094,0.0,0.0,0.0001631058985367,285.1242370605469,294.1499938964844,285.7445678710937,282.5545349121094,289.8251342773437,287.1330261230469,285.11773681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005149231292307,6.024314380681517e-10,0.0005149224889464,-0.0010688796173781,0.0,0.0,0.0,-0.0028749040793627,60.0,0.2625729739665985,-0.0,-8.25331802900564e-09,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177120,298.46734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1413269042969,0.0,0.0,3.265287887188606e-05,298.4486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.141845703125,0.0,0.0,3.438512794673443e-05,298.99908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1433410644531,0.0,0.0,2.539678280299995e-05,298.2540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1403503417969,0.0,0.0,3.43850624631159e-05,298.39959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1365661621094,0.0,0.0,0.0001631058985367,285.1242370605469,294.1499938964844,285.7445678710937,282.5545349121094,289.8251342773437,287.1330261230469,285.11773681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005149231292307,6.024314380681517e-10,0.0005149224889464,-0.0010688796173781,0.0,0.0,0.0,-0.0028749040793627,60.0,0.2625729739665985,-0.0,-8.25331802900564e-09,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177180,298.46502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1977844238281,0.0,0.0,1.734764373395592e-05,298.4457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1982421875,0.0,0.0,1.8267941413796507e-05,298.9951477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2019348144531,0.0,0.0,1.3492663128999992e-05,298.250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.196044921875,0.0,0.0,1.826790685299784e-05,298.3982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1928100585937,0.0,0.0,8.665401401231065e-05,285.21063232421875,294.1499938964844,285.67059326171875,282.50067138671875,289.7647705078125,287.1156311035156,285.11883544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003923121548723,4.389920094105548e-10,0.0003923117183148,-0.0007618057425133,0.0,0.0,0.0,-0.0021780824754387,60.0,0.288804680109024,-0.0,-2.329519022126192e-09,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177240,298.46502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1977844238281,0.0,0.0,1.734764373395592e-05,298.4457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1982421875,0.0,0.0,1.8267941413796507e-05,298.9951477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2019348144531,0.0,0.0,1.3492663128999992e-05,298.250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.196044921875,0.0,0.0,1.826790685299784e-05,298.3982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1928100585937,0.0,0.0,8.665401401231065e-05,285.21063232421875,294.1499938964844,285.67059326171875,282.50067138671875,289.7647705078125,287.1156311035156,285.11883544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003923121548723,4.389920094105548e-10,0.0003923117183148,-0.0007618057425133,0.0,0.0,0.0,-0.0021780824754387,60.0,0.288804680109024,-0.0,-2.329519022126192e-09,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177300,298.46392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2415771484375,0.0,0.0,9.022052108775824e-05,298.44415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.241943359375,0.0,0.0,9.500675514573231e-05,298.9931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2474365234375,0.0,0.0,7.017178722890094e-05,298.2489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2391357421875,0.0,0.0,9.500657324679196e-05,298.39752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364196777344,0.0,0.0,0.0004506647528614,285.2728881835937,294.1499938964844,285.63409423828125,282.4742736816406,289.7261962890625,287.10504150390625,285.1194152832031,0.0,0.0,0.0,0.0,1.0,1.0,0.0004044783418066,-2.6635858449419736e-11,-0.0004044783127028,-0.000334452255629,0.0,0.0,0.0,0.0020067358855158,60.0,0.3953840732574463,-0.0,-6.300800947656171e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177360,298.4629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2406005859375,0.0,0.0,2.006261820497457e-05,298.44244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.240966796875,0.0,0.0,2.1126947103766724e-05,298.99127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464294433594,0.0,0.0,1.560431883262936e-05,298.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2381591796875,0.0,0.0,2.1126907085999846e-05,298.3969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2354431152344,0.0,0.0,0.000100215722341,285.27130126953125,294.1499938964844,285.5979309082031,282.4481811523437,289.7193908691406,287.1067199707031,285.1199035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002137879928341,2.6739133129893844e-10,0.0002137877163477,-0.0004891886492259,0.0,0.0,0.0,-0.001204204862006,60.0,0.1668322086334228,-0.0,-3.115733671066323e-09,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177420,298.4607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.24334716796875,0.0,0.0,1.3031327398493886e-05,298.4388122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.24371337890625,0.0,0.0,1.3722644325753208e-05,298.9874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.249267578125,0.0,0.0,1.013551536743762e-05,298.24383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2408752441406,0.0,0.0,1.3722617950406857e-05,298.3956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2381591796875,0.0,0.0,6.509339436888695e-05,285.27496337890625,294.1499938964844,285.526611328125,282.3972473144531,289.7144470214844,287.1101989746094,285.1208801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001388534146826,1.7367048077421288e-10,0.0001388532400596,-0.0003177294856868,0.0,0.0,0.0,-0.0007821215549483,60.0,0.0649611428380012,-0.0,-1.3145055044461174e-09,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177480,298.4607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.24334716796875,0.0,0.0,1.3031327398493886e-05,298.4388122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.24371337890625,0.0,0.0,1.3722644325753208e-05,298.9874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.249267578125,0.0,0.0,1.013551536743762e-05,298.24383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2408752441406,0.0,0.0,1.3722617950406857e-05,298.3956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2381591796875,0.0,0.0,6.509339436888695e-05,285.27496337890625,294.1499938964844,285.526611328125,282.3972473144531,289.7144470214844,287.1101989746094,285.1208801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001388534146826,1.7367048077421288e-10,0.0001388532400596,-0.0003177294856868,0.0,0.0,0.0,-0.0007821215549483,60.0,0.0649611428380012,-0.0,-1.3145055044461174e-09,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177540,298.45849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2446594238281,0.0,0.0,8.8938122644322e-06,298.4349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2450256347656,0.0,0.0,9.365632649860345e-06,298.98358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2506408691406,0.0,0.0,6.91743616698659e-06,298.240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2421569824219,0.0,0.0,9.36561445996631e-06,298.394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.239501953125,0.0,0.0,4.442589852260426e-05,285.2768859863281,294.1499938964844,285.4566955566406,282.3480224609375,289.7122802734375,287.112548828125,285.121826171875,0.0,0.0,0.0,0.0,1.0,1.0,-9.476653212914243e-05,1.1852899217679178e-10,9.4766408437863e-05,-0.0002168483770219,0.0,0.0,0.0,-0.0005337927141226,60.0,0.0330955497920513,-0.0,-6.122953810638876e-10,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177600,298.45849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2446594238281,0.0,0.0,8.8938122644322e-06,298.4349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2450256347656,0.0,0.0,9.365632649860345e-06,298.98358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2506408691406,0.0,0.0,6.91743616698659e-06,298.240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2421569824219,0.0,0.0,9.36561445996631e-06,298.394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.239501953125,0.0,0.0,4.442589852260426e-05,285.2768859863281,294.1499938964844,285.4566955566406,282.3480224609375,289.7122802734375,287.112548828125,285.121826171875,0.0,0.0,0.0,0.0,1.0,1.0,-9.476653212914243e-05,1.1852899217679178e-10,9.4766408437863e-05,-0.0002168483770219,0.0,0.0,0.0,-0.0005337927141226,60.0,0.0330955497920513,-0.0,-6.122953810638876e-10,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177660,298.4559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2452697753906,0.0,0.0,6.592480531253386e-06,298.43096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2456359863281,0.0,0.0,6.942213985894341e-06,298.9797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2512512207031,0.0,0.0,5.127504664415028e-06,298.2373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24273681640625,0.0,0.0,6.942200798221165e-06,298.39288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2400817871094,0.0,0.0,3.2930409361142665e-05,285.27783203125,294.1499938964844,285.3882751464844,282.3007202148437,289.711181640625,287.11395263671875,285.1227111816406,0.0,0.0,0.0,0.0,1.0,1.0,-7.024457590887323e-05,8.785833865987414e-11,7.024448859738186e-05,-0.0001607366430107,0.0,0.0,0.0,-0.0003956676227971,60.0,0.0132504757493734,-0.0,-3.3642078012263705e-10,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177720,298.4559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2452697753906,0.0,0.0,6.592480531253386e-06,298.43096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2456359863281,0.0,0.0,6.942213985894341e-06,298.9797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2512512207031,0.0,0.0,5.127504664415028e-06,298.2373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24273681640625,0.0,0.0,6.942200798221165e-06,298.39288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2400817871094,0.0,0.0,3.2930409361142665e-05,285.27783203125,294.1499938964844,285.3882751464844,282.3007202148437,289.711181640625,287.11395263671875,285.1227111816406,0.0,0.0,0.0,0.0,1.0,1.0,-7.024457590887323e-05,8.785833865987414e-11,7.024448859738186e-05,-0.0001607366430107,0.0,0.0,0.0,-0.0003956676227971,60.0,0.0132504757493734,-0.0,-3.3642078012263705e-10,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177780,298.4530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24560546875,0.0,0.0,4.896796781395096e-06,298.42681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2459716796875,0.0,0.0,5.156573479325743e-06,298.9757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2516174316406,0.0,0.0,3.808634346569306e-06,298.2342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2431030273437,0.0,0.0,5.156563929631375e-06,298.39141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24041748046875,0.0,0.0,2.4460219719912857e-05,285.27838134765625,294.1499938964844,285.3213806152344,282.2555236816406,289.71063232421875,287.1147766113281,285.12353515625,0.0,0.0,0.0,0.0,1.0,1.0,-5.217697616899386e-05,6.526021389952064e-11,5.217691068537533e-05,-0.0001193933567265,0.0,0.0,0.0,-0.0002938979305326,60.0,0.0081513952463865,-0.0,-1.8561335801692278e-10,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177840,298.4530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24560546875,0.0,0.0,4.896796781395096e-06,298.42681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2459716796875,0.0,0.0,5.156573479325743e-06,298.9757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2516174316406,0.0,0.0,3.808634346569306e-06,298.2342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2431030273437,0.0,0.0,5.156563929631375e-06,298.39141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24041748046875,0.0,0.0,2.4460219719912857e-05,285.27838134765625,294.1499938964844,285.3213806152344,282.2555236816406,289.71063232421875,287.1147766113281,285.12353515625,0.0,0.0,0.0,0.0,1.0,1.0,-5.217697616899386e-05,6.526021389952064e-11,5.217691068537533e-05,-0.0001193933567265,0.0,0.0,0.0,-0.0002938979305326,60.0,0.0081513952463865,-0.0,-1.8561335801692278e-10,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177900,298.4514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2457275390625,0.0,0.0,4.121655820199521e-06,298.4247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.24609375,0.0,0.0,4.340311079431558e-06,298.973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2517395019531,0.0,0.0,3.205744633305585e-06,298.2327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2431945800781,0.0,0.0,4.340302893979242e-06,298.39068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24053955078125,0.0,0.0,2.0588277038768865e-05,285.2785339355469,294.1499938964844,285.2885437011719,282.2337646484375,289.71044921875,287.1150207519531,285.1239318847656,0.0,0.0,0.0,0.0,1.0,1.0,-4.3917701987084e-05,5.492995294731351e-11,4.3917647417401895e-05,-0.0001004941004794,0.0,0.0,0.0,-0.0002473758067935,60.0,0.006596858613193,-0.0,-1.3150085187429994e-10,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177960,298.4497985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.24578857421875,0.0,0.0,3.3726830679370323e-06,298.422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24615478515625,0.0,0.0,3.55160500475904e-06,298.971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518005371094,0.0,0.0,2.623207819851814e-06,298.2312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2432556152344,0.0,0.0,3.5515981835487764e-06,298.38995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2406005859375,0.0,0.0,1.684704693616368e-05,285.2786560058594,294.1499938964844,285.2561340332031,282.21258544921875,289.7103576660156,287.1151733398437,285.1242980957031,0.0,0.0,0.0,0.0,1.0,1.0,-3.593720612116158e-05,4.4948319372073436e-11,3.593715882743709e-05,-8.223278564400971e-05,0.0,0.0,0.0,-0.0002024239511229,60.0,0.0050380225293338,-0.0,-8.805136481049303e-11,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178020,298.4463806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.24578857421875,0.0,0.0,2.041474544967059e-06,298.4183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.24615478515625,0.0,0.0,2.1497755824384512e-06,298.968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518005371094,0.0,0.0,1.587819610904262e-06,298.22833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2432556152344,0.0,0.0,2.1497714897122933e-06,298.388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2406005859375,0.0,0.0,1.0197465599048884e-05,285.2786560058594,294.1499938964844,285.1925354003906,282.172119140625,289.71026611328125,287.1153259277344,285.1250305175781,0.0,0.0,0.0,0.0,1.0,1.0,-2.1752781321993098e-05,2.720717748316836e-11,2.1752754037152044e-05,-4.9775415391195565e-05,0.0,0.0,0.0,-0.0001225271407747,60.0,0.0012947127688676,-0.0,-3.2260642074399826e-11,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178080,298.4463806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.24578857421875,0.0,0.0,2.041474544967059e-06,298.4183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.24615478515625,0.0,0.0,2.1497755824384512e-06,298.968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518005371094,0.0,0.0,1.587819610904262e-06,298.22833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2432556152344,0.0,0.0,2.1497714897122933e-06,298.388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2406005859375,0.0,0.0,1.0197465599048884e-05,285.2786560058594,294.1499938964844,285.1925354003906,282.172119140625,289.71026611328125,287.1153259277344,285.1250305175781,0.0,0.0,0.0,0.0,1.0,1.0,-2.1752781321993098e-05,2.720717748316836e-11,2.1752754037152044e-05,-4.9775415391195565e-05,0.0,0.0,0.0,-0.0001225271407747,60.0,0.0012947127688676,-0.0,-3.2260642074399826e-11,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178140,298.44390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24578857421875,0.0,0.0,1.3488881904777372e-06,298.41534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24615478515625,0.0,0.0,1.4204471199263935e-06,298.9653625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518310546875,0.0,0.0,1.04913920040417e-06,298.2262878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2432861328125,0.0,0.0,1.4204443914422882e-06,298.38739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2406311035156,0.0,0.0,6.737894636899e-06,285.2786865234375,294.1499938964844,285.1499938964844,282.1458740234375,289.71026611328125,287.1153564453125,285.12548828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.437302944395924e-05,1.7976975810740647e-11,1.4373011254065204e-05,-3.288879452156834e-05,0.0,0.0,0.0,-8.095911471173167e-05,60.0,0.0006985931540839,-0.0,-1.4084354342525083e-11,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178200,298.4427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.24578857421875,0.0,0.0,1.0557972700553364e-06,298.4140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.24615478515625,0.0,0.0,1.111807705456158e-06,298.9641418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518310546875,0.0,0.0,8.211787871914566e-07,298.2253723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2432861328125,0.0,0.0,1.1118055454062414e-06,298.38690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2406311035156,0.0,0.0,5.273862370813731e-06,285.2786865234375,294.1499938964844,285.1307067871094,282.1342468261719,289.7102355957031,287.1153564453125,285.1257019042969,0.0,0.0,0.0,0.0,1.0,1.0,-1.125198741647182e-05,1.4072898228689734e-11,1.1251973774051294e-05,-2.574584141257219e-05,0.0,0.0,0.0,-6.3378902268596e-05,60.0,0.0004737860290333,-0.0,-8.628715797431852e-12,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
