time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12178260,298.4389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2458190917969,0.0,0.0,5.094800030747137e-07,298.4096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.24615478515625,0.0,0.0,5.365080824049073e-07,298.9602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518310546875,0.0,0.0,3.962637151744275e-07,298.22235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2432861328125,0.0,0.0,5.365070592233678e-07,298.3853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2406311035156,0.0,0.0,2.5449273834965425e-06,285.2786865234375,294.1499938964844,285.0706787109375,282.0992126464844,289.7102355957031,287.1153869628906,285.1263427734375,0.0,0.0,0.0,0.0,1.0,1.0,-5.428807980933925e-06,6.790034246667576e-12,5.428801159723662e-06,-1.2422319741745014e-05,0.0,0.0,0.0,-3.057889989577234e-05,60.0,0.0001095889674616,-0.0,-2.0092746910727044e-12,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178320,298.4389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2458190917969,0.0,0.0,5.094800030747137e-07,298.4096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.24615478515625,0.0,0.0,5.365080824049073e-07,298.9602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518310546875,0.0,0.0,3.962637151744275e-07,298.22235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2432861328125,0.0,0.0,5.365070592233678e-07,298.3853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2406311035156,0.0,0.0,2.5449273834965425e-06,285.2786865234375,294.1499938964844,285.0706787109375,282.0992126464844,289.7102355957031,287.1153869628906,285.1263427734375,0.0,0.0,0.0,0.0,1.0,1.0,-5.428807980933925e-06,6.790034246667576e-12,5.428801159723662e-06,-1.2422319741745014e-05,0.0,0.0,0.0,-3.057889989577234e-05,60.0,0.0001095889674616,-0.0,-2.0092746910727044e-12,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178380,298.4351501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2458190917969,0.0,0.0,1.946979466538324e-07,298.4051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2461853027344,0.0,0.0,2.0502673692135442e-07,298.95635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518310546875,0.0,0.0,1.514323173523735e-07,298.21929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2432861328125,0.0,0.0,2.050263390174223e-07,298.3838195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2406311035156,0.0,0.0,9.72544853539148e-07,285.2786865234375,294.1499938964844,285.0125427246094,282.0671691894531,289.7102355957031,287.1153869628906,285.1269226074219,0.0,0.0,0.0,0.0,1.0,1.0,-2.074661324513727e-06,2.594888713625121e-12,2.074658596029621e-06,-4.747259936266346e-06,0.0,0.0,0.0,-1.1685959179885684e-05,60.0,-1.1150084901601076e-05,-0.0,-2.93432216458972e-13,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178440,298.4351501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2458190917969,0.0,0.0,1.946979466538324e-07,298.4051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2461853027344,0.0,0.0,2.0502673692135442e-07,298.95635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518310546875,0.0,0.0,1.514323173523735e-07,298.21929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2432861328125,0.0,0.0,2.050263390174223e-07,298.3838195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2406311035156,0.0,0.0,9.72544853539148e-07,285.2786865234375,294.1499938964844,285.0125427246094,282.0671691894531,289.7102355957031,287.1153869628906,285.1269226074219,0.0,0.0,0.0,0.0,1.0,1.0,-2.074661324513727e-06,2.594888713625121e-12,2.074658596029621e-06,-4.747259936266346e-06,0.0,0.0,0.0,-1.1685959179885684e-05,60.0,-1.1150084901601076e-05,-0.0,-2.93432216458972e-13,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178500,298.4331970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2458190917969,0.0,0.0,8.3309451781588e-08,298.4029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2461853027344,0.0,0.0,8.772904180887053e-08,298.95440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518310546875,0.0,0.0,6.479648817503404e-08,298.2177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2432861328125,0.0,0.0,8.772887838404132e-08,298.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2406311035156,0.0,0.0,4.161429387750104e-07,285.2786865234375,294.1499938964844,284.98419189453125,282.05230712890625,289.7102355957031,287.1153869628906,285.127197265625,0.0,0.0,0.0,0.0,1.0,1.0,-8.877542541085859e-07,1.1103465152526026e-12,8.877531172402087e-07,-2.031350732067949e-06,0.0,0.0,0.0,-5.000460078008473e-06,60.0,-3.911622479790822e-05,-0.0,-5.372465032528127e-14,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178560,298.4312438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2458190917969,0.0,0.0,4.340610004760492e-08,298.40069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2461853027344,0.0,0.0,4.570880918208786e-08,298.95245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518310546875,0.0,0.0,3.376042911895638e-08,298.2162475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2432861328125,0.0,0.0,4.570872036424589e-08,298.3822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2406311035156,0.0,0.0,2.1681984208044014e-07,285.2786865234375,294.1499938964844,284.9563293457031,282.0382995605469,289.7102355957031,287.1153869628906,285.1274719238281,0.0,0.0,0.0,0.0,1.0,1.0,-4.629901582120511e-07,5.789695979585563e-13,4.62989561356153e-07,-1.05911431091954e-06,0.0,0.0,0.0,-2.6078196242451668e-06,60.0,-3.061216921196319e-05,-0.0,-1.458433356450305e-14,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178620,298.4272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2458190917969,0.0,0.0,5.871856778583151e-09,298.3961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2461853027344,0.0,0.0,6.183360934386428e-09,298.94854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518310546875,0.0,0.0,4.5670174309009334e-09,298.2131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2432861328125,0.0,0.0,6.183349388066972e-09,298.3806457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2406311035156,0.0,0.0,2.9330786688319683e-08,285.2786865234375,294.1499938964844,284.9021301269531,282.0127258300781,289.7102355957031,287.1153869628906,285.12799072265625,0.0,0.0,0.0,0.0,1.0,1.0,-6.2575928438946e-08,7.827111625936106e-14,6.257585027924506e-08,-1.431821772257536e-07,0.0,0.0,0.0,-3.524619387462735e-07,60.0,-1.2868024896306451e-05,-0.0,-2.6689227309484754e-16,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178680,298.4272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2458190917969,0.0,0.0,5.871856778583151e-09,298.3961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2461853027344,0.0,0.0,6.183360934386428e-09,298.94854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518310546875,0.0,0.0,4.5670174309009334e-09,298.2131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2432861328125,0.0,0.0,6.183349388066972e-09,298.3806457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2406311035156,0.0,0.0,2.9330786688319683e-08,285.2786865234375,294.1499938964844,284.9021301269531,282.0127258300781,289.7102355957031,287.1153869628906,285.12799072265625,0.0,0.0,0.0,0.0,1.0,1.0,-6.2575928438946e-08,7.827111625936106e-14,6.257585027924506e-08,-1.431821772257536e-07,0.0,0.0,0.0,-3.524619387462735e-07,60.0,-1.2868024896306451e-05,-0.0,-2.6689227309484754e-16,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178740,298.4232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2458190917969,0.0,0.0,8.442825431831391e-12,298.3915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2461853027344,0.0,0.0,8.890719757626009e-12,298.94464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518310546875,0.0,0.0,6.566666915092112e-12,298.2099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2432861328125,0.0,0.0,8.890703277752987e-12,298.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2406311035156,0.0,0.0,4.217315038856917e-11,285.2786865234375,294.1499938964844,284.8500061035156,281.9906921386719,289.7102355957031,287.1153869628906,285.12847900390625,0.0,0.0,0.0,0.0,1.0,1.0,-8.891059416482605e-11,8.621270081999231e-17,8.891051089809919e-11,-2.041133373431592e-10,0.0,0.0,0.0,-4.94765117764473e-10,60.0,6.111832107080772e-08,-0.0,-5.5177324088677855e-22,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178800,298.4232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2458190917969,0.0,0.0,8.442825431831391e-12,298.3915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2461853027344,0.0,0.0,8.890719757626009e-12,298.94464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518310546875,0.0,0.0,6.566666915092112e-12,298.2099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2432861328125,0.0,0.0,8.890703277752987e-12,298.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2406311035156,0.0,0.0,4.217315038856917e-11,285.2786865234375,294.1499938964844,284.8500061035156,281.9906921386719,289.7102355957031,287.1153869628906,285.12847900390625,0.0,0.0,0.0,0.0,1.0,1.0,-8.891059416482605e-11,8.621270081999231e-17,8.891051089809919e-11,-2.041133373431592e-10,0.0,0.0,0.0,-4.94765117764473e-10,60.0,6.111832107080772e-08,-0.0,-5.5177324088677855e-22,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178860,298.41912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2458190917969,0.0,0.0,1.7909022789058817e-12,298.3869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2461853027344,0.0,0.0,1.8859102647594828e-12,298.94073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518310546875,0.0,0.0,1.392929283201838e-12,298.206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2432861328125,0.0,0.0,1.885906795312531e-12,298.37744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2406311035156,0.0,0.0,8.94581977939346e-12,285.2786865234375,294.1499938964844,284.79931640625,281.9725341796875,289.7102355957031,287.1153869628906,285.12890625,0.0,0.0,0.0,0.0,1.0,1.0,-2.402568942405648e-11,3.5187561808846346e-17,2.402565472958696e-11,-5.028892580138944e-11,0.0,0.0,0.0,-1.3096723705530167e-10,60.0,3.114916580670979e-06,-0.0,-2.4827263911943638e-23,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178920,298.41912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2458190917969,0.0,0.0,1.7909022789058817e-12,298.3869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2461853027344,0.0,0.0,1.8859102647594828e-12,298.94073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518310546875,0.0,0.0,1.392929283201838e-12,298.206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2432861328125,0.0,0.0,1.885906795312531e-12,298.37744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2406311035156,0.0,0.0,8.94581977939346e-12,285.2786865234375,294.1499938964844,284.79931640625,281.9725341796875,289.7102355957031,287.1153869628906,285.12890625,0.0,0.0,0.0,0.0,1.0,1.0,-2.402568942405648e-11,3.5187561808846346e-17,2.402565472958696e-11,-5.028892580138944e-11,0.0,0.0,0.0,-1.3096723705530167e-10,60.0,3.114916580670979e-06,-0.0,-2.4827263911943638e-23,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178980,298.4149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2458190917969,0.0,0.0,7.675295403582194e-13,298.3822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2461853027344,0.0,0.0,8.08247295046999e-13,298.93682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518310546875,0.0,0.0,5.969696850564865e-13,298.20361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2432861328125,0.0,0.0,8.08245722953849e-13,298.3758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2406311035156,0.0,0.0,3.833922762597197e-12,285.2786865234375,294.1499938964844,284.7493896484375,281.958251953125,289.7102355957031,287.1153869628906,285.1293029785156,0.0,0.0,0.0,0.0,1.0,1.0,-5.604118731572516e-12,1.4714199756003576e-17,5.6041039864229694e-12,-1.4885630922334414e-11,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,4.40703161075362e-06,-0.0,-4.560109464673664e-24,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179040,298.4149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2458190917969,0.0,0.0,7.675295403582194e-13,298.3822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2461853027344,0.0,0.0,8.08247295046999e-13,298.93682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518310546875,0.0,0.0,5.969696850564865e-13,298.20361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2432861328125,0.0,0.0,8.08245722953849e-13,298.3758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2406311035156,0.0,0.0,3.833922762597197e-12,285.2786865234375,294.1499938964844,284.7493896484375,281.958251953125,289.7102355957031,287.1153869628906,285.1293029785156,0.0,0.0,0.0,0.0,1.0,1.0,-5.604118731572516e-12,1.4714199756003576e-17,5.6041039864229694e-12,-1.4885630922334414e-11,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,4.40703161075362e-06,-0.0,-4.560109464673664e-24,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179100,298.412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2458190917969,0.0,0.0,2.5584319818944283e-13,298.3799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2461853027344,0.0,0.0,2.6941575598064815e-13,298.9348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518310546875,0.0,0.0,1.98989899536338e-13,298.2019958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2432861328125,0.0,0.0,2.694152409846162e-13,298.375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2406311035156,0.0,0.0,1.2779742541990657e-12,285.2786865234375,294.1499938964844,284.7247314453125,281.9524841308594,289.7102355957031,287.1153869628906,285.1295166015625,0.0,0.0,0.0,0.0,1.0,1.0,-5.715432901259865e-12,1.3477372007154077e-17,5.715419457152926e-12,-1.1522677777209278e-11,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,4.632764103007503e-06,-0.0,-5.066788513209878e-25,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179160,298.4107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2458190917969,0.0,0.0,0.0,298.3778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2461853027344,0.0,0.0,0.0,298.9328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518310546875,0.0,0.0,0.0,298.20037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2432861328125,0.0,0.0,0.0,298.3741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2406311035156,0.0,0.0,0.0,285.2786865234375,294.1499938964844,284.70025634765625,281.9476013183594,289.7102355957031,287.1153869628906,285.12969970703125,0.0,0.0,0.0,0.0,1.0,1.0,-3.1155841795360573e-12,1.0199225461104374e-17,3.115573988035636e-12,-5.504220343399702e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.77515322927502e-06,-0.0,-0.0,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179220,298.4064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2458190917969,0.0,0.0,0.0,298.3736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2461853027344,0.0,0.0,0.0,298.9289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518310546875,0.0,0.0,0.0,298.1971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2432861328125,0.0,0.0,0.0,298.3724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2406311035156,0.0,0.0,0.0,285.2786865234375,294.1499938964844,284.6519470214844,281.9402160644531,289.7102355957031,287.1153869628906,285.13006591796875,0.0,0.0,0.0,0.0,1.0,1.0,-4.60077993497815e-13,7.539493203069729e-18,4.600704582927162e-13,-1.1672394821526932e-12,0.0,0.0,0.0,0.0,60.0,4.908798473479692e-06,-0.0,-0.0,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179280,298.4064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2458190917969,0.0,0.0,0.0,298.3736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2461853027344,0.0,0.0,0.0,298.9289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518310546875,0.0,0.0,0.0,298.1971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2432861328125,0.0,0.0,0.0,298.3724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2406311035156,0.0,0.0,0.0,285.2786865234375,294.1499938964844,284.6519470214844,281.9402160644531,289.7102355957031,287.1153869628906,285.13006591796875,0.0,0.0,0.0,0.0,1.0,1.0,-4.60077993497815e-13,7.539493203069729e-18,4.600704582927162e-13,-1.1672394821526932e-12,0.0,0.0,0.0,0.0,60.0,4.908798473479692e-06,-0.0,-0.0,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179340,298.40216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2458190917969,0.0,0.0,0.0,298.36968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2461853027344,0.0,0.0,0.0,298.9249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518310546875,0.0,0.0,0.0,298.1938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2432861328125,0.0,0.0,0.0,298.3706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2406311035156,0.0,0.0,0.0,285.2786865234375,294.1499938964844,284.6044616699219,281.93585205078125,289.7102355957031,287.1153869628906,285.1304016113281,0.0,0.0,0.0,0.0,1.0,1.0,-4.60077993497815e-13,7.539493203069729e-18,4.600704582927162e-13,-1.1672394821526932e-12,0.0,0.0,0.0,0.0,60.0,4.76431387141929e-06,-0.0,-0.0,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179400,298.40216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2458190917969,0.0,0.0,0.0,298.36968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2461853027344,0.0,0.0,0.0,298.9249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518310546875,0.0,0.0,0.0,298.1938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2432861328125,0.0,0.0,0.0,298.3706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2406311035156,0.0,0.0,0.0,285.2786865234375,294.1499938964844,284.6044616699219,281.93585205078125,289.7102355957031,287.1153869628906,285.1304016113281,0.0,0.0,0.0,0.0,1.0,1.0,-4.60077993497815e-13,7.539493203069729e-18,4.600704582927162e-13,-1.1672394821526932e-12,0.0,0.0,0.0,0.0,60.0,4.76431387141929e-06,-0.0,-0.0,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179460,298.39776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2458190917969,0.0,0.0,-2.5584319818944283e-13,298.36590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2461853027344,0.0,0.0,-2.6941575598064815e-13,298.9209289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518310546875,0.0,0.0,-1.98989899536338e-13,298.1905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2432861328125,0.0,0.0,-2.694152409846162e-13,298.3688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2406311035156,0.0,0.0,-1.2779742541990657e-12,285.2786865234375,294.1499938964844,284.557861328125,281.9341735839844,289.7102355957031,287.1153869628906,285.1307067871094,0.0,0.0,0.0,0.0,1.0,1.0,-5.157351867617066e-13,6.921079742235286e-18,5.157283020779113e-13,5.142371446199834e-13,0.0,0.0,0.0,0.0,60.0,4.529017587628914e-06,-0.0,-5.066788513209878e-25,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179520,298.39776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2458190917969,0.0,0.0,-2.5584319818944283e-13,298.36590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2461853027344,0.0,0.0,-2.6941575598064815e-13,298.9209289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518310546875,0.0,0.0,-1.98989899536338e-13,298.1905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2432861328125,0.0,0.0,-2.694152409846162e-13,298.3688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2406311035156,0.0,0.0,-1.2779742541990657e-12,285.2786865234375,294.1499938964844,284.557861328125,281.9341735839844,289.7102355957031,287.1153869628906,285.1307067871094,0.0,0.0,0.0,0.0,1.0,1.0,-5.157351867617066e-13,6.921079742235286e-18,5.157283020779113e-13,5.142371446199834e-13,0.0,0.0,0.0,0.0,60.0,4.529017587628914e-06,-0.0,-5.066788513209878e-25,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179580,298.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2458190917969,0.0,0.0,0.0,298.3622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2461853027344,0.0,0.0,0.0,298.9169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518310546875,0.0,0.0,0.0,298.1872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2432861328125,0.0,0.0,0.0,298.366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2406311035156,0.0,0.0,0.0,285.2786865234375,294.1499938964844,284.5121154785156,281.9349365234375,289.7102355957031,287.1153869628906,285.1309814453125,0.0,0.0,0.0,0.0,1.0,1.0,2.19542808412021e-12,4.8797605314447815e-18,-2.1954330714502035e-12,3.169741162253881e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.267306394467596e-06,-0.0,-0.0,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179640,298.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2458190917969,0.0,0.0,0.0,298.3622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2461853027344,0.0,0.0,0.0,298.9169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518310546875,0.0,0.0,0.0,298.1872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2432861328125,0.0,0.0,0.0,298.366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2406311035156,0.0,0.0,0.0,285.2786865234375,294.1499938964844,284.5121154785156,281.9349365234375,289.7102355957031,287.1153869628906,285.1309814453125,0.0,0.0,0.0,0.0,1.0,1.0,2.19542808412021e-12,4.8797605314447815e-18,-2.1954330714502035e-12,3.169741162253881e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.267306394467596e-06,-0.0,-0.0,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179700,298.3910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2458190917969,0.0,0.0,-2.5584319818944283e-13,298.3604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2461853027344,0.0,0.0,-2.6941575598064815e-13,298.9148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518310546875,0.0,0.0,-1.98989899536338e-13,298.1855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2432861328125,0.0,0.0,-2.694152409846162e-13,298.3659973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2406311035156,0.0,0.0,-1.2779742541990657e-12,285.2786865234375,294.1499938964844,284.48956298828125,281.9361267089844,289.7102355957031,287.1153869628906,285.1311340332031,0.0,0.0,0.0,0.0,1.0,1.0,-5.157351867617066e-13,6.921079742235286e-18,5.157283020779113e-13,5.142371446199834e-13,0.0,0.0,0.0,0.0,60.0,4.135391918680398e-06,-0.0,-5.066788513209878e-25,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179760,298.3888244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2458190917969,0.0,0.0,-2.5584319818944283e-13,298.358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2461853027344,0.0,0.0,-2.6941575598064815e-13,298.9128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518310546875,0.0,0.0,-1.98989899536338e-13,298.18389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2432861328125,0.0,0.0,-2.694152409846162e-13,298.36505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2406311035156,0.0,0.0,-1.2779742541990657e-12,285.2786865234375,294.1499938964844,284.4672546386719,281.93780517578125,289.7102355957031,287.1153869628906,285.1312561035156,0.0,0.0,0.0,0.0,1.0,1.0,-5.157351867617066e-13,6.921080155825594e-18,5.157283020779113e-13,5.142371446199834e-13,0.0,0.0,0.0,0.0,60.0,4.005481514468556e-06,-0.0,-5.066788513209878e-25,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179820,298.3843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2458190917969,0.0,0.0,-2.5584319818944283e-13,298.3551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2461853027344,0.0,0.0,-2.6941575598064815e-13,298.9088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518310546875,0.0,0.0,-1.98989899536338e-13,298.1805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2432861328125,0.0,0.0,-2.694152409846162e-13,298.3631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2406311035156,0.0,0.0,-1.2779742541990657e-12,285.2786865234375,294.1499938964844,284.42333984375,281.9425354003906,289.7102355957031,287.1153869628906,285.1315002441406,0.0,0.0,0.0,0.0,1.0,1.0,-5.157351867617066e-13,6.921080569415901e-18,5.157283020779113e-13,5.142371446199834e-13,0.0,0.0,0.0,0.0,60.0,3.750100631805253e-06,-0.0,-5.066788513209878e-25,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179880,298.3843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2458190917969,0.0,0.0,-2.5584319818944283e-13,298.3551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2461853027344,0.0,0.0,-2.6941575598064815e-13,298.9088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518310546875,0.0,0.0,-1.98989899536338e-13,298.1805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2432861328125,0.0,0.0,-2.694152409846162e-13,298.3631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2406311035156,0.0,0.0,-1.2779742541990657e-12,285.2786865234375,294.1499938964844,284.42333984375,281.9425354003906,289.7102355957031,287.1153869628906,285.1315002441406,0.0,0.0,0.0,0.0,1.0,1.0,-5.157351867617066e-13,6.921080569415901e-18,5.157283020779113e-13,5.142371446199834e-13,0.0,0.0,0.0,0.0,60.0,3.750100631805253e-06,-0.0,-5.066788513209878e-25,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179940,298.37969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2458190917969,0.0,0.0,0.0,298.35162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2461853027344,0.0,0.0,0.0,298.9048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518310546875,0.0,0.0,0.0,298.1771850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2432861328125,0.0,0.0,0.0,298.3612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2406311035156,0.0,0.0,0.0,285.2786865234375,294.1499938964844,284.3803405761719,281.9488220214844,289.7102355957031,287.1153869628906,285.1317443847656,0.0,0.0,0.0,0.0,1.0,1.0,-4.60077993497815e-13,7.539494030250343e-18,4.600704582927162e-13,-1.1672394821526932e-12,0.0,0.0,0.0,0.0,60.0,3.5063560517301084e-06,-0.0,-0.0,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180000,298.37969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2458190917969,0.0,0.0,0.0,298.35162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2461853027344,0.0,0.0,0.0,298.9048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518310546875,0.0,0.0,0.0,298.1771850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2432861328125,0.0,0.0,0.0,298.3612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2406311035156,0.0,0.0,0.0,285.2786865234375,294.1499938964844,284.3803405761719,281.9488220214844,289.7102355957031,287.1153869628906,285.1317443847656,0.0,0.0,0.0,0.0,1.0,1.0,-4.60077993497815e-13,7.539494030250343e-18,4.600704582927162e-13,-1.1672394821526932e-12,0.0,0.0,0.0,0.0,60.0,3.5063560517301084e-06,-0.0,-0.0,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180060,298.3750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2458190917969,0.0,0.0,0.0,298.3481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2461853027344,0.0,0.0,0.0,298.9008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518310546875,0.0,0.0,0.0,298.173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2432861328125,0.0,0.0,0.0,298.3593139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2406311035156,0.0,0.0,0.0,285.2786865234375,294.1499938964844,284.3383178710937,281.9564208984375,289.7102355957031,287.1153869628906,285.1319580078125,0.0,0.0,0.0,0.0,1.0,1.0,-4.60077993497815e-13,7.539494030250343e-18,4.600704582927162e-13,-1.1672394821526932e-12,0.0,0.0,0.0,0.0,60.0,3.2756822747614933e-06,-0.0,-0.0,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180120,298.3750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2458190917969,0.0,0.0,0.0,298.3481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2461853027344,0.0,0.0,0.0,298.9008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518310546875,0.0,0.0,0.0,298.173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2432861328125,0.0,0.0,0.0,298.3593139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2406311035156,0.0,0.0,0.0,285.2786865234375,294.1499938964844,284.3383178710937,281.9564208984375,289.7102355957031,287.1153869628906,285.1319580078125,0.0,0.0,0.0,0.0,1.0,1.0,-4.60077993497815e-13,7.539494030250343e-18,4.600704582927162e-13,-1.1672394821526932e-12,0.0,0.0,0.0,0.0,60.0,3.2756822747614933e-06,-0.0,-0.0,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180180,298.3703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2458190917969,0.0,0.0,-5.116863963788857e-13,298.34478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2461853027344,0.0,0.0,-5.388315119612963e-13,298.89678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518310546875,0.0,0.0,-3.9797979907267593e-13,298.1704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2432861328125,0.0,0.0,-5.388304819692324e-13,298.3573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2406311035156,0.0,0.0,-2.555948508398132e-12,285.2786865234375,294.1499938964844,284.2972717285156,281.96502685546875,289.7102355957031,287.1153869628906,285.1321716308594,0.0,0.0,0.0,0.0,1.0,1.0,-3.2268985660638405e-12,8.962400193796711e-18,3.226889458765592e-12,-2.1412669814341308e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.0590128972107777e-06,-0.0,-2.0267154052839512e-24,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180240,298.3703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2458190917969,0.0,0.0,-5.116863963788857e-13,298.34478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2461853027344,0.0,0.0,-5.388315119612963e-13,298.89678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518310546875,0.0,0.0,-3.9797979907267593e-13,298.1704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2432861328125,0.0,0.0,-5.388304819692324e-13,298.3573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2406311035156,0.0,0.0,-2.555948508398132e-12,285.2786865234375,294.1499938964844,284.2972717285156,281.96502685546875,289.7102355957031,287.1153869628906,285.1321716308594,0.0,0.0,0.0,0.0,1.0,1.0,-3.2268985660638405e-12,8.962400193796711e-18,3.226889458765592e-12,-2.1412669814341308e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.0590128972107777e-06,-0.0,-2.0267154052839512e-24,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180300,298.3680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2458190917969,0.0,0.0,-2.5584319818944283e-13,298.3431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2461853027344,0.0,0.0,-2.6941575598064815e-13,298.894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518310546875,0.0,0.0,-1.98989899536338e-13,298.16876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2432861328125,0.0,0.0,-2.694152409846162e-13,298.3564147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2406311035156,0.0,0.0,-1.2779742541990657e-12,285.2786865234375,294.1499938964844,284.2771301269531,281.9696350097656,289.7102355957031,287.1153869628906,285.1322631835937,0.0,0.0,0.0,0.0,1.0,1.0,2.139770999276536e-12,4.2613458298394176e-18,-2.139775119244791e-12,4.851217951656883e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.95765744340315e-06,-0.0,-5.066788513209878e-25,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180360,298.3656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2458190917969,0.0,0.0,0.0,298.3414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2461853027344,0.0,0.0,0.0,298.8927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518310546875,0.0,0.0,0.0,298.1670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2432861328125,0.0,0.0,0.0,298.35546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2406311035156,0.0,0.0,0.0,285.2786865234375,294.1499938964844,284.2572326660156,281.974365234375,289.7102355957031,287.1153869628906,285.1323547363281,0.0,0.0,0.0,0.0,1.0,1.0,2.19542808412021e-12,4.879758463493249e-18,-2.1954330714502035e-12,3.169741162253881e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.861038638002356e-06,-0.0,-0.0,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180420,298.3608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2458190917969,0.0,0.0,2.5584319818944283e-13,298.338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2461853027344,0.0,0.0,2.6941575598064815e-13,298.8887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518310546875,0.0,0.0,1.98989899536338e-13,298.1637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2432861328125,0.0,0.0,2.694152409846162e-13,298.353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2406311035156,0.0,0.0,1.2779742541990657e-12,285.2786865234375,294.1499938964844,284.2182006835937,281.9842224121094,289.7102355957031,287.1153869628906,285.1325378417969,0.0,0.0,0.0,0.0,1.0,1.0,2.251085385804319e-12,5.498171097147081e-18,-2.2510908068151814e-12,1.488264589691313e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.672856226126896e-06,-0.0,-5.066788513209878e-25,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180480,298.3608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2458190917969,0.0,0.0,2.5584319818944283e-13,298.338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2461853027344,0.0,0.0,2.6941575598064815e-13,298.8887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518310546875,0.0,0.0,1.98989899536338e-13,298.1637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2432861328125,0.0,0.0,2.694152409846162e-13,298.353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2406311035156,0.0,0.0,1.2779742541990657e-12,285.2786865234375,294.1499938964844,284.2182006835937,281.9842224121094,289.7102355957031,287.1153869628906,285.1325378417969,0.0,0.0,0.0,0.0,1.0,1.0,2.251085385804319e-12,5.498171097147081e-18,-2.2510908068151814e-12,1.488264589691313e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.672856226126896e-06,-0.0,-5.066788513209878e-25,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180540,298.3560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2458190917969,0.0,0.0,0.0,298.3348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2461853027344,0.0,0.0,0.0,298.8847961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518310546875,0.0,0.0,0.0,298.16033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2432861328125,0.0,0.0,0.0,298.3515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2406311035156,0.0,0.0,0.0,285.2786865234375,294.1499938964844,284.1802062988281,281.99432373046875,289.7102355957031,287.1153869628906,285.1326904296875,0.0,0.0,0.0,0.0,1.0,1.0,-4.60077993497815e-13,7.539491548708507e-18,4.600704582927162e-13,-1.1672394821526932e-12,0.0,0.0,0.0,0.0,60.0,2.494169393685297e-06,-0.0,-0.0,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180600,298.3560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2458190917969,0.0,0.0,0.0,298.3348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2461853027344,0.0,0.0,0.0,298.8847961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518310546875,0.0,0.0,0.0,298.16033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2432861328125,0.0,0.0,0.0,298.3515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2406311035156,0.0,0.0,0.0,285.2786865234375,294.1499938964844,284.1802062988281,281.99432373046875,289.7102355957031,287.1153869628906,285.1326904296875,0.0,0.0,0.0,0.0,1.0,1.0,-4.60077993497815e-13,7.539491548708507e-18,4.600704582927162e-13,-1.1672394821526932e-12,0.0,0.0,0.0,0.0,60.0,2.494169393685297e-06,-0.0,-0.0,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
