time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12180660,298.3512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2458190917969,0.0,0.0,-2.5584319818944283e-13,298.3316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2461853027344,0.0,0.0,-2.6941575598064815e-13,298.8808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518310546875,0.0,0.0,-1.98989899536338e-13,298.156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2432861328125,0.0,0.0,-2.694152409846162e-13,298.349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2406311035156,0.0,0.0,-1.2779742541990657e-12,285.2786865234375,294.1499938964844,284.143310546875,282.0043640136719,289.7102355957031,287.1153869628906,285.1328430175781,0.0,0.0,0.0,0.0,1.0,1.0,-3.171241264379732e-12,9.580811173089319e-18,3.1712317234006138e-12,-3.822743770837134e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.328006758034462e-06,-0.0,-5.066788513209878e-25,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180720,298.3512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2458190917969,0.0,0.0,-2.5584319818944283e-13,298.3316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2461853027344,0.0,0.0,-2.6941575598064815e-13,298.8808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518310546875,0.0,0.0,-1.98989899536338e-13,298.156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2432861328125,0.0,0.0,-2.694152409846162e-13,298.349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2406311035156,0.0,0.0,-1.2779742541990657e-12,285.2786865234375,294.1499938964844,284.143310546875,282.0043640136719,289.7102355957031,287.1153869628906,285.1328430175781,0.0,0.0,0.0,0.0,1.0,1.0,-3.171241264379732e-12,9.580811173089319e-18,3.1712317234006138e-12,-3.822743770837134e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.328006758034462e-06,-0.0,-5.066788513209878e-25,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180780,298.3467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2458190917969,0.0,0.0,0.0,298.3284606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2461853027344,0.0,0.0,0.0,298.8768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518310546875,0.0,0.0,0.0,298.15362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2432861328125,0.0,0.0,0.0,298.3475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2406311035156,0.0,0.0,0.0,285.2786865234375,294.1499938964844,284.10748291015625,282.0141296386719,289.7102355957031,287.1153869628906,285.13299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-4.60077993497815e-13,7.539491548708507e-18,4.600704582927162e-13,-1.1672394821526932e-12,0.0,0.0,0.0,0.0,60.0,2.173047732867417e-06,-0.0,-0.0,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180840,298.3467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2458190917969,0.0,0.0,0.0,298.3284606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2461853027344,0.0,0.0,0.0,298.8768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518310546875,0.0,0.0,0.0,298.15362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2432861328125,0.0,0.0,0.0,298.3475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2406311035156,0.0,0.0,0.0,285.2786865234375,294.1499938964844,284.10748291015625,282.0141296386719,289.7102355957031,287.1153869628906,285.13299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-4.60077993497815e-13,7.539491548708507e-18,4.600704582927162e-13,-1.1672394821526932e-12,0.0,0.0,0.0,0.0,60.0,2.173047732867417e-06,-0.0,-0.0,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180900,298.3448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2458190917969,0.0,0.0,2.5584319818944283e-13,298.3268127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2461853027344,0.0,0.0,2.6941575598064815e-13,298.8748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518310546875,0.0,0.0,1.98989899536338e-13,298.1519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2432861328125,0.0,0.0,2.694152409846162e-13,298.3465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2406311035156,0.0,0.0,1.2779742541990657e-12,285.2786865234375,294.1499938964844,284.0899658203125,282.0188293457031,289.7102355957031,287.1153869628906,285.133056640625,0.0,0.0,0.0,0.0,1.0,1.0,-4.044208002339234e-13,8.15790500954295e-18,4.044126416125754e-13,-2.848716054715261e-12,0.0,0.0,0.0,0.0,60.0,2.115527195201139e-06,-0.0,-5.066788513209878e-25,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180960,298.3429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2458190917969,0.0,0.0,0.0,298.3251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2461853027344,0.0,0.0,0.0,298.87286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518310546875,0.0,0.0,0.0,298.1502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2432861328125,0.0,0.0,0.0,298.3455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2406311035156,0.0,0.0,0.0,285.2786865234375,294.1499938964844,284.07275390625,282.0233764648437,289.7102355957031,287.1153869628906,285.13311767578125,0.0,0.0,0.0,0.0,1.0,1.0,-3.1155841795360573e-12,1.019922380674315e-17,3.115573988035636e-12,-5.504220343399702e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.749049144767924e-06,-0.0,-0.0,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181020,298.3392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2458190917969,0.0,0.0,2.5584319818944283e-13,298.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2461853027344,0.0,0.0,2.6941575598064815e-13,298.8688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518310546875,0.0,0.0,1.98989899536338e-13,298.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2432861328125,0.0,0.0,2.694152409846162e-13,298.34344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2406311035156,0.0,0.0,1.2779742541990657e-12,285.2786865234375,294.1499938964844,284.0391540527344,282.0318298339844,289.7102355957031,287.1153869628906,285.1332702636719,0.0,0.0,0.0,0.0,1.0,1.0,2.251085385804319e-12,5.498172337918e-18,-2.2510908068151814e-12,1.488264589691313e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.262448106193915e-06,-0.0,-5.066788513209878e-25,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181080,298.3392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2458190917969,0.0,0.0,2.5584319818944283e-13,298.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2461853027344,0.0,0.0,2.6941575598064815e-13,298.8688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518310546875,0.0,0.0,1.98989899536338e-13,298.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2432861328125,0.0,0.0,2.694152409846162e-13,298.34344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2406311035156,0.0,0.0,1.2779742541990657e-12,285.2786865234375,294.1499938964844,284.0391540527344,282.0318298339844,289.7102355957031,287.1153869628906,285.1332702636719,0.0,0.0,0.0,0.0,1.0,1.0,2.251085385804319e-12,5.498172337918e-18,-2.2510908068151814e-12,1.488264589691313e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.262448106193915e-06,-0.0,-5.066788513209878e-25,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181140,298.3358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2458190917969,0.0,0.0,-2.5584319818944283e-13,298.318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2461853027344,0.0,0.0,-2.6941575598064815e-13,298.8648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518310546875,0.0,0.0,-1.98989899536338e-13,298.1434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2432861328125,0.0,0.0,-2.694152409846162e-13,298.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2406311035156,0.0,0.0,-1.2779742541990657e-12,285.2786865234375,294.1499938964844,284.0067138671875,282.0392761230469,289.7102355957031,287.1153869628906,285.1333923339844,0.0,0.0,0.0,0.0,1.0,1.0,-5.157351867617066e-13,6.921079328644979e-18,5.157283020779113e-13,5.142371446199834e-13,0.0,0.0,0.0,0.0,60.0,1.966989657375961e-06,-0.0,-5.066788513209878e-25,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181200,298.3358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2458190917969,0.0,0.0,-2.5584319818944283e-13,298.318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2461853027344,0.0,0.0,-2.6941575598064815e-13,298.8648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518310546875,0.0,0.0,-1.98989899536338e-13,298.1434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2432861328125,0.0,0.0,-2.694152409846162e-13,298.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2406311035156,0.0,0.0,-1.2779742541990657e-12,285.2786865234375,294.1499938964844,284.0067138671875,282.0392761230469,289.7102355957031,287.1153869628906,285.1333923339844,0.0,0.0,0.0,0.0,1.0,1.0,-5.157351867617066e-13,6.921079328644979e-18,5.157283020779113e-13,5.142371446199834e-13,0.0,0.0,0.0,0.0,60.0,1.966989657375961e-06,-0.0,-5.066788513209878e-25,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181260,298.3324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2458190917969,0.0,0.0,0.0,298.3149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2461853027344,0.0,0.0,0.0,298.8608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518310546875,0.0,0.0,0.0,298.1400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2432861328125,0.0,0.0,0.0,298.3392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2406311035156,0.0,0.0,0.0,285.2786865234375,294.1499938964844,283.9754333496094,282.0454406738281,289.7102355957031,287.1153869628906,285.13348388671875,0.0,0.0,0.0,0.0,1.0,1.0,-4.60077993497815e-13,7.539492375889118e-18,4.600704582927162e-13,-1.1672394821526932e-12,0.0,0.0,0.0,0.0,60.0,1.759610995577532e-06,-0.0,-0.0,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181320,298.3324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2458190917969,0.0,0.0,0.0,298.3149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2461853027344,0.0,0.0,0.0,298.8608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518310546875,0.0,0.0,0.0,298.1400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2432861328125,0.0,0.0,0.0,298.3392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2406311035156,0.0,0.0,0.0,285.2786865234375,294.1499938964844,283.9754333496094,282.0454406738281,289.7102355957031,287.1153869628906,285.13348388671875,0.0,0.0,0.0,0.0,1.0,1.0,-4.60077993497815e-13,7.539492375889118e-18,4.600704582927162e-13,-1.1672394821526932e-12,0.0,0.0,0.0,0.0,60.0,1.759610995577532e-06,-0.0,-0.0,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181380,298.3290710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2458190917969,0.0,0.0,-5.116863963788857e-13,298.3115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2461853027344,0.0,0.0,-5.388315119612963e-13,298.85675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518310546875,0.0,0.0,-3.9797979907267593e-13,298.1366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2432861328125,0.0,0.0,-5.388304819692324e-13,298.3370666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2406311035156,0.0,0.0,-2.555948508398132e-12,285.2786865234375,294.1499938964844,283.9453430175781,282.0500793457031,289.7102355957031,287.1153869628906,285.13360595703125,0.0,0.0,0.0,0.0,1.0,1.0,-3.2268985660638405e-12,8.962399366616098e-18,3.226889458765592e-12,-2.1412669814341308e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.600097562004521e-06,-0.0,-2.0267154052839512e-24,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181440,298.3290710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2458190917969,0.0,0.0,-5.116863963788857e-13,298.3115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2461853027344,0.0,0.0,-5.388315119612963e-13,298.85675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518310546875,0.0,0.0,-3.9797979907267593e-13,298.1366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2432861328125,0.0,0.0,-5.388304819692324e-13,298.3370666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2406311035156,0.0,0.0,-2.555948508398132e-12,285.2786865234375,294.1499938964844,283.9453430175781,282.0500793457031,289.7102355957031,287.1153869628906,285.13360595703125,0.0,0.0,0.0,0.0,1.0,1.0,-3.2268985660638405e-12,8.962399366616098e-18,3.226889458765592e-12,-2.1412669814341308e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.600097562004521e-06,-0.0,-2.0267154052839512e-24,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181500,298.3274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2458190917969,0.0,0.0,-2.5584319818944283e-13,298.3098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2461853027344,0.0,0.0,-2.6941575598064815e-13,298.854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518310546875,0.0,0.0,-1.98989899536338e-13,298.1349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2432861328125,0.0,0.0,-2.694152409846162e-13,298.33599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2406311035156,0.0,0.0,-1.2779742541990657e-12,285.2786865234375,294.1499938964844,283.9307556152344,282.0517578125,289.7102355957031,287.1153869628906,285.1336364746094,0.0,0.0,0.0,0.0,1.0,1.0,-5.157351867617066e-13,6.921079328644979e-18,5.157283020779113e-13,5.142371446199834e-13,0.0,0.0,0.0,0.0,60.0,1.5349487512139603e-06,-0.0,-5.066788513209878e-25,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181560,298.3257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2458190917969,0.0,0.0,-2.5584319818944283e-13,298.3081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2461853027344,0.0,0.0,-2.6941575598064815e-13,298.8526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518310546875,0.0,0.0,-1.98989899536338e-13,298.1332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2432861328125,0.0,0.0,-2.694152409846162e-13,298.3349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2406311035156,0.0,0.0,-1.2779742541990657e-12,285.2786865234375,294.1499938964844,283.9164733886719,282.052978515625,289.7102355957031,287.1153869628906,285.1336975097656,0.0,0.0,0.0,0.0,1.0,1.0,-5.157351867617066e-13,6.9210789150546746e-18,5.157283020779113e-13,5.142371446199834e-13,0.0,0.0,0.0,0.0,60.0,1.4752422430319712e-06,-0.0,-5.066788513209878e-25,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181620,298.3224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2458190917969,0.0,0.0,2.5584319818944283e-13,298.3047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2461853027344,0.0,0.0,2.6941575598064815e-13,298.8486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518310546875,0.0,0.0,1.98989899536338e-13,298.1298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2432861328125,0.0,0.0,2.694152409846162e-13,298.3327941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2406311035156,0.0,0.0,1.2779742541990657e-12,285.2786865234375,294.1499938964844,283.8888244628906,282.05389404296875,289.7102355957031,287.1153869628906,285.1337890625,0.0,0.0,0.0,0.0,1.0,1.0,2.251085385804319e-12,5.498172337918e-18,-2.2510908068151814e-12,1.488264589691313e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.3623646282212576e-06,-0.0,-5.066788513209878e-25,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181680,298.3224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2458190917969,0.0,0.0,2.5584319818944283e-13,298.3047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2461853027344,0.0,0.0,2.6941575598064815e-13,298.8486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518310546875,0.0,0.0,1.98989899536338e-13,298.1298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2432861328125,0.0,0.0,2.694152409846162e-13,298.3327941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2406311035156,0.0,0.0,1.2779742541990657e-12,285.2786865234375,294.1499938964844,283.8888244628906,282.05389404296875,289.7102355957031,287.1153869628906,285.1337890625,0.0,0.0,0.0,0.0,1.0,1.0,2.251085385804319e-12,5.498172337918e-18,-2.2510908068151814e-12,1.488264589691313e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.3623646282212576e-06,-0.0,-5.066788513209878e-25,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181740,298.3192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2458190917969,0.0,0.0,-2.5584319818944283e-13,298.3013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2461853027344,0.0,0.0,-2.6941575598064815e-13,298.8445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518310546875,0.0,0.0,-1.98989899536338e-13,298.1264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2432861328125,0.0,0.0,-2.694152409846162e-13,298.33062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2406311035156,0.0,0.0,-1.2779742541990657e-12,285.2786865234375,294.1499938964844,283.8624267578125,282.05255126953125,289.7102355957031,287.1153869628906,285.13385009765625,0.0,0.0,0.0,0.0,1.0,1.0,-5.157351867617066e-13,6.921078501464368e-18,5.157283020779113e-13,5.142371446199834e-13,0.0,0.0,0.0,0.0,60.0,1.263924104932812e-06,-0.0,-5.066788513209878e-25,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181800,298.3192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2458190917969,0.0,0.0,-2.5584319818944283e-13,298.3013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2461853027344,0.0,0.0,-2.6941575598064815e-13,298.8445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518310546875,0.0,0.0,-1.98989899536338e-13,298.1264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2432861328125,0.0,0.0,-2.694152409846162e-13,298.33062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2406311035156,0.0,0.0,-1.2779742541990657e-12,285.2786865234375,294.1499938964844,283.8624267578125,282.05255126953125,289.7102355957031,287.1153869628906,285.13385009765625,0.0,0.0,0.0,0.0,1.0,1.0,-5.157351867617066e-13,6.921078501464368e-18,5.157283020779113e-13,5.142371446199834e-13,0.0,0.0,0.0,0.0,60.0,1.263924104932812e-06,-0.0,-5.066788513209878e-25,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181860,298.31597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2458190917969,0.0,0.0,-2.5584319818944283e-13,298.29791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2461853027344,0.0,0.0,-2.6941575598064815e-13,298.84051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518310546875,0.0,0.0,-1.98989899536338e-13,298.12310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2432861328125,0.0,0.0,-2.694152409846162e-13,298.3284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2406311035156,0.0,0.0,-1.2779742541990657e-12,285.2786865234375,294.1499938964844,283.8373107910156,282.0487060546875,289.7102355957031,287.1153869628906,285.1339416503906,0.0,0.0,0.0,0.0,1.0,1.0,-5.157351867617066e-13,6.921078087874061e-18,5.157283020779113e-13,5.142371446199834e-13,0.0,0.0,0.0,0.0,60.0,1.1756850426536405e-06,-0.0,-5.066788513209878e-25,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181920,298.31597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2458190917969,0.0,0.0,-2.5584319818944283e-13,298.29791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2461853027344,0.0,0.0,-2.6941575598064815e-13,298.84051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518310546875,0.0,0.0,-1.98989899536338e-13,298.12310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2432861328125,0.0,0.0,-2.694152409846162e-13,298.3284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2406311035156,0.0,0.0,-1.2779742541990657e-12,285.2786865234375,294.1499938964844,283.8373107910156,282.0487060546875,289.7102355957031,287.1153869628906,285.1339416503906,0.0,0.0,0.0,0.0,1.0,1.0,-5.157351867617066e-13,6.921078087874061e-18,5.157283020779113e-13,5.142371446199834e-13,0.0,0.0,0.0,0.0,60.0,1.1756850426536405e-06,-0.0,-5.066788513209878e-25,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181980,298.3127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2458190917969,0.0,0.0,0.0,298.29449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2461853027344,0.0,0.0,0.0,298.8364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518310546875,0.0,0.0,0.0,298.1197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2432861328125,0.0,0.0,0.0,298.3263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2406311035156,0.0,0.0,0.0,285.2786865234375,294.1499938964844,283.8135070800781,282.04217529296875,289.7102355957031,287.1153869628906,285.1340026855469,0.0,0.0,0.0,0.0,1.0,1.0,-4.60077993497815e-13,7.539491548708507e-18,4.600704582927162e-13,-1.1672394821526932e-12,0.0,0.0,0.0,0.0,60.0,1.095188281396986e-06,-0.0,-0.0,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182040,298.3127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2458190917969,0.0,0.0,0.0,298.29449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2461853027344,0.0,0.0,0.0,298.8364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518310546875,0.0,0.0,0.0,298.1197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2432861328125,0.0,0.0,0.0,298.3263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2406311035156,0.0,0.0,0.0,285.2786865234375,294.1499938964844,283.8135070800781,282.04217529296875,289.7102355957031,287.1153869628906,285.1340026855469,0.0,0.0,0.0,0.0,1.0,1.0,-4.60077993497815e-13,7.539491548708507e-18,4.600704582927162e-13,-1.1672394821526932e-12,0.0,0.0,0.0,0.0,60.0,1.095188281396986e-06,-0.0,-0.0,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182100,298.31109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2458190917969,0.0,0.0,0.0,298.29278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2461853027344,0.0,0.0,0.0,298.8344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518310546875,0.0,0.0,0.0,298.1180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2432861328125,0.0,0.0,0.0,298.3252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2406311035156,0.0,0.0,0.0,285.2786865234375,294.1499938964844,283.80206298828125,282.0378112792969,289.7102355957031,287.1153869628906,285.134033203125,0.0,0.0,0.0,0.0,1.0,1.0,-4.60077993497815e-13,7.539491548708507e-18,4.600704582927162e-13,-1.1672394821526932e-12,0.0,0.0,0.0,0.0,60.0,1.05802553207468e-06,-0.0,-0.0,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182160,298.3095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2458190917969,0.0,0.0,-2.5584319818944283e-13,298.2911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2461853027344,0.0,0.0,-2.6941575598064815e-13,298.8323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518310546875,0.0,0.0,-1.98989899536338e-13,298.1163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2432861328125,0.0,0.0,-2.694152409846162e-13,298.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2406311035156,0.0,0.0,-1.2779742541990657e-12,285.2786865234375,294.1499938964844,283.7909851074219,282.0326843261719,289.7102355957031,287.1153869628906,285.13409423828125,0.0,0.0,0.0,0.0,1.0,1.0,-5.157351867617066e-13,6.921078501464368e-18,5.157283020779113e-13,5.142371446199834e-13,0.0,0.0,0.0,0.0,60.0,1.022798187477747e-06,-0.0,-5.066788513209878e-25,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182220,298.3062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2458190917969,0.0,0.0,-2.5584319818944283e-13,298.2876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2461853027344,0.0,0.0,-2.6941575598064815e-13,298.8283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518310546875,0.0,0.0,-1.98989899536338e-13,298.1130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2432861328125,0.0,0.0,-2.694152409846162e-13,298.3219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2406311035156,0.0,0.0,-1.2779742541990657e-12,285.2786865234375,294.1499938964844,283.7698059082031,282.0199584960937,289.7102355957031,287.1153869628906,285.1341552734375,0.0,0.0,0.0,0.0,1.0,1.0,-5.157351867617066e-13,6.921078501464368e-18,5.157283020779113e-13,5.142371446199834e-13,0.0,0.0,0.0,0.0,60.0,9.54210918280296e-07,-0.0,-5.066788513209878e-25,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182280,298.3062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2458190917969,0.0,0.0,-2.5584319818944283e-13,298.2876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2461853027344,0.0,0.0,-2.6941575598064815e-13,298.8283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518310546875,0.0,0.0,-1.98989899536338e-13,298.1130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2432861328125,0.0,0.0,-2.694152409846162e-13,298.3219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2406311035156,0.0,0.0,-1.2779742541990657e-12,285.2786865234375,294.1499938964844,283.7698059082031,282.0199584960937,289.7102355957031,287.1153869628906,285.1341552734375,0.0,0.0,0.0,0.0,1.0,1.0,-5.157351867617066e-13,6.921078501464368e-18,5.157283020779113e-13,5.142371446199834e-13,0.0,0.0,0.0,0.0,60.0,9.54210918280296e-07,-0.0,-5.066788513209878e-25,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182340,298.3031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2458190917969,0.0,0.0,0.0,298.28436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2461853027344,0.0,0.0,0.0,298.8243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518310546875,0.0,0.0,0.0,298.1097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2432861328125,0.0,0.0,0.0,298.31988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2406311035156,0.0,0.0,0.0,285.2786865234375,294.1499938964844,283.75,282.0038146972656,289.7102355957031,287.1153869628906,285.1342163085937,0.0,0.0,0.0,0.0,1.0,1.0,-4.60077993497815e-13,7.539490721527893e-18,4.600704582927162e-13,-1.1672394821526932e-12,0.0,0.0,0.0,0.0,60.0,8.907698543225706e-07,-0.0,-0.0,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182400,298.3031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2458190917969,0.0,0.0,0.0,298.28436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2461853027344,0.0,0.0,0.0,298.8243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518310546875,0.0,0.0,0.0,298.1097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2432861328125,0.0,0.0,0.0,298.31988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2406311035156,0.0,0.0,0.0,285.2786865234375,294.1499938964844,283.75,282.0038146972656,289.7102355957031,287.1153869628906,285.1342163085937,0.0,0.0,0.0,0.0,1.0,1.0,-4.60077993497815e-13,7.539490721527893e-18,4.600704582927162e-13,-1.1672394821526932e-12,0.0,0.0,0.0,0.0,60.0,8.907698543225706e-07,-0.0,-0.0,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182460,298.3000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2458190917969,0.0,0.0,0.0,298.2810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2461853027344,0.0,0.0,0.0,298.8204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518310546875,0.0,0.0,0.0,298.10650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2432861328125,0.0,0.0,0.0,298.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2406311035156,0.0,0.0,0.0,285.2786865234375,294.1499938964844,283.73291015625,281.9877624511719,289.7102355957031,287.1153869628906,285.1342468261719,0.0,0.0,0.0,0.0,1.0,1.0,-4.60077993497815e-13,7.539490721527893e-18,4.600704582927162e-13,-1.1672394821526932e-12,0.0,0.0,0.0,0.0,60.0,8.317009587699431e-07,-0.0,-0.0,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182520,298.3000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2458190917969,0.0,0.0,0.0,298.2810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2461853027344,0.0,0.0,0.0,298.8204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518310546875,0.0,0.0,0.0,298.10650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2432861328125,0.0,0.0,0.0,298.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2406311035156,0.0,0.0,0.0,285.2786865234375,294.1499938964844,283.73291015625,281.9877624511719,289.7102355957031,287.1153869628906,285.1342468261719,0.0,0.0,0.0,0.0,1.0,1.0,-4.60077993497815e-13,7.539490721527893e-18,4.600704582927162e-13,-1.1672394821526932e-12,0.0,0.0,0.0,0.0,60.0,8.317009587699431e-07,-0.0,-0.0,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182580,298.2969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2458190917969,0.0,0.0,-5.116863963788857e-13,298.27789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2461853027344,0.0,0.0,-5.388315119612963e-13,298.8164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518310546875,0.0,0.0,-3.9797979907267593e-13,298.1033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2432861328125,0.0,0.0,-5.388304819692324e-13,298.3158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2406311035156,0.0,0.0,-2.555948508398132e-12,285.2786865234375,294.1499938964844,283.7197265625,281.9753723144531,289.7102355957031,287.1153869628906,285.1343078613281,0.0,0.0,0.0,0.0,1.0,1.0,-3.2268985660638405e-12,8.962397712254873e-18,3.226889458765592e-12,-2.1412669814341308e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,7.766853968860232e-07,-0.0,-2.0267154052839512e-24,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182640,298.2969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2458190917969,0.0,0.0,-5.116863963788857e-13,298.27789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2461853027344,0.0,0.0,-5.388315119612963e-13,298.8164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518310546875,0.0,0.0,-3.9797979907267593e-13,298.1033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2432861328125,0.0,0.0,-5.388304819692324e-13,298.3158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2406311035156,0.0,0.0,-2.555948508398132e-12,285.2786865234375,294.1499938964844,283.7197265625,281.9753723144531,289.7102355957031,287.1153869628906,285.1343078613281,0.0,0.0,0.0,0.0,1.0,1.0,-3.2268985660638405e-12,8.962397712254873e-18,3.226889458765592e-12,-2.1412669814341308e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,7.766853968860232e-07,-0.0,-2.0267154052839512e-24,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182700,298.2955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2458190917969,0.0,0.0,-2.5584319818944283e-13,298.2763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2461853027344,0.0,0.0,-2.6941575598064815e-13,298.8145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518310546875,0.0,0.0,-1.98989899536338e-13,298.101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2432861328125,0.0,0.0,-2.694152409846162e-13,298.3148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2406311035156,0.0,0.0,-1.2779742541990657e-12,285.2786865234375,294.1499938964844,283.7144775390625,281.970458984375,289.7102355957031,287.1153869628906,285.13433837890625,0.0,0.0,0.0,0.0,1.0,1.0,-5.157351867617066e-13,6.921078087874061e-18,5.157283020779113e-13,5.142371446199834e-13,0.0,0.0,0.0,0.0,60.0,7.51705215407128e-07,-0.0,-5.066788513209878e-25,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182760,298.2940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2458190917969,0.0,0.0,0.0,298.2747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2461853027344,0.0,0.0,0.0,298.81268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518310546875,0.0,0.0,0.0,298.10028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2432861328125,0.0,0.0,0.0,298.3139038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2406311035156,0.0,0.0,0.0,285.2786865234375,294.1499938964844,283.7101135253906,281.9663391113281,289.7102355957031,287.1153869628906,285.1343688964844,0.0,0.0,0.0,0.0,1.0,1.0,2.19542808412021e-12,4.879758049902943e-18,-2.1954330714502035e-12,3.169741162253881e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,7.264973191922763e-07,-0.0,-0.0,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182820,298.2911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2458190917969,0.0,0.0,-2.5584319818944283e-13,298.27166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2461853027344,0.0,0.0,-2.6941575598064815e-13,298.8088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518310546875,0.0,0.0,-1.98989899536338e-13,298.0972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2432861328125,0.0,0.0,-2.694152409846162e-13,298.3119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2406311035156,0.0,0.0,-1.2779742541990657e-12,285.2786865234375,294.1499938964844,283.7038269042969,281.96044921875,289.7102355957031,287.1153869628906,285.1343994140625,0.0,0.0,0.0,0.0,1.0,1.0,-5.157351867617066e-13,6.9210772606934495e-18,5.157283020779113e-13,5.142371446199834e-13,0.0,0.0,0.0,0.0,60.0,6.779032446502242e-07,-0.0,-5.066788513209878e-25,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182880,298.2911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2458190917969,0.0,0.0,-2.5584319818944283e-13,298.27166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2461853027344,0.0,0.0,-2.6941575598064815e-13,298.8088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518310546875,0.0,0.0,-1.98989899536338e-13,298.0972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2432861328125,0.0,0.0,-2.694152409846162e-13,298.3119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2406311035156,0.0,0.0,-1.2779742541990657e-12,285.2786865234375,294.1499938964844,283.7038269042969,281.96044921875,289.7102355957031,287.1153869628906,285.1343994140625,0.0,0.0,0.0,0.0,1.0,1.0,-5.157351867617066e-13,6.9210772606934495e-18,5.157283020779113e-13,5.142371446199834e-13,0.0,0.0,0.0,0.0,60.0,6.779032446502242e-07,-0.0,-5.066788513209878e-25,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182940,298.2882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2458190917969,0.0,0.0,0.0,298.26861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2461853027344,0.0,0.0,0.0,298.8051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518310546875,0.0,0.0,0.0,298.09429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2432861328125,0.0,0.0,0.0,298.31011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2406311035156,0.0,0.0,0.0,285.2786865234375,294.1499938964844,283.7005615234375,281.9573669433594,289.7102355957031,287.1153869628906,285.13446044921875,0.0,0.0,0.0,0.0,1.0,1.0,-4.60077993497815e-13,7.539489894347279e-18,4.600704582927162e-13,-1.1672394821526932e-12,0.0,0.0,0.0,0.0,60.0,6.323605248326203e-07,-0.0,-0.0,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183000,298.2882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2458190917969,0.0,0.0,0.0,298.26861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2461853027344,0.0,0.0,0.0,298.8051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518310546875,0.0,0.0,0.0,298.09429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2432861328125,0.0,0.0,0.0,298.31011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2406311035156,0.0,0.0,0.0,285.2786865234375,294.1499938964844,283.7005615234375,281.9573669433594,289.7102355957031,287.1153869628906,285.13446044921875,0.0,0.0,0.0,0.0,1.0,1.0,-4.60077993497815e-13,7.539489894347279e-18,4.600704582927162e-13,-1.1672394821526932e-12,0.0,0.0,0.0,0.0,60.0,6.323605248326203e-07,-0.0,-0.0,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
