time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12183060,298.2853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2458190917969,0.0,0.0,-5.116863963788857e-13,298.2655944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2461853027344,0.0,0.0,-5.388315119612963e-13,298.8013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518310546875,0.0,0.0,-3.9797979907267593e-13,298.09136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2432861328125,0.0,0.0,-5.388304819692324e-13,298.30828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2406311035156,0.0,0.0,-2.555948508398132e-12,285.2786865234375,294.1499938964844,283.70001220703125,281.95684814453125,289.7102355957031,287.1153869628906,285.1344909667969,0.0,0.0,0.0,0.0,1.0,1.0,-3.2268985660638405e-12,8.962396885074259e-18,3.226889458765592e-12,-2.1412669814341308e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.902563202653255e-07,-0.0,-2.0267154052839512e-24,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183120,298.2853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2458190917969,0.0,0.0,-5.116863963788857e-13,298.2655944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2461853027344,0.0,0.0,-5.388315119612963e-13,298.8013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518310546875,0.0,0.0,-3.9797979907267593e-13,298.09136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2432861328125,0.0,0.0,-5.388304819692324e-13,298.30828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2406311035156,0.0,0.0,-2.555948508398132e-12,285.2786865234375,294.1499938964844,283.70001220703125,281.95684814453125,289.7102355957031,287.1153869628906,285.1344909667969,0.0,0.0,0.0,0.0,1.0,1.0,-3.2268985660638405e-12,8.962396885074259e-18,3.226889458765592e-12,-2.1412669814341308e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.902563202653255e-07,-0.0,-2.0267154052839512e-24,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183180,298.2825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2458190917969,0.0,0.0,2.5584319818944283e-13,298.2626647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2461853027344,0.0,0.0,2.6941575598064815e-13,298.7977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518310546875,0.0,0.0,1.98989899536338e-13,298.0885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2432861328125,0.0,0.0,2.694152409846162e-13,298.3064880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2406311035156,0.0,0.0,1.2779742541990657e-12,285.2786865234375,294.1499938964844,283.701904296875,281.9586486816406,289.7102355957031,287.1153869628906,285.134521484375,0.0,0.0,0.0,0.0,1.0,1.0,2.251085385804319e-12,5.4981706835567764e-18,-2.2510908068151814e-12,1.488264589691313e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,5.507252467396029e-07,-0.0,-5.066788513209878e-25,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183240,298.2825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2458190917969,0.0,0.0,2.5584319818944283e-13,298.2626647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2461853027344,0.0,0.0,2.6941575598064815e-13,298.7977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518310546875,0.0,0.0,1.98989899536338e-13,298.0885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2432861328125,0.0,0.0,2.694152409846162e-13,298.3064880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2406311035156,0.0,0.0,1.2779742541990657e-12,285.2786865234375,294.1499938964844,283.701904296875,281.9586486816406,289.7102355957031,287.1153869628906,285.134521484375,0.0,0.0,0.0,0.0,1.0,1.0,2.251085385804319e-12,5.4981706835567764e-18,-2.2510908068151814e-12,1.488264589691313e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,5.507252467396029e-07,-0.0,-5.066788513209878e-25,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183300,298.2812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2458190917969,0.0,0.0,2.5584319818944283e-13,298.2611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2461853027344,0.0,0.0,2.6941575598064815e-13,298.7958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518310546875,0.0,0.0,1.98989899536338e-13,298.0871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2432861328125,0.0,0.0,2.694152409846162e-13,298.3056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2406311035156,0.0,0.0,1.2779742541990657e-12,285.2786865234375,294.1499938964844,283.70367431640625,281.9602966308594,289.7102355957031,287.1153869628906,285.1345520019531,0.0,0.0,0.0,0.0,1.0,1.0,2.251085385804319e-12,5.4981706835567764e-18,-2.2510908068151814e-12,1.488264589691313e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,5.324625931280025e-07,-0.0,-5.066788513209878e-25,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183360,298.27984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2458190917969,0.0,0.0,0.0,298.259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2461853027344,0.0,0.0,0.0,298.7940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518310546875,0.0,0.0,0.0,298.0857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2432861328125,0.0,0.0,0.0,298.3047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2406311035156,0.0,0.0,0.0,285.2786865234375,294.1499938964844,283.7059326171875,281.9624328613281,289.7102355957031,287.1153869628906,285.1345520019531,0.0,0.0,0.0,0.0,1.0,1.0,-4.60077993497815e-13,7.539490721527893e-18,4.600704582927162e-13,-1.1672394821526932e-12,0.0,0.0,0.0,0.0,60.0,5.157484110895894e-07,-0.0,-0.0,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183420,298.27716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2458190917969,0.0,0.0,-2.5584319818944283e-13,298.25689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2461853027344,0.0,0.0,-2.6941575598064815e-13,298.7904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518310546875,0.0,0.0,-1.98989899536338e-13,298.0829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2432861328125,0.0,0.0,-2.694152409846162e-13,298.3029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2406311035156,0.0,0.0,-1.2779742541990657e-12,285.2786865234375,294.1499938964844,283.7118225097656,281.96795654296875,289.7102355957031,287.1153869628906,285.13458251953125,0.0,0.0,0.0,0.0,1.0,1.0,-3.171241264379732e-12,9.580810345908705e-18,3.1712317234006138e-12,-3.822743770837134e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.809538154404436e-07,-0.0,-5.066788513209878e-25,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183480,298.27716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2458190917969,0.0,0.0,-2.5584319818944283e-13,298.25689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2461853027344,0.0,0.0,-2.6941575598064815e-13,298.7904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518310546875,0.0,0.0,-1.98989899536338e-13,298.0829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2432861328125,0.0,0.0,-2.694152409846162e-13,298.3029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2406311035156,0.0,0.0,-1.2779742541990657e-12,285.2786865234375,294.1499938964844,283.7118225097656,281.96795654296875,289.7102355957031,287.1153869628906,285.13458251953125,0.0,0.0,0.0,0.0,1.0,1.0,-3.171241264379732e-12,9.580810345908705e-18,3.1712317234006138e-12,-3.822743770837134e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.809538154404436e-07,-0.0,-5.066788513209878e-25,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183540,298.2745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2458190917969,0.0,0.0,0.0,298.2539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2461853027344,0.0,0.0,0.0,298.7869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518310546875,0.0,0.0,0.0,298.08026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2432861328125,0.0,0.0,0.0,298.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2406311035156,0.0,0.0,0.0,285.2786865234375,294.1499938964844,283.71929931640625,281.9749755859375,289.7102355957031,287.1153869628906,285.1346130371094,0.0,0.0,0.0,0.0,1.0,1.0,2.19542808412021e-12,4.879758463493249e-18,-2.1954330714502035e-12,3.169741162253881e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.488689455683925e-07,-0.0,-0.0,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183600,298.2745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2458190917969,0.0,0.0,0.0,298.2539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2461853027344,0.0,0.0,0.0,298.7869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518310546875,0.0,0.0,0.0,298.08026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2432861328125,0.0,0.0,0.0,298.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2406311035156,0.0,0.0,0.0,285.2786865234375,294.1499938964844,283.71929931640625,281.9749755859375,289.7102355957031,287.1153869628906,285.1346130371094,0.0,0.0,0.0,0.0,1.0,1.0,2.19542808412021e-12,4.879758463493249e-18,-2.1954330714502035e-12,3.169741162253881e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.488689455683925e-07,-0.0,-0.0,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183660,298.2719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2458190917969,0.0,0.0,-2.5584319818944283e-13,298.2505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2461853027344,0.0,0.0,-2.6941575598064815e-13,298.7834777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518310546875,0.0,0.0,-1.98989899536338e-13,298.07763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2432861328125,0.0,0.0,-2.694152409846162e-13,298.2996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2406311035156,0.0,0.0,-1.2779742541990657e-12,285.2786865234375,294.1499938964844,283.72802734375,281.9831848144531,289.7102355957031,287.1153869628906,285.1346435546875,0.0,0.0,0.0,0.0,1.0,1.0,-5.157351867617066e-13,6.921077674283757e-18,5.157283020779113e-13,5.142371446199834e-13,0.0,0.0,0.0,0.0,60.0,4.190612514776149e-07,-0.0,-5.066788513209878e-25,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183720,298.2719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2458190917969,0.0,0.0,-2.5584319818944283e-13,298.2505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2461853027344,0.0,0.0,-2.6941575598064815e-13,298.7834777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518310546875,0.0,0.0,-1.98989899536338e-13,298.07763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2432861328125,0.0,0.0,-2.694152409846162e-13,298.2996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2406311035156,0.0,0.0,-1.2779742541990657e-12,285.2786865234375,294.1499938964844,283.72802734375,281.9831848144531,289.7102355957031,287.1153869628906,285.1346435546875,0.0,0.0,0.0,0.0,1.0,1.0,-5.157351867617066e-13,6.921077674283757e-18,5.157283020779113e-13,5.142371446199834e-13,0.0,0.0,0.0,0.0,60.0,4.190612514776149e-07,-0.0,-5.066788513209878e-25,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183780,298.2693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2458190917969,0.0,0.0,0.0,298.2469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2461853027344,0.0,0.0,0.0,298.780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518310546875,0.0,0.0,0.0,298.0750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2432861328125,0.0,0.0,0.0,298.2981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2406311035156,0.0,0.0,0.0,285.2786865234375,294.1499938964844,283.7377624511719,281.9923095703125,289.7102355957031,287.1153869628906,285.1346740722656,0.0,0.0,0.0,0.0,1.0,1.0,2.19542808412021e-12,4.8797576363126376e-18,-2.1954330714502035e-12,3.169741162253881e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.9276034158319817e-07,-0.0,-0.0,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183840,298.2693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2458190917969,0.0,0.0,0.0,298.2469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2461853027344,0.0,0.0,0.0,298.780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518310546875,0.0,0.0,0.0,298.0750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2432861328125,0.0,0.0,0.0,298.2981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2406311035156,0.0,0.0,0.0,285.2786865234375,294.1499938964844,283.7377624511719,281.9923095703125,289.7102355957031,287.1153869628906,285.1346740722656,0.0,0.0,0.0,0.0,1.0,1.0,2.19542808412021e-12,4.8797576363126376e-18,-2.1954330714502035e-12,3.169741162253881e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.9276034158319817e-07,-0.0,-0.0,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183900,298.2681579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2458190917969,0.0,0.0,0.0,298.2449645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2461853027344,0.0,0.0,0.0,298.7783508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518310546875,0.0,0.0,0.0,298.0738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2432861328125,0.0,0.0,0.0,298.2974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2406311035156,0.0,0.0,0.0,285.2786865234375,294.1499938964844,283.7428894042969,281.99713134765625,289.7102355957031,287.1153869628906,285.1346740722656,0.0,0.0,0.0,0.0,1.0,1.0,-4.60077993497815e-13,7.539489067166668e-18,4.600704582927162e-13,-1.1672394821526932e-12,0.0,0.0,0.0,0.0,60.0,3.790064511122182e-07,-0.0,-0.0,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183960,298.2669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2458190917969,0.0,0.0,0.0,298.2429504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2461853027344,0.0,0.0,0.0,298.7767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518310546875,0.0,0.0,0.0,298.07257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2432861328125,0.0,0.0,0.0,298.2968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2406311035156,0.0,0.0,0.0,285.2786865234375,294.1499938964844,283.7481689453125,282.0021057128906,289.7102355957031,287.1153869628906,285.1347045898437,0.0,0.0,0.0,0.0,1.0,1.0,-3.1155841795360573e-12,1.0199222152381924e-17,3.115573988035636e-12,-5.504220343399702e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.659584422166518e-07,-0.0,-0.0,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184020,298.2645568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2458190917969,0.0,0.0,0.0,298.2388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2461853027344,0.0,0.0,0.0,298.7734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518310546875,0.0,0.0,0.0,298.07012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2432861328125,0.0,0.0,0.0,298.29547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2406311035156,0.0,0.0,0.0,285.2786865234375,294.1499938964844,283.7590026855469,282.01226806640625,289.7102355957031,287.1153869628906,285.1347351074219,0.0,0.0,0.0,0.0,1.0,1.0,-4.60077993497815e-13,7.539489894347279e-18,4.600704582927162e-13,-1.1672394821526932e-12,0.0,0.0,0.0,0.0,60.0,3.43073253361581e-07,-0.0,-0.0,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184080,298.2645568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2458190917969,0.0,0.0,0.0,298.2388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2461853027344,0.0,0.0,0.0,298.7734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518310546875,0.0,0.0,0.0,298.07012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2432861328125,0.0,0.0,0.0,298.29547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2406311035156,0.0,0.0,0.0,285.2786865234375,294.1499938964844,283.7590026855469,282.01226806640625,289.7102355957031,287.1153869628906,285.1347351074219,0.0,0.0,0.0,0.0,1.0,1.0,-4.60077993497815e-13,7.539489894347279e-18,4.600704582927162e-13,-1.1672394821526932e-12,0.0,0.0,0.0,0.0,60.0,3.43073253361581e-07,-0.0,-0.0,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184140,298.2622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2458190917969,0.0,0.0,-2.5584319818944283e-13,298.2347106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2461853027344,0.0,0.0,-2.6941575598064815e-13,298.7701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518310546875,0.0,0.0,-1.98989899536338e-13,298.0677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2432861328125,0.0,0.0,-2.694152409846162e-13,298.294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2406311035156,0.0,0.0,-1.2779742541990657e-12,285.2786865234375,294.1499938964844,283.7699279785156,282.02252197265625,289.7102355957031,287.1153869628906,285.1347351074219,0.0,0.0,0.0,0.0,1.0,1.0,-3.171241264379732e-12,9.580809518728092e-18,3.1712317234006138e-12,-3.822743770837134e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.190722281942726e-07,-0.0,-5.066788513209878e-25,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184200,298.2622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2458190917969,0.0,0.0,-2.5584319818944283e-13,298.2347106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2461853027344,0.0,0.0,-2.6941575598064815e-13,298.7701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518310546875,0.0,0.0,-1.98989899536338e-13,298.0677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2432861328125,0.0,0.0,-2.694152409846162e-13,298.294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2406311035156,0.0,0.0,-1.2779742541990657e-12,285.2786865234375,294.1499938964844,283.7699279785156,282.02252197265625,289.7102355957031,287.1153869628906,285.1347351074219,0.0,0.0,0.0,0.0,1.0,1.0,-3.171241264379732e-12,9.580809518728092e-18,3.1712317234006138e-12,-3.822743770837134e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.190722281942726e-07,-0.0,-5.066788513209878e-25,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184260,298.25994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2458190917969,0.0,0.0,-2.5584319818944283e-13,298.2304992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2461853027344,0.0,0.0,-2.6941575598064815e-13,298.7669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518310546875,0.0,0.0,-1.98989899536338e-13,298.0654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2432861328125,0.0,0.0,-2.694152409846162e-13,298.29296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2406311035156,0.0,0.0,-1.2779742541990657e-12,285.2786865234375,294.1499938964844,283.7806701660156,282.0326232910156,289.7102355957031,287.1153869628906,285.134765625,0.0,0.0,0.0,0.0,1.0,1.0,-5.157351867617066e-13,6.921076433512836e-18,5.157283020779113e-13,5.142371446199834e-13,0.0,0.0,0.0,0.0,60.0,2.975532993332308e-07,-0.0,-5.066788513209878e-25,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184320,298.25994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2458190917969,0.0,0.0,-2.5584319818944283e-13,298.2304992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2461853027344,0.0,0.0,-2.6941575598064815e-13,298.7669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518310546875,0.0,0.0,-1.98989899536338e-13,298.0654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2432861328125,0.0,0.0,-2.694152409846162e-13,298.29296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2406311035156,0.0,0.0,-1.2779742541990657e-12,285.2786865234375,294.1499938964844,283.7806701660156,282.0326232910156,289.7102355957031,287.1153869628906,285.134765625,0.0,0.0,0.0,0.0,1.0,1.0,-5.157351867617066e-13,6.921076433512836e-18,5.157283020779113e-13,5.142371446199834e-13,0.0,0.0,0.0,0.0,60.0,2.975532993332308e-07,-0.0,-5.066788513209878e-25,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184380,298.2576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2458190917969,0.0,0.0,2.5584319818944283e-13,298.22625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2461853027344,0.0,0.0,2.6941575598064815e-13,298.7637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518310546875,0.0,0.0,1.98989899536338e-13,298.0631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2432861328125,0.0,0.0,2.694152409846162e-13,298.291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2406311035156,0.0,0.0,1.2779742541990657e-12,285.2786865234375,294.1499938964844,283.7909851074219,282.04229736328125,289.7102355957031,287.1153869628906,285.1347961425781,0.0,0.0,0.0,0.0,1.0,1.0,2.251085385804319e-12,5.498170269966469e-18,-2.2510908068151814e-12,1.488264589691313e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.794728573007888e-07,-0.0,-5.066788513209878e-25,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184440,298.2576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2458190917969,0.0,0.0,2.5584319818944283e-13,298.22625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2461853027344,0.0,0.0,2.6941575598064815e-13,298.7637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518310546875,0.0,0.0,1.98989899536338e-13,298.0631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2432861328125,0.0,0.0,2.694152409846162e-13,298.291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2406311035156,0.0,0.0,1.2779742541990657e-12,285.2786865234375,294.1499938964844,283.7909851074219,282.04229736328125,289.7102355957031,287.1153869628906,285.1347961425781,0.0,0.0,0.0,0.0,1.0,1.0,2.251085385804319e-12,5.498170269966469e-18,-2.2510908068151814e-12,1.488264589691313e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.794728573007888e-07,-0.0,-5.066788513209878e-25,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184500,298.2565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2458190917969,0.0,0.0,0.0,298.2241516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2461853027344,0.0,0.0,0.0,298.76220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518310546875,0.0,0.0,0.0,298.06201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2432861328125,0.0,0.0,0.0,298.2911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2406311035156,0.0,0.0,0.0,285.2786865234375,294.1499938964844,283.7958374023437,282.046875,289.7102355957031,287.1153869628906,285.1347961425781,0.0,0.0,0.0,0.0,1.0,1.0,-4.60077993497815e-13,7.539489894347279e-18,4.600704582927162e-13,-1.1672394821526932e-12,0.0,0.0,0.0,0.0,60.0,2.697722436550976e-07,-0.0,-0.0,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184560,298.2554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2458190917969,0.0,0.0,-2.5584319818944283e-13,298.2220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2461853027344,0.0,0.0,-2.6941575598064815e-13,298.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518310546875,0.0,0.0,-1.98989899536338e-13,298.0608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2432861328125,0.0,0.0,-2.694152409846162e-13,298.2905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2406311035156,0.0,0.0,-1.2779742541990657e-12,285.2786865234375,294.1499938964844,283.8005065917969,282.0512390136719,289.7102355957031,287.1153869628906,285.1347961425781,0.0,0.0,0.0,0.0,1.0,1.0,-3.171241264379732e-12,9.580809518728092e-18,3.1712317234006138e-12,-3.822743770837134e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.606181510600436e-07,-0.0,-5.066788513209878e-25,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184620,298.25323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2458190917969,0.0,0.0,-2.5584319818944283e-13,298.2178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2461853027344,0.0,0.0,-2.6941575598064815e-13,298.7575378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518310546875,0.0,0.0,-1.98989899536338e-13,298.05865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2432861328125,0.0,0.0,-2.694152409846162e-13,298.2893981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2406311035156,0.0,0.0,-1.2779742541990657e-12,285.2786865234375,294.1499938964844,283.8089904785156,282.0592041015625,289.7102355957031,287.1153869628906,285.13482666015625,0.0,0.0,0.0,0.0,1.0,1.0,-5.157351867617066e-13,6.9210768471031424e-18,5.157283020779113e-13,5.142371446199834e-13,0.0,0.0,0.0,0.0,60.0,2.429020469207899e-07,-0.0,-5.066788513209878e-25,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184680,298.25323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2458190917969,0.0,0.0,-2.5584319818944283e-13,298.2178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2461853027344,0.0,0.0,-2.6941575598064815e-13,298.7575378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518310546875,0.0,0.0,-1.98989899536338e-13,298.05865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2432861328125,0.0,0.0,-2.694152409846162e-13,298.2893981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2406311035156,0.0,0.0,-1.2779742541990657e-12,285.2786865234375,294.1499938964844,283.8089904785156,282.0592041015625,289.7102355957031,287.1153869628906,285.13482666015625,0.0,0.0,0.0,0.0,1.0,1.0,-5.157351867617066e-13,6.9210768471031424e-18,5.157283020779113e-13,5.142371446199834e-13,0.0,0.0,0.0,0.0,60.0,2.429020469207899e-07,-0.0,-5.066788513209878e-25,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184740,298.2510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2458190917969,0.0,0.0,-2.5584319818944283e-13,298.2135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2461853027344,0.0,0.0,-2.6941575598064815e-13,298.75445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518310546875,0.0,0.0,-1.98989899536338e-13,298.0564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2432861328125,0.0,0.0,-2.694152409846162e-13,298.2882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2406311035156,0.0,0.0,-1.2779742541990657e-12,285.2786865234375,294.1499938964844,283.8161315917969,282.06591796875,289.7102355957031,287.1153869628906,285.13482666015625,0.0,0.0,0.0,0.0,1.0,1.0,-5.157351867617066e-13,6.9210768471031424e-18,5.157283020779113e-13,5.142371446199834e-13,0.0,0.0,0.0,0.0,60.0,2.266432943542896e-07,-0.0,-5.066788513209878e-25,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184800,298.2510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2458190917969,0.0,0.0,-2.5584319818944283e-13,298.2135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2461853027344,0.0,0.0,-2.6941575598064815e-13,298.75445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518310546875,0.0,0.0,-1.98989899536338e-13,298.0564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2432861328125,0.0,0.0,-2.694152409846162e-13,298.2882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2406311035156,0.0,0.0,-1.2779742541990657e-12,285.2786865234375,294.1499938964844,283.8161315917969,282.06591796875,289.7102355957031,287.1153869628906,285.13482666015625,0.0,0.0,0.0,0.0,1.0,1.0,-5.157351867617066e-13,6.9210768471031424e-18,5.157283020779113e-13,5.142371446199834e-13,0.0,0.0,0.0,0.0,60.0,2.266432943542896e-07,-0.0,-5.066788513209878e-25,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184860,298.2488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2458190917969,0.0,0.0,0.0,298.2094421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2461853027344,0.0,0.0,0.0,298.7513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518310546875,0.0,0.0,0.0,298.0542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2432861328125,0.0,0.0,0.0,298.2870788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2406311035156,0.0,0.0,0.0,285.2786865234375,294.1499938964844,283.8216552734375,282.07110595703125,289.7102355957031,287.1153869628906,285.1348571777344,0.0,0.0,0.0,0.0,1.0,1.0,2.19542808412021e-12,4.879755981951413e-18,-2.1954330714502035e-12,3.169741162253881e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.117052844141654e-07,-0.0,-0.0,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184920,298.2488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2458190917969,0.0,0.0,0.0,298.2094421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2461853027344,0.0,0.0,0.0,298.7513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518310546875,0.0,0.0,0.0,298.0542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2432861328125,0.0,0.0,0.0,298.2870788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2406311035156,0.0,0.0,0.0,285.2786865234375,294.1499938964844,283.8216552734375,282.07110595703125,289.7102355957031,287.1153869628906,285.1348571777344,0.0,0.0,0.0,0.0,1.0,1.0,2.19542808412021e-12,4.879755981951413e-18,-2.1954330714502035e-12,3.169741162253881e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.117052844141654e-07,-0.0,-0.0,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184980,298.2467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2458190917969,0.0,0.0,0.0,298.20526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2461853027344,0.0,0.0,0.0,298.7482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518310546875,0.0,0.0,0.0,298.0520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2432861328125,0.0,0.0,0.0,298.2859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2406311035156,0.0,0.0,0.0,285.2786865234375,294.1499938964844,283.8252258300781,282.074462890625,289.7102355957031,287.1153869628906,285.1348571777344,0.0,0.0,0.0,0.0,1.0,1.0,-4.60077993497815e-13,7.539489067166668e-18,4.600704582927162e-13,-1.1672394821526932e-12,0.0,0.0,0.0,0.0,60.0,-1.0999931419064524e-06,-0.0,-0.0,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185040,298.2467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2458190917969,0.0,0.0,0.0,298.20526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2461853027344,0.0,0.0,0.0,298.7482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518310546875,0.0,0.0,0.0,298.0520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2432861328125,0.0,0.0,0.0,298.2859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2406311035156,0.0,0.0,0.0,285.2786865234375,294.1499938964844,283.8252258300781,282.074462890625,289.7102355957031,287.1153869628906,285.1348571777344,0.0,0.0,0.0,0.0,1.0,1.0,-4.60077993497815e-13,7.539489067166668e-18,4.600704582927162e-13,-1.1672394821526932e-12,0.0,0.0,0.0,0.0,60.0,-1.0999931419064524e-06,-0.0,-0.0,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185100,298.24560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2458190917969,0.0,0.0,0.0,298.2032165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2461853027344,0.0,0.0,0.0,298.7467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518310546875,0.0,0.0,0.0,298.0509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2432861328125,0.0,0.0,0.0,298.28533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2406311035156,0.0,0.0,0.0,285.2786865234375,294.1499938964844,283.82623291015625,282.07537841796875,289.7102355957031,287.1153869628906,285.1348571777344,0.0,0.0,0.0,0.0,1.0,1.0,-4.60077993497815e-13,7.539489067166668e-18,4.600704582927162e-13,-1.1672394821526932e-12,0.0,0.0,0.0,0.0,60.0,-8.405818334722426e-07,-0.0,-0.0,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185160,298.2445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2458190917969,0.0,0.0,0.0,298.2011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2461853027344,0.0,0.0,0.0,298.7452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518310546875,0.0,0.0,0.0,298.0498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2432861328125,0.0,0.0,0.0,298.2847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2406311035156,0.0,0.0,0.0,285.2786865234375,294.1499938964844,283.8266296386719,282.0757751464844,289.7102355957031,287.1153869628906,285.1348571777344,0.0,0.0,0.0,0.0,1.0,1.0,-4.60077993497815e-13,7.539489067166668e-18,4.600704582927162e-13,-1.1672394821526932e-12,0.0,0.0,0.0,0.0,60.0,-6.353208164000534e-07,-0.0,-0.0,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185220,298.2423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2458190917969,0.0,0.0,-2.5584319818944283e-13,298.197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2461853027344,0.0,0.0,-2.6941575598064815e-13,298.7421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518310546875,0.0,0.0,-1.98989899536338e-13,298.0476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2432861328125,0.0,0.0,-2.694152409846162e-13,298.2835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2406311035156,0.0,0.0,-1.2779742541990657e-12,285.2786865234375,294.1499938964844,283.82550048828125,282.07470703125,289.7102355957031,287.1153869628906,285.1348876953125,0.0,0.0,0.0,0.0,1.0,1.0,-5.8267475046280826e-12,1.2240541776762736e-17,5.826735361563751e-12,-8.159724632084142e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,-2.107944396811945e-07,-0.0,-5.066788513209878e-25,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185280,298.2423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2458190917969,0.0,0.0,-2.5584319818944283e-13,298.197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2461853027344,0.0,0.0,-2.6941575598064815e-13,298.7421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518310546875,0.0,0.0,-1.98989899536338e-13,298.0476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2432861328125,0.0,0.0,-2.694152409846162e-13,298.2835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2406311035156,0.0,0.0,-1.2779742541990657e-12,285.2786865234375,294.1499938964844,283.82550048828125,282.07470703125,289.7102355957031,287.1153869628906,285.1348876953125,0.0,0.0,0.0,0.0,1.0,1.0,-5.8267475046280826e-12,1.2240541776762736e-17,5.826735361563751e-12,-8.159724632084142e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,-2.107944396811945e-07,-0.0,-5.066788513209878e-25,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185340,298.2401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2458190917969,0.0,0.0,2.5584319818944283e-13,298.19293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24615478515625,0.0,0.0,2.6941575598064815e-13,298.739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518310546875,0.0,0.0,1.98989899536338e-13,298.0454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2432861328125,0.0,0.0,2.694152409846162e-13,298.282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2406311035156,0.0,0.0,1.2779742541990657e-12,285.2786865234375,294.1499938964844,283.82159423828125,282.071044921875,289.7102355957031,287.1153869628906,285.1348876953125,0.0,0.0,0.0,0.0,1.0,1.0,-4.044208002339234e-13,8.1579017008205e-18,4.044126416125754e-13,-2.848716054715261e-12,0.0,0.0,0.0,0.0,60.0,-2.112498691531073e-07,-0.0,-5.066788513209878e-25,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185400,298.2401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2458190917969,0.0,0.0,2.5584319818944283e-13,298.19293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24615478515625,0.0,0.0,2.6941575598064815e-13,298.739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518310546875,0.0,0.0,1.98989899536338e-13,298.0454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2432861328125,0.0,0.0,2.694152409846162e-13,298.282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2406311035156,0.0,0.0,1.2779742541990657e-12,285.2786865234375,294.1499938964844,283.82159423828125,282.071044921875,289.7102355957031,287.1153869628906,285.1348876953125,0.0,0.0,0.0,0.0,1.0,1.0,-4.044208002339234e-13,8.1579017008205e-18,4.044126416125754e-13,-2.848716054715261e-12,0.0,0.0,0.0,0.0,60.0,-2.112498691531073e-07,-0.0,-5.066788513209878e-25,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
