time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12185460,298.2379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2458190917969,0.0,0.0,0.0,298.1888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.24615478515625,0.0,0.0,0.0,298.7359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518310546875,0.0,0.0,0.0,298.043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2432861328125,0.0,0.0,0.0,298.28131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2406311035156,0.0,0.0,0.0,285.2786865234375,294.1499938964844,283.8146057128906,282.0644836425781,289.7102355957031,287.1153869628906,285.1349182128906,0.0,0.0,0.0,0.0,1.0,1.0,-4.60077993497815e-13,7.539489067166668e-18,4.600704582927162e-13,-1.1672394821526932e-12,0.0,0.0,0.0,0.0,60.0,3.623127668106463e-06,-0.0,-0.0,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185520,298.2379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2458190917969,0.0,0.0,0.0,298.1888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.24615478515625,0.0,0.0,0.0,298.7359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518310546875,0.0,0.0,0.0,298.043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2432861328125,0.0,0.0,0.0,298.28131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2406311035156,0.0,0.0,0.0,285.2786865234375,294.1499938964844,283.8146057128906,282.0644836425781,289.7102355957031,287.1153869628906,285.1349182128906,0.0,0.0,0.0,0.0,1.0,1.0,-4.60077993497815e-13,7.539489067166668e-18,4.600704582927162e-13,-1.1672394821526932e-12,0.0,0.0,0.0,0.0,60.0,3.623127668106463e-06,-0.0,-0.0,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185580,298.2357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2458190917969,0.0,0.0,0.0,298.18475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2461853027344,0.0,0.0,0.0,298.7328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518310546875,0.0,0.0,0.0,298.0409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2432861328125,0.0,0.0,0.0,298.2801208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2406311035156,0.0,0.0,0.0,285.2786865234375,294.1499938964844,283.8042297363281,282.05474853515625,289.7102355957031,287.1153869628906,285.1349182128906,0.0,0.0,0.0,0.0,1.0,1.0,-4.60077993497815e-13,7.539489067166668e-18,4.600704582927162e-13,-1.1672394821526932e-12,0.0,0.0,0.0,0.0,60.0,2.006839565638075e-07,-0.0,-0.0,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185640,298.2357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2458190917969,0.0,0.0,0.0,298.18475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2461853027344,0.0,0.0,0.0,298.7328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518310546875,0.0,0.0,0.0,298.0409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2432861328125,0.0,0.0,0.0,298.2801208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2406311035156,0.0,0.0,0.0,285.2786865234375,294.1499938964844,283.8042297363281,282.05474853515625,289.7102355957031,287.1153869628906,285.1349182128906,0.0,0.0,0.0,0.0,1.0,1.0,-4.60077993497815e-13,7.539489067166668e-18,4.600704582927162e-13,-1.1672394821526932e-12,0.0,0.0,0.0,0.0,60.0,2.006839565638075e-07,-0.0,-0.0,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185700,298.234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2458190917969,0.0,0.0,0.0,298.1827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2461853027344,0.0,0.0,0.0,298.73126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518310546875,0.0,0.0,0.0,298.03985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2432861328125,0.0,0.0,0.0,298.279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2406311035156,0.0,0.0,0.0,285.2786865234375,294.1499938964844,283.7976989746094,282.0486145019531,289.7102355957031,287.1153869628906,285.1349182128906,0.0,0.0,0.0,0.0,1.0,1.0,-4.60077993497815e-13,7.539489067166668e-18,4.600704582927162e-13,-1.1672394821526932e-12,0.0,0.0,0.0,0.0,60.0,2.0022852709189465e-07,-0.0,-0.0,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185760,298.2334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2458190917969,0.0,0.0,-2.5584319818944283e-13,298.1806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2461853027344,0.0,0.0,-2.6941575598064815e-13,298.7297058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518310546875,0.0,0.0,-1.98989899536338e-13,298.0387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2432861328125,0.0,0.0,-2.694152409846162e-13,298.2789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2406311035156,0.0,0.0,-1.2779742541990657e-12,285.2786865234375,294.1499938964844,283.79022216796875,282.04156494140625,289.7102355957031,287.1153869628906,285.1349182128906,0.0,0.0,0.0,0.0,1.0,1.0,-3.171241264379732e-12,9.580809518728092e-18,3.1712317234006138e-12,-3.822743770837134e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.808956398008377e-07,-0.0,-5.066788513209878e-25,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185820,298.2312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2458190917969,0.0,0.0,0.0,298.17657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2461853027344,0.0,0.0,0.0,298.7265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518310546875,0.0,0.0,0.0,298.03643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2432861328125,0.0,0.0,0.0,298.2777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2406311035156,0.0,0.0,0.0,285.2786865234375,294.1499938964844,283.772216796875,282.0246887207031,289.7102355957031,287.1153869628906,285.1349182128906,0.0,0.0,0.0,0.0,1.0,1.0,2.19542808412021e-12,4.879756395541718e-18,-2.1954330714502035e-12,3.169741162253881e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.4871972098262634e-07,-0.0,-0.0,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185880,298.2312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2458190917969,0.0,0.0,0.0,298.17657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2461853027344,0.0,0.0,0.0,298.7265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518310546875,0.0,0.0,0.0,298.03643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2432861328125,0.0,0.0,0.0,298.2777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2406311035156,0.0,0.0,0.0,285.2786865234375,294.1499938964844,283.772216796875,282.0246887207031,289.7102355957031,287.1153869628906,285.1349182128906,0.0,0.0,0.0,0.0,1.0,1.0,2.19542808412021e-12,4.879756395541718e-18,-2.1954330714502035e-12,3.169741162253881e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.4871972098262634e-07,-0.0,-0.0,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185940,298.2289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2458190917969,0.0,0.0,1.7561075926764147e-09,298.1724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2461853027344,0.0,0.0,1.849269737341785e-09,298.7234191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518310546875,0.0,0.0,1.3658666420113263e-09,298.0341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2432861328125,0.0,0.0,1.8492661846281067e-09,298.27655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2406311035156,0.0,0.0,8.772015114288934e-09,285.2786865234375,294.1499938964844,283.75,282.0038146972656,289.7102355957031,287.1153869628906,285.13494873046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.8708623983343383e-08,2.3375798638338583e-14,1.870860089070448e-08,-4.2813152134613126e-08,0.0,0.0,0.0,-1.0538497008383277e-07,60.0,-1.3545472029363737e-05,-0.0,-2.3871917971939368e-17,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186000,298.2289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2458190917969,0.0,0.0,1.7561075926764147e-09,298.1724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2461853027344,0.0,0.0,1.849269737341785e-09,298.7234191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518310546875,0.0,0.0,1.3658666420113263e-09,298.0341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2432861328125,0.0,0.0,1.8492661846281067e-09,298.27655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2406311035156,0.0,0.0,8.772015114288934e-09,285.2786865234375,294.1499938964844,283.75,282.0038146972656,289.7102355957031,287.1153869628906,285.13494873046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.8708623983343383e-08,2.3375798638338583e-14,1.870860089070448e-08,-4.2813152134613126e-08,0.0,0.0,0.0,-1.0538497008383277e-07,60.0,-1.3545472029363737e-05,-0.0,-2.3871917971939368e-17,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186060,298.22662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2458190917969,0.0,0.0,1.9514439841827883e-08,298.1683654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2461853027344,0.0,0.0,2.054968639697563e-08,298.72021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518310546875,0.0,0.0,1.5177954892919843e-08,298.0317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2432861328125,0.0,0.0,2.0549647317125164e-08,298.2753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2406311035156,0.0,0.0,9.74774891915331e-08,285.2786865234375,294.1499938964844,283.7240295410156,281.9794311523437,289.7102355957031,287.1153869628906,285.13494873046875,0.0,0.0,0.0,0.0,1.0,1.0,-2.0798319155801442e-07,2.601612501818007e-13,2.079829215517748e-07,-4.758827856221616e-07,0.0,0.0,0.0,-1.1715164873749018e-06,60.0,-0.0001464546512579,-0.0,-2.9477945116070017e-15,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186120,298.22662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2458190917969,0.0,0.0,1.9514439841827883e-08,298.1683654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2461853027344,0.0,0.0,2.054968639697563e-08,298.72021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518310546875,0.0,0.0,1.5177954892919843e-08,298.0317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2432861328125,0.0,0.0,2.0549647317125164e-08,298.2753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2406311035156,0.0,0.0,9.74774891915331e-08,285.2786865234375,294.1499938964844,283.7240295410156,281.9794311523437,289.7102355957031,287.1153869628906,285.13494873046875,0.0,0.0,0.0,0.0,1.0,1.0,-2.0798319155801442e-07,2.601612501818007e-13,2.079829215517748e-07,-4.758827856221616e-07,0.0,0.0,0.0,-1.1715164873749018e-06,60.0,-0.0001464546512579,-0.0,-2.9477945116070017e-15,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186180,298.2242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2458190917969,0.0,0.0,2.550362694364594e-07,298.1641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2461853027344,0.0,0.0,2.685660263068712e-07,298.71697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518310546875,0.0,0.0,1.9836228659642082e-07,298.0293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2432861328125,0.0,0.0,2.6856551471610146e-07,298.2740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2406311035156,0.0,0.0,1.2739435533148935e-06,285.2787170410156,294.1499938964844,283.6951599121094,281.9523010253906,289.7102355957031,287.1153869628906,285.13494873046875,0.0,0.0,0.0,0.0,1.0,1.0,-2.7174214665137697e-06,3.3988335149809368e-12,2.717418055908638e-06,-6.218156158865895e-06,0.0,0.0,0.0,-1.5306475688703358e-05,60.0,-0.0021220215130597,-0.0,-5.034877679707672e-13,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186240,298.2242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2458190917969,0.0,0.0,2.550362694364594e-07,298.1641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2461853027344,0.0,0.0,2.685660263068712e-07,298.71697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518310546875,0.0,0.0,1.9836228659642082e-07,298.0293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2432861328125,0.0,0.0,2.6856551471610146e-07,298.2740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2406311035156,0.0,0.0,1.2739435533148935e-06,285.2787170410156,294.1499938964844,283.6951599121094,281.9523010253906,289.7102355957031,287.1153869628906,285.13494873046875,0.0,0.0,0.0,0.0,1.0,1.0,-2.7174214665137697e-06,3.3988335149809368e-12,2.717418055908638e-06,-6.218156158865895e-06,0.0,0.0,0.0,-1.5306475688703358e-05,60.0,-0.0021220215130597,-0.0,-5.034877679707672e-13,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186300,298.2230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2458190917969,0.0,0.0,3.963637880133321e-07,298.1620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2461853027344,0.0,0.0,4.1739102130122774e-07,298.71533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518615722656,0.0,0.0,3.082841146806459e-07,298.028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2432861328125,0.0,0.0,4.173902254933637e-07,298.2734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2406616210937,0.0,0.0,1.979895159820444e-06,285.2787170410156,294.1499938964844,283.6797180175781,281.93780517578125,289.710205078125,287.11541748046875,285.13494873046875,0.0,0.0,0.0,0.0,1.0,1.0,-4.223387804813683e-06,5.282422936569997e-12,4.223382347845472e-06,-9.664116078056397e-06,0.0,0.0,0.0,-2.378913632128388e-05,60.0,-0.0039919819682836,-0.0,-1.2161103287583466e-12,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186360,298.2218322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.245849609375,0.0,0.0,6.905240752530517e-07,298.159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2462158203125,0.0,0.0,7.271566460076428e-07,298.71368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518615722656,0.0,0.0,5.370763460632588e-07,298.0267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2433166503906,0.0,0.0,7.271552249221713e-07,298.2727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2406616210937,0.0,0.0,3.4492691156629007e-06,285.2787475585937,294.1499938964844,283.6636047363281,281.92266845703125,289.7101745605469,287.1154479980469,285.13494873046875,0.0,0.0,0.0,0.0,1.0,1.0,-7.357649792538723e-06,9.202611762904043e-12,7.357640697591705e-06,-1.6836129361763597e-05,0.0,0.0,0.0,-4.1443548980169e-05,60.0,-0.0068148365244269,-0.0,-3.690988920751481e-12,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186420,298.2192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2460021972656,0.0,0.0,1.875182988442248e-06,298.1554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2463684082031,0.0,0.0,1.974662154680118e-06,298.7102966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.25201416015625,0.0,0.0,1.458481165172998e-06,298.0240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24346923828125,0.0,0.0,1.9746582893276354e-06,298.271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2408142089844,0.0,0.0,9.366814083477948e-06,285.27899169921875,294.1499938964844,283.6295471191406,281.89068603515625,289.7098999023437,287.1156921386719,285.13494873046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.998028346861247e-05,2.499037088377065e-11,1.998025800276082e-05,-4.571991667035036e-05,0.0,0.0,0.0,-0.0001125432609114,60.0,-0.0174519009888172,-0.0,-2.721901176672148e-11,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186480,298.2192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2460021972656,0.0,0.0,1.875182988442248e-06,298.1554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2463684082031,0.0,0.0,1.974662154680118e-06,298.7102966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.25201416015625,0.0,0.0,1.458481165172998e-06,298.0240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24346923828125,0.0,0.0,1.9746582893276354e-06,298.271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2408142089844,0.0,0.0,9.366814083477948e-06,285.27899169921875,294.1499938964844,283.6295471191406,281.89068603515625,289.7098999023437,287.1156921386719,285.13494873046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.998028346861247e-05,2.499037088377065e-11,1.998025800276082e-05,-4.571991667035036e-05,0.0,0.0,0.0,-0.0001125432609114,60.0,-0.0174519009888172,-0.0,-2.721901176672148e-11,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186540,298.2166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2461853027344,0.0,0.0,3.410807721593301e-06,298.1510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2465515136719,0.0,0.0,3.5917523746320512e-06,298.70684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2522277832031,0.0,0.0,2.6528605303610675e-06,298.0212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.24365234375,0.0,0.0,3.5917453260481125e-06,298.2701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2409973144531,0.0,0.0,1.7037486031767912e-05,285.279296875,294.1499938964844,283.5932006835937,281.8565673828125,289.7095642089844,287.1159973144531,285.1349792480469,0.0,0.0,0.0,0.0,1.0,1.0,-3.634253880591132e-05,4.545553169976735e-11,3.634249515016563e-05,-8.316087769344449e-05,0.0,0.0,0.0,-0.0002047072193818,60.0,-0.0314657762646675,-0.0,-9.005327733513369e-11,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186600,298.2166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2461853027344,0.0,0.0,3.410807721593301e-06,298.1510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2465515136719,0.0,0.0,3.5917523746320512e-06,298.70684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2522277832031,0.0,0.0,2.6528605303610675e-06,298.0212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.24365234375,0.0,0.0,3.5917453260481125e-06,298.2701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2409973144531,0.0,0.0,1.7037486031767912e-05,285.279296875,294.1499938964844,283.5932006835937,281.8565673828125,289.7095642089844,287.1159973144531,285.1349792480469,0.0,0.0,0.0,0.0,1.0,1.0,-3.634253880591132e-05,4.545553169976735e-11,3.634249515016563e-05,-8.316087769344449e-05,0.0,0.0,0.0,-0.0002047072193818,60.0,-0.0314657762646675,-0.0,-9.005327733513369e-11,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186660,298.21356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24658203125,0.0,0.0,5.553717528528068e-06,298.1466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2469482421875,0.0,0.0,5.84834424444125e-06,298.7033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.25262451171875,0.0,0.0,4.319574600231135e-06,298.0182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2440490722656,0.0,0.0,5.848332875757478e-06,298.26873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24139404296875,0.0,0.0,2.77416347671533e-05,285.2799072265625,294.1499938964844,283.5548095703125,281.82049560546875,289.70880126953125,287.1165771484375,285.1349792480469,0.0,0.0,0.0,0.0,1.0,1.0,-5.917547605349682e-05,7.401388529837405e-11,5.917540329392068e-05,-0.0001354083797195,0.0,0.0,0.0,-0.0003333186614327,60.0,-0.0522124394774436,-0.0,-2.3875509902460124e-10,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186720,298.21356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24658203125,0.0,0.0,5.553717528528068e-06,298.1466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2469482421875,0.0,0.0,5.84834424444125e-06,298.7033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.25262451171875,0.0,0.0,4.319574600231135e-06,298.0182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2440490722656,0.0,0.0,5.848332875757478e-06,298.26873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24139404296875,0.0,0.0,2.77416347671533e-05,285.2799072265625,294.1499938964844,283.5548095703125,281.82049560546875,289.70880126953125,287.1165771484375,285.1349792480469,0.0,0.0,0.0,0.0,1.0,1.0,-5.917547605349682e-05,7.401388529837405e-11,5.917540329392068e-05,-0.0001354083797195,0.0,0.0,0.0,-0.0003333186614327,60.0,-0.0522124394774436,-0.0,-2.3875509902460124e-10,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186780,298.20965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2470397949219,0.0,0.0,8.429461558989715e-06,298.1423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.24737548828125,0.0,0.0,8.876647370925639e-06,298.6997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.25311279296875,0.0,0.0,6.556272637681104e-06,298.0151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2444763183594,0.0,0.0,8.876630090526305e-06,298.26727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2418518066406,0.0,0.0,4.210639599477872e-05,285.2806396484375,294.1499938964844,283.5145263671875,281.7826538085937,289.7074584960937,287.1174011230469,285.1349792480469,0.0,0.0,0.0,0.0,1.0,1.0,-8.981683640740812e-05,1.1233865226945028e-10,8.98167272680439e-05,-0.0002055235381703,0.0,0.0,0.0,-0.0005059128161519,60.0,-0.0886104330420494,-0.0,-5.50027912105122e-10,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186840,298.20965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2470397949219,0.0,0.0,8.429461558989715e-06,298.1423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.24737548828125,0.0,0.0,8.876647370925639e-06,298.6997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.25311279296875,0.0,0.0,6.556272637681104e-06,298.0151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2444763183594,0.0,0.0,8.876630090526305e-06,298.26727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2418518066406,0.0,0.0,4.210639599477872e-05,285.2806396484375,294.1499938964844,283.5145263671875,281.7826538085937,289.7074584960937,287.1174011230469,285.1349792480469,0.0,0.0,0.0,0.0,1.0,1.0,-8.981683640740812e-05,1.1233865226945028e-10,8.98167272680439e-05,-0.0002055235381703,0.0,0.0,0.0,-0.0005059128161519,60.0,-0.0886104330420494,-0.0,-5.50027912105122e-10,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186900,298.2073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2475891113281,0.0,0.0,1.094383878808003e-05,298.1402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2479553222656,0.0,0.0,1.1524412911967374e-05,298.6979064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2536926269531,0.0,0.0,8.51190725370543e-06,298.01348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2450561523437,0.0,0.0,1.1524391084094532e-05,298.2665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.242431640625,0.0,0.0,5.466608126880601e-05,285.281494140625,294.1499938964844,283.4937438964844,281.7631530761719,289.7060546875,287.11798095703125,285.1349792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001166075307992,1.4584725094302087e-10,0.00011660738528,-0.0002668275847099,0.0,0.0,0.0,-0.000656817224808,60.0,-0.1124298796057701,-0.0,-9.27095344938067e-10,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186960,298.2047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2485656738281,0.0,0.0,1.4773235307075083e-05,298.13818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2489013671875,0.0,0.0,1.555695962451864e-05,298.696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25469970703125,0.0,0.0,1.149033778347075e-05,298.0119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2460021972656,0.0,0.0,1.5556930520688184e-05,298.2657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.243408203125,0.0,0.0,7.379447924904525e-05,285.2828674316406,294.1499938964844,283.4725952148437,281.7432861328125,289.70361328125,287.1184387207031,285.1349792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001574097113916,1.968807894492386e-10,0.0001574095076648,-0.00036019354593,0.0,0.0,0.0,-0.0008866445859894,60.0,-0.1445958912372589,-0.0,-1.689414719230342e-09,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187020,298.1986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.252685546875,0.0,0.0,2.764394048426766e-05,298.1338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2530212402344,0.0,0.0,2.9110460673109628e-05,298.6922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.25897216796875,0.0,0.0,2.150092404917814e-05,298.0090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.25006103515625,0.0,0.0,2.911040610342752e-05,298.2641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.24755859375,0.0,0.0,0.0001380855392199,285.2879333496094,294.1499938964844,283.42919921875,281.7025451660156,289.6910095214844,287.1146240234375,285.1349792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002945477899629,3.6840691608475135e-10,0.0002945474116131,-0.0006740005919709,0.0,0.0,0.0,-0.0016591059975326,60.0,-0.2570491731166839,-0.0,-5.915411271928406e-09,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187080,298.1986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.252685546875,0.0,0.0,2.764394048426766e-05,298.1338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2530212402344,0.0,0.0,2.9110460673109628e-05,298.6922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.25897216796875,0.0,0.0,2.150092404917814e-05,298.0090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.25006103515625,0.0,0.0,2.911040610342752e-05,298.2641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.24755859375,0.0,0.0,0.0001380855392199,285.2879333496094,294.1499938964844,283.42919921875,281.7025451660156,289.6910095214844,287.1146240234375,285.1349792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002945477899629,3.6840691608475135e-10,0.0002945474116131,-0.0006740005919709,0.0,0.0,0.0,-0.0016591059975326,60.0,-0.2570491731166839,-0.0,-5.915411271928406e-09,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187140,298.19140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2597351074219,0.0,0.0,4.157447619945742e-05,298.1293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.260009765625,0.0,0.0,4.3780015403172e-05,298.6882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2662658691406,0.0,0.0,3.233582538086921e-05,298.006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25701904296875,0.0,0.0,4.377993172965944e-05,298.26239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2546691894531,0.0,0.0,0.0002076706296065,285.292724609375,294.1499938964844,283.38458251953125,281.6606140136719,289.6525573730469,287.0847473144531,285.13494873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000524089555256,6.3529781435534e-10,0.0005240889149717,-0.0011461194371804,0.0,0.0,0.0,-0.0029396621976047,60.0,-0.4730642139911651,-0.0,-1.3379457541873307e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187200,298.19140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2597351074219,0.0,0.0,4.157447619945742e-05,298.1293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.260009765625,0.0,0.0,4.3780015403172e-05,298.6882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2662658691406,0.0,0.0,3.233582538086921e-05,298.006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25701904296875,0.0,0.0,4.377993172965944e-05,298.26239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2546691894531,0.0,0.0,0.0002076706296065,285.292724609375,294.1499938964844,283.38458251953125,281.6606140136719,289.6525573730469,287.0847473144531,285.13494873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000524089555256,6.3529781435534e-10,0.0005240889149717,-0.0011461194371804,0.0,0.0,0.0,-0.0029396621976047,60.0,-0.4730642139911651,-0.0,-1.3379457541873307e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187260,298.1832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2639465332031,0.0,0.0,9.022509038913996e-05,298.1244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.26422119140625,0.0,0.0,9.501155727775767e-05,298.6842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2705383300781,0.0,0.0,7.017533062025905e-05,298.0030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.26123046875,0.0,0.0,9.501137537881732e-05,298.26055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2589111328125,0.0,0.0,0.0004506876284722,285.2991027832031,294.1499938964844,283.3388977050781,281.6177062988281,289.5865783691406,287.0362243652344,285.13494873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001726560731185,5.570132133314587e-10,0.0001726555201457,-0.0012917410349473,0.0,0.0,0.0,-0.0011584426974877,60.0,-0.5846602320671082,-0.0,-6.301434041233733e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187320,298.1832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2639465332031,0.0,0.0,9.022509038913996e-05,298.1244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.26422119140625,0.0,0.0,9.501155727775767e-05,298.6842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2705383300781,0.0,0.0,7.017533062025905e-05,298.0030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.26123046875,0.0,0.0,9.501137537881732e-05,298.26055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2589111328125,0.0,0.0,0.0004506876284722,285.2991027832031,294.1499938964844,283.3388977050781,281.6177062988281,289.5865783691406,287.0362243652344,285.13494873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001726560731185,5.570132133314587e-10,0.0001726555201457,-0.0012917410349473,0.0,0.0,0.0,-0.0011584426974877,60.0,-0.5846602320671082,-0.0,-6.301434041233733e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187380,298.1750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.26580810546875,0.0,0.0,5.802029772894457e-05,298.1193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2660522460937,0.0,0.0,6.109828973421827e-05,298.67999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2724304199219,0.0,0.0,4.512706436798908e-05,297.99969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2630615234375,0.0,0.0,6.109817331889644e-05,298.258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26080322265625,0.0,0.0,0.0002898199600167,285.3006591796875,294.1499938964844,283.2923889160156,281.57403564453125,289.5033569335937,286.9794921875,285.1349182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007890528650023,9.158593328173479e-10,0.0007890519918873,-0.0016187559813261,0.0,0.0,0.0,-0.0044055483303964,60.0,-0.8711879253387451,-0.0,-2.6058204483092595e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187440,298.1750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.26580810546875,0.0,0.0,5.802029772894457e-05,298.1193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2660522460937,0.0,0.0,6.109828973421827e-05,298.67999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2724304199219,0.0,0.0,4.512706436798908e-05,297.99969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2630615234375,0.0,0.0,6.109817331889644e-05,298.258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26080322265625,0.0,0.0,0.0002898199600167,285.3006591796875,294.1499938964844,283.2923889160156,281.57403564453125,289.5033569335937,286.9794921875,285.1349182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007890528650023,9.158593328173479e-10,0.0007890519918873,-0.0016187559813261,0.0,0.0,0.0,-0.0044055483303964,60.0,-0.8711879253387451,-0.0,-2.6058204483092595e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187500,298.1711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2663269042969,0.0,0.0,9.021722507895902e-05,298.1158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2666015625,0.0,0.0,9.500327723799272e-05,298.6778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2729797363281,0.0,0.0,7.016921881586313e-05,297.9979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2636108398437,0.0,0.0,9.500310261501e-05,298.25750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2613830566406,0.0,0.0,0.0004506484256125,285.3012390136719,294.1499938964844,283.2688903808594,281.5519714355469,289.47821044921875,286.9491271972656,285.1348876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002819604706019,6.56743937010873e-10,0.0002819598012138,-0.0014446299755945,0.0,0.0,0.0,-0.0017530078766867,60.0,-0.7395647764205933,-0.0,-6.30033198945057e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187560,298.16766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.265869140625,0.0,0.0,4.423788413987495e-05,298.1117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.26611328125,0.0,0.0,4.658471880247816e-05,298.6756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2724304199219,0.0,0.0,3.440737054916099e-05,297.9961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.26318359375,0.0,0.0,4.65846314909868e-05,298.2563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.26092529296875,0.0,0.0,0.0002209748054156,285.30084228515625,294.1499938964844,283.2452697753906,281.52978515625,289.4317321777344,286.9214172363281,285.1348571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000888510257937,1.0073718526015796e-09,0.0008885092684067,-0.0017598858103156,0.0,0.0,0.0,-0.0049410248175263,60.0,-0.927097499370575,-0.0,-1.5148620136073987e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187620,298.1623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2683410644531,0.0,0.0,9.022938320413232e-05,298.1008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2685852050781,0.0,0.0,9.501607564743608e-05,298.67120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2749328613281,0.0,0.0,7.017866300884634e-05,297.9924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2656555175781,0.0,0.0,9.501590102445334e-05,298.2539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2634582519531,0.0,0.0,0.0004507092235144,285.3041381835937,294.1499938964844,283.19775390625,281.4851379394531,289.3405456542969,286.8421630859375,285.1347961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614152950234,1.3522436503876634e-09,0.0009614139562472,-0.0025936490856111,0.0,0.0,0.0,-0.0054831826128065,60.0,-1.1446154117584229,-0.0,-6.302023791704414e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187680,298.1623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2683410644531,0.0,0.0,9.022938320413232e-05,298.1008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2685852050781,0.0,0.0,9.501607564743608e-05,298.67120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2749328613281,0.0,0.0,7.017866300884634e-05,297.9924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2656555175781,0.0,0.0,9.501590102445334e-05,298.2539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2634582519531,0.0,0.0,0.0004507092235144,285.3041381835937,294.1499938964844,283.19775390625,281.4851379394531,289.3405456542969,286.8421630859375,285.1347961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614152950234,1.3522436503876634e-09,0.0009614139562472,-0.0025936490856111,0.0,0.0,0.0,-0.0054831826128065,60.0,-1.1446154117584229,-0.0,-6.302023791704414e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187740,298.15936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2676696777344,0.0,0.0,9.058014984475447e-05,298.0863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.26788330078125,0.0,0.0,9.538544691167772e-05,298.66656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.274169921875,0.0,0.0,7.045148231554776e-05,297.9884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2650146484375,0.0,0.0,9.538527228869498e-05,298.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2628479003906,0.0,0.0,0.000452461419627,285.30255126953125,294.1499938964844,283.1499938964844,281.4403076171875,289.2352905273437,286.69549560546875,285.1347045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.00096514984034,1.7892124448692923e-09,0.0009651480359025,-0.0037386966869235,0.0,0.0,0.0,-0.0056997947394847,60.0,-1.278507947921753,-0.0,-6.351113057689872e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
