time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12187800,298.15936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2676696777344,0.0,0.0,9.058014984475447e-05,298.0863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.26788330078125,0.0,0.0,9.538544691167772e-05,298.66656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.274169921875,0.0,0.0,7.045148231554776e-05,297.9884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2650146484375,0.0,0.0,9.538527228869498e-05,298.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2628479003906,0.0,0.0,0.000452461419627,285.30255126953125,294.1499938964844,283.1499938964844,281.4403076171875,289.2352905273437,286.69549560546875,285.1347045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.00096514984034,1.7892124448692923e-09,0.0009651480359025,-0.0037386966869235,0.0,0.0,0.0,-0.0056997947394847,60.0,-1.278507947921753,-0.0,-6.351113057689872e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187860,298.1549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2669677734375,0.0,0.0,9.092879918171092e-05,298.06982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2672119140625,0.0,0.0,9.57525917328894e-05,298.66180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2734069824219,0.0,0.0,7.072264997987077e-05,297.9843444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.26434326171875,0.0,0.0,9.575241710990667e-05,298.2483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.26220703125,0.0,0.0,0.0004542030219454,285.3009948730469,294.1499938964844,283.1022644042969,281.3954467773437,289.1307067871094,286.482177734375,285.13458251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688645368441,2.223550232827165e-09,0.000968862324953,-0.0048768329434096,0.0,0.0,0.0,-0.0059151160530745,60.0,-1.32682466506958,-0.0,-6.400094321179496e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187920,298.1549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2669677734375,0.0,0.0,9.092879918171092e-05,298.06982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2672119140625,0.0,0.0,9.57525917328894e-05,298.66180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2734069824219,0.0,0.0,7.072264997987077e-05,297.9843444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.26434326171875,0.0,0.0,9.575241710990667e-05,298.2483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.26220703125,0.0,0.0,0.0004542030219454,285.3009948730469,294.1499938964844,283.1022644042969,281.3954467773437,289.1307067871094,286.482177734375,285.13458251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688645368441,2.223550232827165e-09,0.000968862324953,-0.0048768329434096,0.0,0.0,0.0,-0.0059151160530745,60.0,-1.32682466506958,-0.0,-6.400094321179496e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187980,298.1499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2662658691406,0.0,0.0,9.100446914089844e-05,298.0550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2665100097656,0.0,0.0,9.583227802067996e-05,298.65679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27264404296875,0.0,0.0,7.07815052010119e-05,297.9800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2637023925781,0.0,0.0,9.58321033976972e-05,298.2451477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2615661621094,0.0,0.0,0.000454581080703,285.2994079589844,294.1499938964844,283.0547180175781,281.3507995605469,289.02691650390625,286.24761962890625,285.1344299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009696709457784,2.3177886276926074e-09,0.000969668617472,-0.0051237717270851,0.0,0.0,0.0,-0.0059618363156914,60.0,-1.3634545803070068,-0.0,-6.41074677787401e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188040,298.1499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2662658691406,0.0,0.0,9.100446914089844e-05,298.0550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2665100097656,0.0,0.0,9.583227802067996e-05,298.65679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27264404296875,0.0,0.0,7.07815052010119e-05,297.9800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2637023925781,0.0,0.0,9.58321033976972e-05,298.2451477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2615661621094,0.0,0.0,0.000454581080703,285.2994079589844,294.1499938964844,283.0547180175781,281.3507995605469,289.02691650390625,286.24761962890625,285.1344299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009696709457784,2.3177886276926074e-09,0.000969668617472,-0.0051237717270851,0.0,0.0,0.0,-0.0059618363156914,60.0,-1.3634545803070068,-0.0,-6.41074677787401e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188100,298.1473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26593017578125,0.0,0.0,9.099145245272666e-05,298.0491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2661437988281,0.0,0.0,9.58185628405772e-05,298.6535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2722473144531,0.0,0.0,7.077137706801295e-05,297.9778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.26336669921875,0.0,0.0,9.581839549355208e-05,298.24346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2612609863281,0.0,0.0,0.0004545160918496,285.29864501953125,294.1499938964844,283.0310974121094,281.32861328125,288.975341796875,286.1324768066406,285.1343078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695327025838,2.3015485073329955e-09,0.0009695303742773,-0.0050812158733606,0.0,0.0,0.0,-0.0059537887573242,60.0,-1.3800700902938845,-0.0,-6.40891002490207e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188160,298.1446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2655944824219,0.0,0.0,9.089174272958188e-05,298.04473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26580810546875,0.0,0.0,9.571356349624692e-05,298.64813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2718811035156,0.0,0.0,7.069382263580337e-05,297.9755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2630310058594,0.0,0.0,9.57133961492218e-05,298.2417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.26092529296875,0.0,0.0,0.000454018037999,285.2978515625,294.1499938964844,283.0075988769531,281.3065490722656,288.924072265625,286.0277099609375,285.1342163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009684705291874,2.1773014502457504e-09,0.0009684683172963,-0.0047556417994201,0.0,0.0,0.0,-0.0058921962045133,60.0,-1.3954507112503052,-0.0,-6.394869700443452e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188220,298.1385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.264892578125,0.0,0.0,9.08765141502954e-05,298.0401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2651062011719,0.0,0.0,9.569752728566527e-05,298.6331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2710876464844,0.0,0.0,7.068197737680748e-05,297.9706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2623596191406,0.0,0.0,9.569736721459776e-05,298.23834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2602844238281,0.0,0.0,0.0004539420478977,285.2962951660156,294.1499938964844,282.9610900878906,281.2628479003906,288.8222961425781,285.835693359375,285.13397216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683066746219,2.158293543885748e-09,0.0009683045209385,-0.0047058355994522,0.0,0.0,0.0,-0.0058827665634453,60.0,-1.4254382848739624,-0.0,-6.39272315083872e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188280,298.1385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.264892578125,0.0,0.0,9.08765141502954e-05,298.0401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2651062011719,0.0,0.0,9.569752728566527e-05,298.6331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2710876464844,0.0,0.0,7.068197737680748e-05,297.9706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2623596191406,0.0,0.0,9.569736721459776e-05,298.23834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2602844238281,0.0,0.0,0.0004539420478977,285.2962951660156,294.1499938964844,282.9610900878906,281.2628479003906,288.8222961425781,285.835693359375,285.13397216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683066746219,2.158293543885748e-09,0.0009683045209385,-0.0047058355994522,0.0,0.0,0.0,-0.0058827665634453,60.0,-1.4254382848739624,-0.0,-6.39272315083872e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188340,298.1300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.26416015625,0.0,0.0,9.139417670667171e-05,298.0407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.264404296875,0.0,0.0,9.624264930607752e-05,298.6155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.27032470703125,0.0,0.0,7.108459976734594e-05,297.965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2616882324219,0.0,0.0,9.624248195905238e-05,298.2348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2596435546875,0.0,0.0,0.0004565278941299,285.2947692871094,294.1499938964844,282.9154357910156,281.219970703125,288.7211303710937,285.603271484375,285.1336975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738205117173,2.803196341716329e-09,0.0009738177177496,-0.0063957050442695,0.0,0.0,0.0,-0.0062024658545851,60.0,-1.4602632522583008,-0.0,-6.465755575391087e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188400,298.1300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.26416015625,0.0,0.0,9.139417670667171e-05,298.0407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.264404296875,0.0,0.0,9.624264930607752e-05,298.6155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.27032470703125,0.0,0.0,7.108459976734594e-05,297.965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2616882324219,0.0,0.0,9.624248195905238e-05,298.2348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2596435546875,0.0,0.0,0.0004565278941299,285.2947692871094,294.1499938964844,282.9154357910156,281.219970703125,288.7211303710937,285.603271484375,285.1336975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738205117173,2.803196341716329e-09,0.0009738177177496,-0.0063957050442695,0.0,0.0,0.0,-0.0062024658545851,60.0,-1.4602632522583008,-0.0,-6.465755575391087e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188460,298.118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2634582519531,0.0,0.0,9.21180981094949e-05,298.043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.263671875,0.0,0.0,9.700497321318836e-05,298.59783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26953125,0.0,0.0,7.164764974731952e-05,297.9590148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.260986328125,0.0,0.0,9.700480586616322e-05,298.2314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25897216796875,0.0,0.0,0.0004601440450642,285.293212890625,294.1499938964844,282.87078857421875,281.17803955078125,288.6202087402344,285.29412841796875,285.1333923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815335506573,3.705081352833872e-09,0.0009815299417823,-0.0087588625028729,0.0,0.0,0.0,-0.0066495700739324,60.0,-1.5000261068344116,-0.0,-6.568585320110287e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188520,298.118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2634582519531,0.0,0.0,9.21180981094949e-05,298.043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.263671875,0.0,0.0,9.700497321318836e-05,298.59783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26953125,0.0,0.0,7.164764974731952e-05,297.9590148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.260986328125,0.0,0.0,9.700480586616322e-05,298.2314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25897216796875,0.0,0.0,0.0004601440450642,285.293212890625,294.1499938964844,282.87078857421875,281.17803955078125,288.6202087402344,285.29412841796875,285.1333923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815335506573,3.705081352833872e-09,0.0009815299417823,-0.0087588625028729,0.0,0.0,0.0,-0.0066495700739324,60.0,-1.5000261068344116,-0.0,-6.568585320110287e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188580,298.10650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2627258300781,0.0,0.0,9.266568667953834e-05,298.0426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.262939453125,0.0,0.0,9.758161468198524e-05,298.58184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26873779296875,0.0,0.0,7.207355520222336e-05,297.952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2602844238281,0.0,0.0,9.75814473349601e-05,298.22784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25830078125,0.0,0.0,0.0004628794267773,285.2916564941406,294.1499938964844,282.8274230957031,281.13726806640625,288.51953125,284.9389343261719,285.1330261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873695671558,4.3872909749609335e-09,0.0009873651433736,-0.0105463210493326,0.0,0.0,0.0,-0.0069877789355814,60.0,-1.5398818254470823,-0.0,-6.646907024787653e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188640,298.10650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2627258300781,0.0,0.0,9.266568667953834e-05,298.0426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.262939453125,0.0,0.0,9.758161468198524e-05,298.58184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26873779296875,0.0,0.0,7.207355520222336e-05,297.952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2602844238281,0.0,0.0,9.75814473349601e-05,298.22784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25830078125,0.0,0.0,0.0004628794267773,285.2916564941406,294.1499938964844,282.8274230957031,281.13726806640625,288.51953125,284.9389343261719,285.1330261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873695671558,4.3872909749609335e-09,0.0009873651433736,-0.0105463210493326,0.0,0.0,0.0,-0.0069877789355814,60.0,-1.5398818254470823,-0.0,-6.646907024787653e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188700,298.1008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2623596191406,0.0,0.0,9.263084939448164e-05,298.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2625732421875,0.0,0.0,9.75449220277369e-05,298.57537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.268310546875,0.0,0.0,7.204645226011053e-05,297.948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.25994873046875,0.0,0.0,9.754475468071178e-05,298.2259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2579650878906,0.0,0.0,0.000462705414975,285.2908935546875,294.1499938964844,282.8062438964844,281.1174011230469,288.46954345703125,284.7704467773437,285.1328430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869990171864,4.343861714772856e-09,0.0009869947098195,-0.0104325329884886,0.0,0.0,0.0,-0.0069662537425756,60.0,-1.5566692352294922,-0.0,-6.641906935556109e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188760,298.095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2619934082031,0.0,0.0,9.254770702682436e-05,298.0398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.26220703125,0.0,0.0,9.745737042976545e-05,298.5700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2679138183594,0.0,0.0,7.198179082479328e-05,297.9454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2596130371094,0.0,0.0,9.745721035869792e-05,298.2240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.25762939453125,0.0,0.0,0.0004622901615221,285.2901306152344,294.1499938964844,282.78546142578125,281.0978698730469,288.4198303222656,284.6169128417969,285.13262939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861134458333,4.2402592548285164e-09,0.0009861092548817,-0.0101610887795686,0.0,0.0,0.0,-0.0069148959591984,60.0,-1.571306586265564,-0.0,-6.629987581163732e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188820,298.0879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2612609863281,0.0,0.0,9.224468522006646e-05,298.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.261474609375,0.0,0.0,9.71382687566802e-05,298.5625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2671203613281,0.0,0.0,7.174610072979704e-05,297.93377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2589111328125,0.0,0.0,9.713811596157028e-05,298.2202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2569580078125,0.0,0.0,0.0004607765877153,285.28857421875,294.1499938964844,282.7452087402344,281.06005859375,288.3214111328125,284.3597106933594,285.1322021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828847832977,3.862689279543474e-09,0.0009828809415921,-0.0091718155890703,0.0,0.0,0.0,-0.0067277196794748,60.0,-1.5958737134933472,-0.0,-6.586638079397744e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188880,298.0879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2612609863281,0.0,0.0,9.224468522006646e-05,298.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.261474609375,0.0,0.0,9.71382687566802e-05,298.5625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2671203613281,0.0,0.0,7.174610072979704e-05,297.93377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2589111328125,0.0,0.0,9.713811596157028e-05,298.2202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2569580078125,0.0,0.0,0.0004607765877153,285.28857421875,294.1499938964844,282.7452087402344,281.06005859375,288.3214111328125,284.3597106933594,285.1322021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828847832977,3.862689279543474e-09,0.0009828809415921,-0.0091718155890703,0.0,0.0,0.0,-0.0067277196794748,60.0,-1.5958737134933472,-0.0,-6.586638079397744e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188940,298.0813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2605285644531,0.0,0.0,9.19750309549272e-05,298.03521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2607421875,0.0,0.0,9.685430995887144e-05,298.5586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2663269042969,0.0,0.0,7.153636397561058e-05,297.914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2581787109375,0.0,0.0,9.685414988780394e-05,298.2160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2562866210937,0.0,0.0,0.0004594296624418,285.2870788574219,294.1499938964844,282.706787109375,281.0239562988281,288.2242736816406,284.1545104980469,285.1317138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800108382478,3.5266891629248676e-09,0.0009800073457881,-0.008291439153254,0.0,0.0,0.0,-0.0065611475147306,60.0,-1.6174967288970947,-0.0,-6.5481813749102e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189000,298.0813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2605285644531,0.0,0.0,9.19750309549272e-05,298.03521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2607421875,0.0,0.0,9.685430995887144e-05,298.5586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2663269042969,0.0,0.0,7.153636397561058e-05,297.914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2581787109375,0.0,0.0,9.685414988780394e-05,298.2160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2562866210937,0.0,0.0,0.0004594296624418,285.2870788574219,294.1499938964844,282.706787109375,281.0239562988281,288.2242736816406,284.1545104980469,285.1317138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800108382478,3.5266891629248676e-09,0.0009800073457881,-0.008291439153254,0.0,0.0,0.0,-0.0065611475147306,60.0,-1.6174967288970947,-0.0,-6.5481813749102e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189060,298.0746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2597961425781,0.0,0.0,9.194020822178572e-05,298.0325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.260009765625,0.0,0.0,9.681763185653836e-05,298.55780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2655029296875,0.0,0.0,7.150927558541298e-05,297.8918762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2574768066406,0.0,0.0,9.681747906142846e-05,298.2115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2555847167969,0.0,0.0,0.0004592557670548,285.2855529785156,294.1499938964844,282.6704406738281,280.9898376464844,288.1282958984375,283.9792175292969,285.1311950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796384256333,3.4832594586475807e-09,0.0009796350495889,-0.008177644573152,0.0,0.0,0.0,-0.0065396125428378,60.0,-1.639685869216919,-0.0,-6.543218944443653e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189120,298.0746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2597961425781,0.0,0.0,9.194020822178572e-05,298.0325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.260009765625,0.0,0.0,9.681763185653836e-05,298.55780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2655029296875,0.0,0.0,7.150927558541298e-05,297.8918762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2574768066406,0.0,0.0,9.681747906142846e-05,298.2115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2555847167969,0.0,0.0,0.0004592557670548,285.2855529785156,294.1499938964844,282.6704406738281,280.9898376464844,288.1282958984375,283.9792175292969,285.1311950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796384256333,3.4832594586475807e-09,0.0009796350495889,-0.008177644573152,0.0,0.0,0.0,-0.0065396125428378,60.0,-1.639685869216919,-0.0,-6.543218944443653e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189180,298.0671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2590637207031,0.0,0.0,9.211458382196724e-05,298.0284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25927734375,0.0,0.0,9.70012551988475e-05,298.5592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.26470947265625,0.0,0.0,7.164489943534136e-05,297.8700866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2567749023437,0.0,0.0,9.70011024037376e-05,298.20654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2549133300781,0.0,0.0,0.0004601268447004,285.2840576171875,294.1499938964844,282.63641357421875,280.95782470703125,288.0333251953125,283.814697265625,285.1306457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814957156777,3.700473705237073e-09,0.0009814919903874,-0.008746787905693,0.0,0.0,0.0,-0.0066472934558987,60.0,-1.664309859275818,-0.0,-6.568058097400353e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189240,298.0671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2590637207031,0.0,0.0,9.211458382196724e-05,298.0284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25927734375,0.0,0.0,9.70012551988475e-05,298.5592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.26470947265625,0.0,0.0,7.164489943534136e-05,297.8700866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2567749023437,0.0,0.0,9.70011024037376e-05,298.20654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2549133300781,0.0,0.0,0.0004601268447004,285.2840576171875,294.1499938964844,282.63641357421875,280.95782470703125,288.0333251953125,283.814697265625,285.1306457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814957156777,3.700473705237073e-09,0.0009814919903874,-0.008746787905693,0.0,0.0,0.0,-0.0066472934558987,60.0,-1.664309859275818,-0.0,-6.568058097400353e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189300,298.0631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2586975097656,0.0,0.0,9.22385952435434e-05,298.02587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2589111328125,0.0,0.0,9.713185136206448e-05,298.5603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2642822265625,0.0,0.0,7.174135680543259e-05,297.86016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25640869140625,0.0,0.0,9.713169856695458e-05,298.20391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25457763671875,0.0,0.0,0.0004607463488355,285.2833251953125,294.1499938964844,282.62030029296875,280.9427185058594,287.9862060546875,283.7334899902344,285.1303405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828169131651,3.854967900451811e-09,0.0009828130714595,-0.009151586331427,0.0,0.0,0.0,-0.0067238826304674,60.0,-1.6770575046539309,-0.0,-6.585753453691724e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189360,298.0589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2583312988281,0.0,0.0,9.23636180232279e-05,298.02313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2585144042969,0.0,0.0,9.726350253913552e-05,298.5614624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2638854980469,0.0,0.0,7.183859270298854e-05,297.8509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2560729980469,0.0,0.0,9.726334974402562e-05,298.2012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.25421142578125,0.0,0.0,0.0004613708879332,285.2825622558594,294.1499938964844,282.6048278808594,280.9281921386719,287.9392395019531,283.65301513671875,285.1300354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841490536928,4.0107117627030675e-09,0.0009841450955718,-0.0095596555620431,0.0,0.0,0.0,-0.006801092531532,60.0,-1.6897504329681396,-0.0,-6.603615787525996e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189420,298.0505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.257568359375,0.0,0.0,9.25533677218482e-05,298.0172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2577819824219,0.0,0.0,9.746331488713622e-05,298.56298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2630615234375,0.0,0.0,7.198617095127702e-05,297.8350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2553405761719,0.0,0.0,9.746316936798394e-05,298.19586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2535095214844,0.0,0.0,0.0004623187705874,285.2810974121094,294.1499938964844,282.5759582519531,280.90106201171875,287.8459777832031,283.49761962890625,285.12939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861707221716,4.247084905983911e-09,0.00098616653122,-0.0101789738982915,0.0,0.0,0.0,-0.0069182743318378,60.0,-1.7137527465820312,-0.0,-6.630772020344011e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189480,298.0505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.257568359375,0.0,0.0,9.25533677218482e-05,298.0172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2577819824219,0.0,0.0,9.746331488713622e-05,298.56298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2630615234375,0.0,0.0,7.198617095127702e-05,297.8350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2553405761719,0.0,0.0,9.746316936798394e-05,298.19586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2535095214844,0.0,0.0,0.0004623187705874,285.2810974121094,294.1499938964844,282.5759582519531,280.90106201171875,287.8459777832031,283.49761962890625,285.12939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861707221716,4.247084905983911e-09,0.00098616653122,-0.0101789738982915,0.0,0.0,0.0,-0.0069182743318378,60.0,-1.7137527465820312,-0.0,-6.630772020344011e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189540,298.04278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2568359375,0.0,0.0,9.262856474379078e-05,298.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25701904296875,0.0,0.0,9.754249913385138e-05,298.56219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2622375488281,0.0,0.0,7.204465509857982e-05,297.82305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2546081542969,0.0,0.0,9.754234633874148e-05,298.1905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2528076171875,0.0,0.0,0.0004626944137271,285.27960205078125,294.1499938964844,282.54998779296875,280.8766784667969,287.7538146972656,283.3562316894531,285.12872314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869720088317,4.340731774021833e-09,0.0009869677014648,-0.0104243336245417,0.0,0.0,0.0,-0.0069647007621824,60.0,-1.7343295812606812,-0.0,-6.641546690389077e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189600,298.04278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2568359375,0.0,0.0,9.262856474379078e-05,298.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25701904296875,0.0,0.0,9.754249913385138e-05,298.56219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2622375488281,0.0,0.0,7.204465509857982e-05,297.82305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2546081542969,0.0,0.0,9.754234633874148e-05,298.1905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2528076171875,0.0,0.0,0.0004626944137271,285.27960205078125,294.1499938964844,282.54998779296875,280.8766784667969,287.7538146972656,283.3562316894531,285.12872314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869720088317,4.340731774021833e-09,0.0009869677014648,-0.0104243336245417,0.0,0.0,0.0,-0.0069647007621824,60.0,-1.7343295812606812,-0.0,-6.641546690389077e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189660,298.03594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2560729980469,0.0,0.0,9.256529301637784e-05,298.0057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2562561035156,0.0,0.0,9.74758731899783e-05,298.55810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26141357421875,0.0,0.0,7.199544052127749e-05,297.8146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2538757324219,0.0,0.0,9.747572767082602e-05,298.18536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2521057128906,0.0,0.0,0.0004623784625437,285.27813720703125,294.1499938964844,282.52618408203125,280.85565185546875,287.66278076171875,283.2321472167969,285.12799072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862980805337,4.261873076671918e-09,0.0009862937731668,-0.0102177187800407,0.0,0.0,0.0,-0.0069256089627742,60.0,-1.751010775566101,-0.0,-6.632473059653421e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189720,298.03594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2560729980469,0.0,0.0,9.256529301637784e-05,298.0057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2562561035156,0.0,0.0,9.74758731899783e-05,298.55810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26141357421875,0.0,0.0,7.199544052127749e-05,297.8146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2538757324219,0.0,0.0,9.747572767082602e-05,298.18536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2521057128906,0.0,0.0,0.0004623784625437,285.27813720703125,294.1499938964844,282.52618408203125,280.85565185546875,287.66278076171875,283.2321472167969,285.12799072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862980805337,4.261873076671918e-09,0.0009862937731668,-0.0102177187800407,0.0,0.0,0.0,-0.0069256089627742,60.0,-1.751010775566101,-0.0,-6.632473059653421e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189780,298.0302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2553100585937,0.0,0.0,9.239009523298591e-05,298.0009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2554931640625,0.0,0.0,9.729137673275544e-05,298.5502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2606201171875,0.0,0.0,7.185917638707906e-05,297.80975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2531433105469,0.0,0.0,9.729123121360316e-05,298.18048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514038085937,0.0,0.0,0.0004615033394657,285.27667236328125,294.1499938964844,282.5036315917969,280.83837890625,287.5731201171875,283.1285705566406,285.12725830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009844313608482,4.043557044752788e-09,0.0009844272863119,-0.0096457116305828,0.0,0.0,0.0,-0.0068173822946846,60.0,-1.7640703916549685,-0.0,-6.607385927281939e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189840,298.0302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2553100585937,0.0,0.0,9.239009523298591e-05,298.0009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2554931640625,0.0,0.0,9.729137673275544e-05,298.5502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2606201171875,0.0,0.0,7.185917638707906e-05,297.80975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2531433105469,0.0,0.0,9.729123121360316e-05,298.18048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514038085937,0.0,0.0,0.0004615033394657,285.27667236328125,294.1499938964844,282.5036315917969,280.83837890625,287.5731201171875,283.1285705566406,285.12725830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009844313608482,4.043557044752788e-09,0.0009844272863119,-0.0096457116305828,0.0,0.0,0.0,-0.0068173822946846,60.0,-1.7640703916549685,-0.0,-6.607385927281939e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189900,298.02783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25494384765625,0.0,0.0,9.227565169567242e-05,297.9989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.255126953125,0.0,0.0,9.717085777083412e-05,298.5450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2601928710937,0.0,0.0,7.177016232162714e-05,297.8087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2527770996094,0.0,0.0,9.717071952763944e-05,298.1781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.25103759765625,0.0,0.0,0.0004609317111317,285.27593994140625,294.1499938964844,282.4927673339844,280.8310546875,287.5288391113281,283.0844116210937,285.1268615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832117939367,3.900955558577834e-09,0.0009832078358158,-0.0092720799148082,0.0,0.0,0.0,-0.0067466883920133,60.0,-1.769537091255188,-0.0,-6.591024970248327e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189960,298.02557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2545471191406,0.0,0.0,9.215603495249523e-05,297.9970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2547302246094,0.0,0.0,9.704489639261736e-05,298.539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2597961425781,0.0,0.0,7.167712465161458e-05,297.8084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2524108886719,0.0,0.0,9.704475087346508e-05,298.17596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2507019042969,0.0,0.0,0.0004603342094924,285.27520751953125,294.1499938964844,282.4822082519531,280.8246154785156,287.4848937988281,283.0441589355469,285.1264953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819369297474,3.751904564808228e-09,0.0009819332044571,-0.0088815437629818,0.0,0.0,0.0,-0.0066727963276207,60.0,-1.7745695114135742,-0.0,-6.573945654508861e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190020,298.0213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2537841796875,0.0,0.0,9.196554310619832e-05,297.9935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.25396728515625,0.0,0.0,9.684429824119434e-05,298.526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25897216796875,0.0,0.0,7.152895705075935e-05,297.8103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2516784667969,0.0,0.0,9.684415272204204e-05,298.1718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2499694824219,0.0,0.0,0.0004593827470671,285.2737731933594,294.1499938964844,282.4618835449219,280.8140869140625,287.3979187011719,282.9730224609375,285.12567138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799067629501,3.5145388821433703e-09,0.0009799032704904,-0.0082596028223633,0.0,0.0,0.0,-0.0065551232546567,60.0,-1.784119725227356,-0.0,-6.546792263861789e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190080,298.0213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2537841796875,0.0,0.0,9.196554310619832e-05,297.9935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.25396728515625,0.0,0.0,9.684429824119434e-05,298.526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25897216796875,0.0,0.0,7.152895705075935e-05,297.8103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2516784667969,0.0,0.0,9.684415272204204e-05,298.1718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2499694824219,0.0,0.0,0.0004593827470671,285.2737731933594,294.1499938964844,282.4618835449219,280.8140869140625,287.3979187011719,282.9730224609375,285.12567138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799067629501,3.5145388821433703e-09,0.0009799032704904,-0.0082596028223633,0.0,0.0,0.0,-0.0065551232546567,60.0,-1.784119725227356,-0.0,-6.546792263861789e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
