time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12190140,298.01715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2530212402344,0.0,0.0,9.19445083127357e-05,297.9900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2532043457031,0.0,0.0,9.682214295025916e-05,298.5132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2581481933594,0.0,0.0,7.151259342208505e-05,297.81640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2509460449219,0.0,0.0,9.682200470706448e-05,298.1682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.249267578125,0.0,0.0,0.000459277711343,285.2723693847656,294.1499938964844,282.4425048828125,280.8065795898437,287.3122863769531,282.9111633300781,285.12481689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979681732133,3.4882987609563543e-09,0.0009796782396733,-0.0081908488646149,0.0,0.0,0.0,-0.0065421112813055,60.0,-1.7949628829956057,-0.0,-6.543794484059617e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190200,298.01715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2530212402344,0.0,0.0,9.19445083127357e-05,297.9900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2532043457031,0.0,0.0,9.682214295025916e-05,298.5132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2581481933594,0.0,0.0,7.151259342208505e-05,297.81640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2509460449219,0.0,0.0,9.682200470706448e-05,298.1682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.249267578125,0.0,0.0,0.000459277711343,285.2723693847656,294.1499938964844,282.4425048828125,280.8065795898437,287.3122863769531,282.9111633300781,285.12481689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979681732133,3.4882987609563543e-09,0.0009796782396733,-0.0081908488646149,0.0,0.0,0.0,-0.0065421112813055,60.0,-1.7949628829956057,-0.0,-6.543794484059617e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190260,298.01220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25225830078125,0.0,0.0,9.215538739226758e-05,297.9859924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.25244140625,0.0,0.0,9.704421245260164e-05,298.5007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.25732421875,0.0,0.0,7.167661533458158e-05,297.826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2502136230469,0.0,0.0,9.704407420940696e-05,298.1652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.24853515625,0.0,0.0,0.0004603311535902,285.2709350585937,294.1499938964844,282.424072265625,280.8018798828125,287.2276306152344,282.85113525390625,285.1239624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819276165217,3.751001287355393e-09,0.0009819238912314,-0.0088791791349649,0.0,0.0,0.0,-0.0066723409108817,60.0,-1.808845281600952,-0.0,-6.573842625812176e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190320,298.01220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25225830078125,0.0,0.0,9.215538739226758e-05,297.9859924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.25244140625,0.0,0.0,9.704421245260164e-05,298.5007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.25732421875,0.0,0.0,7.167661533458158e-05,297.826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2502136230469,0.0,0.0,9.704407420940696e-05,298.1652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.24853515625,0.0,0.0,0.0004603311535902,285.2709350585937,294.1499938964844,282.424072265625,280.8018798828125,287.2276306152344,282.85113525390625,285.1239624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819276165217,3.751001287355393e-09,0.0009819238912314,-0.0088791791349649,0.0,0.0,0.0,-0.0066723409108817,60.0,-1.808845281600952,-0.0,-6.573842625812176e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190380,298.006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514953613281,0.0,0.0,9.246461559087038e-05,297.98101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2516784667969,0.0,0.0,9.73698406596668e-05,298.4901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2564697265625,0.0,0.0,7.191712211351842e-05,297.84014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2494812011719,0.0,0.0,9.736970241647214e-05,298.1629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2478332519531,0.0,0.0,0.0004618758393917,285.2695007324219,294.1499938964844,282.406494140625,280.7996826171875,287.1439208984375,282.79022216796875,285.1230773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852221701294,4.136231357421138e-09,0.0009852180955931,-0.0098885288462042,0.0,0.0,0.0,-0.0068633165210485,60.0,-1.825497031211853,-0.0,-6.618029857463625e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190440,298.006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514953613281,0.0,0.0,9.246461559087038e-05,297.98101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2516784667969,0.0,0.0,9.73698406596668e-05,298.4901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2564697265625,0.0,0.0,7.191712211351842e-05,297.84014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2494812011719,0.0,0.0,9.736970241647214e-05,298.1629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2478332519531,0.0,0.0,0.0004618758393917,285.2695007324219,294.1499938964844,282.406494140625,280.7996826171875,287.1439208984375,282.79022216796875,285.1230773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852221701294,4.136231357421138e-09,0.0009852180955931,-0.0098885288462042,0.0,0.0,0.0,-0.0068633165210485,60.0,-1.825497031211853,-0.0,-6.618029857463625e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190500,298.0037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2511291503906,0.0,0.0,9.25831191125326e-05,297.9783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25128173828125,0.0,0.0,9.749463060870768e-05,298.4859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2560729980469,0.0,0.0,7.200929394457489e-05,297.8462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2491149902344,0.0,0.0,9.7494492365513e-05,298.162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2474670410156,0.0,0.0,0.0004624678113032,285.268798828125,294.1499938964844,282.3979797363281,280.7994689941406,287.1024169921875,282.7601318359375,285.12261962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864849271252,4.283858157094755e-09,0.0009864807361736,-0.0102753220126032,0.0,0.0,0.0,-0.0069365026429295,60.0,-1.833699941635132,-0.0,-6.635001881249991e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190560,298.0010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.250732421875,0.0,0.0,9.265037078876048e-05,297.97589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2509155273437,0.0,0.0,9.756544750416651e-05,298.4825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2556457519531,0.0,0.0,7.206159352790564e-05,297.8505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.24871826171875,0.0,0.0,9.756530926097184e-05,298.1612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2471008300781,0.0,0.0,0.0004628037568181,285.2680969238281,294.1499938964844,282.3896484375,280.7998046875,287.0611877441406,282.73095703125,285.12213134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872016962617,4.367628037016402e-09,0.0009871973888948,-0.0104948030784726,0.0,0.0,0.0,-0.0069780331104993,60.0,-1.8412364721298216,-0.0,-6.644642525088784e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190620,297.99676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2499389648437,0.0,0.0,9.243306703865528e-05,297.9716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2501220703125,0.0,0.0,9.733661863720044e-05,298.4785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2548217773437,0.0,0.0,7.189258030848578e-05,297.8556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2479858398437,0.0,0.0,9.73364876699634e-05,298.1597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2463684082031,0.0,0.0,0.0004617183876689,285.2666931152344,294.1499938964844,282.3734741210937,280.802001953125,286.9795837402344,282.678466796875,285.1211853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848886402323,4.096866845770819e-09,0.0009848845656961,-0.0097853876650333,0.0,0.0,0.0,-0.0068438174203038,60.0,-1.852040410041809,-0.0,-6.613507252950512e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190680,297.99676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2499389648437,0.0,0.0,9.243306703865528e-05,297.9716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2501220703125,0.0,0.0,9.733661863720044e-05,298.4785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2548217773437,0.0,0.0,7.189258030848578e-05,297.8556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2479858398437,0.0,0.0,9.73364876699634e-05,298.1597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2463684082031,0.0,0.0,0.0004617183876689,285.2666931152344,294.1499938964844,282.3734741210937,280.802001953125,286.9795837402344,282.678466796875,285.1211853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848886402323,4.096866845770819e-09,0.0009848845656961,-0.0097853876650333,0.0,0.0,0.0,-0.0068438174203038,60.0,-1.852040410041809,-0.0,-6.613507252950512e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190740,297.9956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2491760253906,0.0,0.0,9.178200707538052e-05,297.9695129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2493591308594,0.0,0.0,9.665101242717355e-05,298.4794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.25396728515625,0.0,0.0,7.138619548641145e-05,297.85791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2472229003906,0.0,0.0,9.66508814599365e-05,298.1585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2456359863281,0.0,0.0,0.0004584662383422,285.2652893066406,294.1499938964844,282.35791015625,280.8059997558594,286.8995361328125,282.6393127441406,285.1202087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000977951218374,3.285682392828448e-09,0.000977947958745,-0.0076599465683102,0.0,0.0,0.0,-0.006441677454859,60.0,-1.8531252145767207,-0.0,-6.52066560746789e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190800,297.9956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2491760253906,0.0,0.0,9.178200707538052e-05,297.9695129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2493591308594,0.0,0.0,9.665101242717355e-05,298.4794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.25396728515625,0.0,0.0,7.138619548641145e-05,297.85791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2472229003906,0.0,0.0,9.66508814599365e-05,298.1585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2456359863281,0.0,0.0,0.0004584662383422,285.2652893066406,294.1499938964844,282.35791015625,280.8059997558594,286.8995361328125,282.6393127441406,285.1202087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000977951218374,3.285682392828448e-09,0.000977947958745,-0.0076599465683102,0.0,0.0,0.0,-0.006441677454859,60.0,-1.8531252145767207,-0.0,-6.52066560746789e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190860,297.99737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2484130859375,0.0,0.0,9.112678526435047e-05,297.9626770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2485656738281,0.0,0.0,9.596103336662054e-05,298.4846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2531433105469,0.0,0.0,7.087657286319882e-05,297.85870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464904785156,0.0,0.0,9.596090239938349e-05,298.1575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2449035644531,0.0,0.0,0.0004551933670882,285.263916015625,294.1499938964844,282.3428649902344,280.8116149902344,286.8211669921875,282.6131286621094,285.1192321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709691512398,2.469324744680534e-09,0.000970966706518,-0.0055208476260304,0.0,0.0,0.0,-0.0060369707643985,60.0,-1.8500075340271,-0.0,-6.42789430571611e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190920,297.99737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2484130859375,0.0,0.0,9.112678526435047e-05,297.9626770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2485656738281,0.0,0.0,9.596103336662054e-05,298.4846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2531433105469,0.0,0.0,7.087657286319882e-05,297.85870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464904785156,0.0,0.0,9.596090239938349e-05,298.1575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2449035644531,0.0,0.0,0.0004551933670882,285.263916015625,294.1499938964844,282.3428649902344,280.8116149902344,286.8211669921875,282.6131286621094,285.1192321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709691512398,2.469324744680534e-09,0.000970966706518,-0.0055208476260304,0.0,0.0,0.0,-0.0060369707643985,60.0,-1.8500075340271,-0.0,-6.42789430571611e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190980,298.0,303.1499938964844,285.1499938964844,0.0,-0.0,285.2476501464844,0.0,0.0,9.083544864552096e-05,297.9515686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.247802734375,0.0,0.0,9.56542426138185e-05,298.4930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2523193359375,0.0,0.0,7.06499777152203e-05,297.8588562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2457275390625,0.0,0.0,9.565411164658144e-05,298.1566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2441711425781,0.0,0.0,0.0004537381464615,285.2625732421875,294.1499938964844,282.3282470703125,280.81854248046875,286.74432373046875,282.5946960449219,285.1181945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678628994151,2.1063275568167228e-09,0.0009678608039394,-0.0045696636661887,0.0,0.0,0.0,-0.0058570080436766,60.0,-1.849630355834961,-0.0,-6.386856199469548e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191040,298.0,303.1499938964844,285.1499938964844,0.0,-0.0,285.2476501464844,0.0,0.0,9.083544864552096e-05,297.9515686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.247802734375,0.0,0.0,9.56542426138185e-05,298.4930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2523193359375,0.0,0.0,7.06499777152203e-05,297.8588562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2457275390625,0.0,0.0,9.565411164658144e-05,298.1566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2441711425781,0.0,0.0,0.0004537381464615,285.2625732421875,294.1499938964844,282.3282470703125,280.81854248046875,286.74432373046875,282.5946960449219,285.1181945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678628994151,2.1063275568167228e-09,0.0009678608039394,-0.0045696636661887,0.0,0.0,0.0,-0.0058570080436766,60.0,-1.849630355834961,-0.0,-6.386856199469548e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191100,298.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.24725341796875,0.0,0.0,9.08829679246992e-05,297.9455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2474365234375,0.0,0.0,9.570427937433124e-05,298.4982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2519226074219,0.0,0.0,7.068693957990035e-05,297.8588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.245361328125,0.0,0.0,9.57041556830518e-05,298.1561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2438049316406,0.0,0.0,0.0004539755173027,285.26190185546875,294.1499938964844,282.32110595703125,280.8224792480469,286.70635986328125,282.5858459472656,285.11767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683687239885,2.1655139903486997e-09,0.0009683665120974,-0.0047247549518942,0.0,0.0,0.0,-0.0058863474987447,60.0,-1.8528159856796265,-0.0,-6.393538143356636e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191160,298.0011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2468566894531,0.0,0.0,9.09803420654498e-05,297.93975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2470397949219,0.0,0.0,9.580681216903032e-05,298.5038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514953613281,0.0,0.0,7.076266774674878e-05,297.8588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2449951171875,0.0,0.0,9.580668847775088e-05,298.1557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2434387207031,0.0,0.0,0.0004544619296211,285.2611999511719,294.1499938964844,282.3139953613281,280.8266296386719,286.6686096191406,282.57635498046875,285.1171569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969405809883,2.2868114069041204e-09,0.0009694035397842,-0.005042599979788,0.0,0.0,0.0,-0.005946478806436,60.0,-1.857555866241455,-0.0,-6.407243802186714e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191220,298.0013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.24609375,0.0,0.0,9.099795715883374e-05,297.9303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2462463378906,0.0,0.0,9.582536586094648e-05,298.512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25067138671875,0.0,0.0,7.077636837493628e-05,297.8588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2442321777344,0.0,0.0,9.582524216966704e-05,298.1547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2427062988281,0.0,0.0,0.0004545499687083,285.2598571777344,294.1499938964844,282.300048828125,280.8355712890625,286.59381103515625,282.55694580078125,285.1160888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969594286289,2.3087314282577154e-09,0.0009695919579826,-0.0051000374369323,0.0,0.0,0.0,-0.0059573501348495,60.0,-1.8673194646835327,-0.0,-6.409722175249044e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191280,298.0013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.24609375,0.0,0.0,9.099795715883374e-05,297.9303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2462463378906,0.0,0.0,9.582536586094648e-05,298.512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25067138671875,0.0,0.0,7.077636837493628e-05,297.8588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2442321777344,0.0,0.0,9.582524216966704e-05,298.1547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2427062988281,0.0,0.0,0.0004545499687083,285.2598571777344,294.1499938964844,282.300048828125,280.8355712890625,286.59381103515625,282.55694580078125,285.1160888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969594286289,2.3087314282577154e-09,0.0009695919579826,-0.0051000374369323,0.0,0.0,0.0,-0.0059573501348495,60.0,-1.8673194646835327,-0.0,-6.409722175249044e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191340,298.0009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2453308105469,0.0,0.0,9.089511877391487e-05,297.9254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2454833984375,0.0,0.0,9.571707050781696e-05,298.5147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2498474121094,0.0,0.0,7.069637649692595e-05,297.8584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.24346923828125,0.0,0.0,9.571694681653752e-05,298.15380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2419738769531,0.0,0.0,0.0004540363152045,285.2585144042969,294.1499938964844,282.2862854003906,280.8451843261719,286.5201416015625,282.5391540527344,285.1150207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968498410657,2.1805777183914188e-09,0.0009684961987659,-0.0047642271965742,0.0,0.0,0.0,-0.0058938194997608,60.0,-1.8746381998062127,-0.0,-6.395239893208783e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191400,298.0009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2453308105469,0.0,0.0,9.089511877391487e-05,297.9254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2454833984375,0.0,0.0,9.571707050781696e-05,298.5147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2498474121094,0.0,0.0,7.069637649692595e-05,297.8584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.24346923828125,0.0,0.0,9.571694681653752e-05,298.15380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2419738769531,0.0,0.0,0.0004540363152045,285.2585144042969,294.1499938964844,282.2862854003906,280.8451843261719,286.5201416015625,282.5391540527344,285.1150207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968498410657,2.1805777183914188e-09,0.0009684961987659,-0.0047642271965742,0.0,0.0,0.0,-0.0058938194997608,60.0,-1.8746381998062127,-0.0,-6.395239893208783e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191460,298.0009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2445373535156,0.0,0.0,9.053986286744475e-05,297.92645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2447204589844,0.0,0.0,9.534296987112612e-05,298.5142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2490234375,0.0,0.0,7.042007200652733e-05,297.8576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.24273681640625,0.0,0.0,9.534284617984667e-05,298.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2412414550781,0.0,0.0,0.0004522618255577,285.2572021484375,294.1499938964844,282.27264404296875,280.8551940917969,286.44775390625,282.52587890625,285.1139221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647132828831,1.7379526706662312e-09,0.0009647115366533,-0.0036043729633092,0.0,0.0,0.0,-0.0056743919849395,60.0,-1.8778122663497925,-0.0,-6.345344161218236e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191520,298.0009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2445373535156,0.0,0.0,9.053986286744475e-05,297.92645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2447204589844,0.0,0.0,9.534296987112612e-05,298.5142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2490234375,0.0,0.0,7.042007200652733e-05,297.8576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.24273681640625,0.0,0.0,9.534284617984667e-05,298.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2412414550781,0.0,0.0,0.0004522618255577,285.2572021484375,294.1499938964844,282.27264404296875,280.8551940917969,286.44775390625,282.52587890625,285.1139221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647132828831,1.7379526706662312e-09,0.0009647115366533,-0.0036043729633092,0.0,0.0,0.0,-0.0056743919849395,60.0,-1.8778122663497925,-0.0,-6.345344161218236e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191580,297.9992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2437744140625,0.0,0.0,9.018959099194036e-05,297.9317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2439270019531,0.0,0.0,9.497410792391749e-05,298.5126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2481689453125,0.0,0.0,7.014763104962185e-05,297.85650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2419738769531,0.0,0.0,9.497399150859565e-05,298.1524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2405090332031,0.0,0.0,0.0004505121905822,285.2558898925781,294.1499938964844,282.259033203125,280.8653869628906,286.37664794921875,282.51739501953125,285.1128234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000960981065873,1.3015321043141626e-09,0.0009609797853045,-0.0024607630912214,0.0,0.0,0.0,-0.0054580401629209,60.0,-1.8795644044876096,-0.0,-6.296339449818333e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191640,297.9992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2437744140625,0.0,0.0,9.018959099194036e-05,297.9317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2439270019531,0.0,0.0,9.497410792391749e-05,298.5126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2481689453125,0.0,0.0,7.014763104962185e-05,297.85650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2419738769531,0.0,0.0,9.497399150859565e-05,298.1524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2405090332031,0.0,0.0,0.0004505121905822,285.2558898925781,294.1499938964844,282.259033203125,280.8653869628906,286.37664794921875,282.51739501953125,285.1128234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000960981065873,1.3015321043141626e-09,0.0009609797853045,-0.0024607630912214,0.0,0.0,0.0,-0.0054580401629209,60.0,-1.8795644044876096,-0.0,-6.296339449818333e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191700,297.9974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464904785156,0.0,0.0,9.007053449749947e-05,297.9353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.24664306640625,0.0,0.0,9.484873589826748e-05,298.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2510070800781,0.0,0.0,7.005502993706614e-05,297.8558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2446594238281,0.0,0.0,9.484861948294564e-05,298.1522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2432861328125,0.0,0.0,0.0004499175120145,285.25909423828125,294.1499938964844,282.2522277832031,280.8704833984375,286.3436889648437,282.5148620605469,285.1122436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009199850610457,1.1134008159885411e-09,0.0009199839551001,-0.0020071619655936,0.0,0.0,0.0,-0.0051667923107743,60.0,-1.8132325410842896,-0.0,-6.279725539570792e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191760,297.9955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2508850097656,0.0,0.0,8.875576895661652e-05,297.9390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2510070800781,0.0,0.0,9.346422302769496e-05,298.5106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.25555419921875,0.0,0.0,6.903243047418073e-05,297.85528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2489929199219,0.0,0.0,9.346411388833076e-05,298.152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2477722167969,0.0,0.0,0.0004433500580489,285.26531982421875,294.1499938964844,282.2453918457031,280.8755187988281,286.3111267089844,282.5126342773437,285.1116943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00086654513143,9.964910008264383e-10,0.0008665441418997,-0.0017532452475279,0.0,0.0,0.0,-0.0048447013832628,60.0,-1.777471661567688,-0.0,-6.097731386489613e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191820,297.9919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.25836181640625,0.0,0.0,4.0975402953336015e-05,297.9462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2584533691406,0.0,0.0,4.314912803238258e-05,298.508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2633056640625,0.0,0.0,3.1869833037490025e-05,297.85400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2564392089844,0.0,0.0,4.314907710067928e-05,298.1518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.25537109375,0.0,0.0,0.0002046790759777,285.27557373046875,294.1499938964844,282.23162841796875,280.8853759765625,286.256103515625,282.5086975097656,285.1105651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008539948030374,9.641385467773487e-10,0.0008539938717149,-0.0016807406209409,0.0,0.0,0.0,-0.0047465655952692,60.0,-1.6093188524246216,-0.0,-1.2996348885963016e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191880,297.9919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.25836181640625,0.0,0.0,4.0975402953336015e-05,297.9462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2584533691406,0.0,0.0,4.314912803238258e-05,298.508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2633056640625,0.0,0.0,3.1869833037490025e-05,297.85400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2564392089844,0.0,0.0,4.314907710067928e-05,298.1518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.25537109375,0.0,0.0,0.0002046790759777,285.27557373046875,294.1499938964844,282.23162841796875,280.8853759765625,286.256103515625,282.5086975097656,285.1105651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008539948030374,9.641385467773487e-10,0.0008539938717149,-0.0016807406209409,0.0,0.0,0.0,-0.0047465655952692,60.0,-1.6093188524246216,-0.0,-1.2996348885963016e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191940,297.9893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2589111328125,0.0,0.0,9.020475408760832e-05,297.9519348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2590026855469,0.0,0.0,9.4990071374923e-05,298.50653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26385498046875,0.0,0.0,7.015941810095683e-05,297.8527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.25701904296875,0.0,0.0,9.498996223555878e-05,298.15185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2559509277344,0.0,0.0,0.0004505880351644,285.2762145996094,294.1499938964844,282.2176818847656,280.89471435546875,286.2203063964844,282.51202392578125,285.1094055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002733553119469,6.314702094556424e-10,0.0002733546716626,-0.0013867903035134,0.0,0.0,0.0,-0.0016983118839561,60.0,-1.109442949295044,-0.0,-6.298449051200805e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192000,297.9893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2589111328125,0.0,0.0,9.020475408760832e-05,297.9519348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2590026855469,0.0,0.0,9.4990071374923e-05,298.50653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26385498046875,0.0,0.0,7.015941810095683e-05,297.8527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.25701904296875,0.0,0.0,9.498996223555878e-05,298.15185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2559509277344,0.0,0.0,0.0004505880351644,285.2762145996094,294.1499938964844,282.2176818847656,280.89471435546875,286.2203063964844,282.51202392578125,285.1094055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002733553119469,6.314702094556424e-10,0.0002733546716626,-0.0013867903035134,0.0,0.0,0.0,-0.0016983118839561,60.0,-1.109442949295044,-0.0,-6.298449051200805e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192060,297.9887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2593688964844,0.0,0.0,3.540014586178586e-05,297.9547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2594299316406,0.0,0.0,3.727810690179467e-05,298.50445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2643127441406,0.0,0.0,2.75335114565678e-05,297.8514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2574462890625,0.0,0.0,3.727806324604899e-05,298.1517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2564392089844,0.0,0.0,0.000176829737029,285.2743835449219,294.1499938964844,282.2034606933594,280.9032897949219,286.1753234863281,282.5082702636719,285.1082763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000592146301642,6.870702340400211e-10,0.0005921456031501,-0.0012141730403527,0.0,0.0,0.0,-0.0033025566954165,60.0,-1.2355051040649414,-0.0,-9.70029123692484e-09,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192120,297.9887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2593688964844,0.0,0.0,3.540014586178586e-05,297.9547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2594299316406,0.0,0.0,3.727810690179467e-05,298.50445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2643127441406,0.0,0.0,2.75335114565678e-05,297.8514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2574462890625,0.0,0.0,3.727806324604899e-05,298.1517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2564392089844,0.0,0.0,0.000176829737029,285.2743835449219,294.1499938964844,282.2034606933594,280.9032897949219,286.1753234863281,282.5082702636719,285.1082763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000592146301642,6.870702340400211e-10,0.0005921456031501,-0.0012141730403527,0.0,0.0,0.0,-0.0033025566954165,60.0,-1.2355051040649414,-0.0,-9.70029123692484e-09,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192180,297.989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3005065917969,0.0,0.0,1.0442481652717106e-05,297.9559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.30047607421875,0.0,0.0,1.0996450328093488e-05,298.5024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3069152832031,0.0,0.0,8.121949576889165e-06,297.8500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2982482910156,0.0,0.0,1.0996437595167665e-05,298.1517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.298095703125,0.0,0.0,5.216197314439341e-05,285.33917236328125,294.1499938964844,282.1888732910156,280.9109191894531,286.1343994140625,282.53564453125,285.1072082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004265763564035,4.5497838829788856e-10,0.0004265758907422,-0.0007695700041949,0.0,0.0,0.0,-0.0023546046577394,60.0,-1.0501708984375,-0.0,-8.44076808448335e-10,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192240,297.989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3005065917969,0.0,0.0,1.0442481652717106e-05,297.9559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.30047607421875,0.0,0.0,1.0996450328093488e-05,298.5024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3069152832031,0.0,0.0,8.121949576889165e-06,297.8500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2982482910156,0.0,0.0,1.0996437595167665e-05,298.1517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.298095703125,0.0,0.0,5.216197314439341e-05,285.33917236328125,294.1499938964844,282.1888732910156,280.9109191894531,286.1343994140625,282.53564453125,285.1072082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004265763564035,4.5497838829788856e-10,0.0004265758907422,-0.0007695700041949,0.0,0.0,0.0,-0.0023546046577394,60.0,-1.0501708984375,-0.0,-8.44076808448335e-10,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192300,297.9892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3443298339844,0.0,0.0,-1.3304709682415703e-05,297.9561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3442077636719,0.0,0.0,-1.4010517588758375e-05,298.50146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3525085449219,0.0,0.0,-1.0348131581849884e-05,297.8492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.34161376953125,0.0,0.0,-1.4010501217853744e-05,298.15167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3424987792969,0.0,0.0,-6.645928806392476e-05,285.40191650390625,294.1499938964844,282.1814270019531,280.9142761230469,286.1158447265625,282.5504150390625,285.1067810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005410569137893,5.06597264138264e-10,0.0005410563899204,-0.0007907963590696,0.0,0.0,0.0,-0.0029432862065732,60.0,-0.7657877802848816,-0.0,-1.370203839279327e-09,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192360,297.9896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3861389160156,0.0,0.0,1.6418985978816636e-05,297.9561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3858947753906,0.0,0.0,1.7290005416725762e-05,298.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3959350585937,0.0,0.0,1.2770352441293651e-05,297.84832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3829650878906,0.0,0.0,1.7289985407842323e-05,298.1515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3848571777344,0.0,0.0,8.20156346890144e-05,285.4615783691406,294.1499938964844,282.1738586425781,280.91729736328125,286.1035461425781,282.5650634765625,285.1062927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001749383081914,2.1880600109547288e-10,0.0001749380899127,-0.000400306598749,0.0,0.0,0.0,-0.0009853790979832,60.0,-0.3814654648303985,-0.0,-2.0867334526997183e-09,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192420,297.9901733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3871765136719,0.0,0.0,1.2094108569726814e-05,297.95611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.38690185546875,0.0,0.0,1.2735695236187894e-05,298.4994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3970031738281,0.0,0.0,9.406550816493107e-06,297.8475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3840026855469,0.0,0.0,1.2735679774777964e-05,298.1515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3858947753906,0.0,0.0,6.041213418939151e-05,285.4630432128906,294.1499938964844,282.1658630371094,280.9200744628906,286.1022644042969,282.5680847167969,285.1056213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001288660132559,1.6117862600140143e-10,0.0001288658531848,-0.0002948755573015,0.0,0.0,0.0,-0.0007258652476593,60.0,-0.3217239379882812,-0.0,-1.1321970028177475e-09,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
