time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12192480,297.9905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3878173828125,0.0,0.0,9.417491128260735e-06,297.9559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3875427246094,0.0,0.0,9.91708384390222e-06,298.49853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3976745605469,0.0,0.0,7.324732450797455e-06,297.8467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3846130371094,0.0,0.0,9.917072929965798e-06,298.1514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.38653564453125,0.0,0.0,4.704197272076272e-05,285.4639587402344,294.1499938964844,282.1583557128906,280.9222717285156,286.1015319824219,282.57012939453125,285.10504150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001003455472528,1.2550685490886335e-10,0.0001003454235615,-0.0002296143065905,0.0,0.0,0.0,-0.0005652176914736,60.0,-0.2695975303649902,-0.0,-6.86506573810419e-10,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192540,297.99072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3883972167969,0.0,0.0,6.3098045757215004e-06,297.95526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3881530761719,0.0,0.0,6.644536370004062e-06,298.4965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3982849121094,0.0,0.0,4.907637048745528e-06,297.845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3852233886719,0.0,0.0,6.6445286392990965e-06,298.1512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3871459960937,0.0,0.0,3.151854980387725e-05,285.4649353027344,294.1499938964844,282.1422424316406,280.9255676269531,286.1007995605469,282.5725402832031,285.1039428710937,0.0,0.0,0.0,0.0,1.0,1.0,-6.723241676809266e-05,8.409071355908182e-11,6.72323367325589e-05,-0.0001538436627015,0.0,0.0,0.0,-0.0003787009045481,60.0,-0.1785310208797454,-0.0,-3.0818117502384723e-10,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192600,297.99072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3883972167969,0.0,0.0,6.3098045757215004e-06,297.95526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3881530761719,0.0,0.0,6.644536370004062e-06,298.4965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3982849121094,0.0,0.0,4.907637048745528e-06,297.845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3852233886719,0.0,0.0,6.6445286392990965e-06,298.1512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3871459960937,0.0,0.0,3.151854980387725e-05,285.4649353027344,294.1499938964844,282.1422424316406,280.9255676269531,286.1007995605469,282.5725402832031,285.1039428710937,0.0,0.0,0.0,0.0,1.0,1.0,-6.723241676809266e-05,8.409071355908182e-11,6.72323367325589e-05,-0.0001538436627015,0.0,0.0,0.0,-0.0003787009045481,60.0,-0.1785310208797454,-0.0,-3.0818117502384723e-10,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192660,297.990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3887023925781,0.0,0.0,4.029022420581896e-06,297.9542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.388427734375,0.0,0.0,4.242760041961446e-06,298.4945373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3985900878906,0.0,0.0,3.133691279799677e-06,297.84442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.385498046875,0.0,0.0,4.242755039740587e-06,298.15087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.387451171875,0.0,0.0,2.0125653463765047e-05,285.46539306640625,294.1499938964844,282.1254577636719,280.92694091796875,286.1005249023437,282.5736694335937,285.1028747558594,0.0,0.0,0.0,0.0,1.0,1.0,-4.2930347262881696e-05,5.36949616714022e-11,4.293029269319959e-05,-9.823465370573103e-05,0.0,0.0,0.0,-0.000241814283072,60.0,-0.1180527731776237,-0.0,-1.2565321005908459e-10,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192720,297.990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3887023925781,0.0,0.0,4.029022420581896e-06,297.9542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.388427734375,0.0,0.0,4.242760041961446e-06,298.4945373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3985900878906,0.0,0.0,3.133691279799677e-06,297.84442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.385498046875,0.0,0.0,4.242755039740587e-06,298.15087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.387451171875,0.0,0.0,2.0125653463765047e-05,285.46539306640625,294.1499938964844,282.1254577636719,280.92694091796875,286.1005249023437,282.5736694335937,285.1028747558594,0.0,0.0,0.0,0.0,1.0,1.0,-4.2930347262881696e-05,5.36949616714022e-11,4.293029269319959e-05,-9.823465370573103e-05,0.0,0.0,0.0,-0.000241814283072,60.0,-0.1180527731776237,-0.0,-1.2565321005908459e-10,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192780,297.9891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.388671875,0.0,0.0,2.020850843109656e-06,297.95294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3883972167969,0.0,0.0,2.128055939465412e-06,298.492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3985595703125,0.0,0.0,1.5717765791123384e-06,297.8434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3854675292969,0.0,0.0,2.128053438354982e-06,298.1504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.38739013671875,0.0,0.0,1.0094494427903555e-05,285.46533203125,294.1499938964844,282.10791015625,280.9262084960937,286.1004638671875,282.5739440917969,285.10186767578125,0.0,0.0,0.0,0.0,1.0,1.0,-2.153290370188188e-05,2.6932126667711387e-11,2.1532876417040825e-05,-4.927219197270461e-05,0.0,0.0,0.0,-0.0001212886127177,60.0,-0.071621723473072,-0.0,-3.1611331607894755e-11,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192840,297.9891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.388671875,0.0,0.0,2.020850843109656e-06,297.95294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3883972167969,0.0,0.0,2.128055939465412e-06,298.492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3985595703125,0.0,0.0,1.5717765791123384e-06,297.8434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3854675292969,0.0,0.0,2.128053438354982e-06,298.1504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.38739013671875,0.0,0.0,1.0094494427903555e-05,285.46533203125,294.1499938964844,282.10791015625,280.9262084960937,286.1004638671875,282.5739440917969,285.10186767578125,0.0,0.0,0.0,0.0,1.0,1.0,-2.153290370188188e-05,2.6932126667711387e-11,2.1532876417040825e-05,-4.927219197270461e-05,0.0,0.0,0.0,-0.0001212886127177,60.0,-0.071621723473072,-0.0,-3.1611331607894755e-11,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192900,297.988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.388671875,0.0,0.0,1.2630283663384034e-06,297.9522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3883972167969,0.0,0.0,1.330031295765366e-06,298.4913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3985595703125,0.0,0.0,9.823576192502514e-07,297.843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3854675292969,0.0,0.0,1.3300298178364756e-06,298.1501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3874206542969,0.0,0.0,6.309041964414064e-06,285.4653625488281,294.1499938964844,282.0988464355469,280.9249572753906,286.1004333496094,282.5740051269531,285.10137939453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.345817327091936e-05,1.683267761287688e-11,1.3458156900014728e-05,-3.0795272323302925e-05,0.0,0.0,0.0,-7.580597593914717e-05,60.0,-0.0511950179934501,-0.0,-1.2348108646698108e-11,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192960,297.98779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.388671875,0.0,0.0,6.936176646377135e-07,297.9515686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3883972167969,0.0,0.0,7.304137170649483e-07,298.49029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3985595703125,0.0,0.0,5.394816753323539e-07,297.8424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3854675292969,0.0,0.0,7.304128644136654e-07,298.1498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3874206542969,0.0,0.0,3.464738483671681e-06,285.4653625488281,294.1499938964844,282.08953857421875,280.9231262207031,286.1004333496094,282.5740051269531,285.10089111328125,0.0,0.0,0.0,0.0,1.0,1.0,-7.390887276415015e-06,9.244095072746816e-12,7.390878181467997e-06,-1.6911944840103388e-05,0.0,0.0,0.0,-4.163071571383625e-05,60.0,-0.0336739681661129,-0.0,-3.724041908181874e-12,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193020,297.9861755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3885803222656,0.0,0.0,1.3062748394077064e-07,297.9500427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3883056640625,0.0,0.0,1.3755720829067286e-07,298.48809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3984680175781,0.0,0.0,1.0159938312881422e-07,297.8414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3853759765625,0.0,0.0,1.3755703776041628e-07,298.1492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3872985839844,0.0,0.0,6.52506514597917e-07,285.4651794433594,294.1499938964844,282.0702514648437,280.9174499511719,286.1004333496094,282.57391357421875,285.0999450683594,0.0,0.0,0.0,0.0,1.0,1.0,-1.3919501498094178e-06,1.7409479890692636e-12,1.391948444506852e-06,-3.185052719345549e-06,0.0,0.0,0.0,-7.840426405891776e-06,60.0,-0.0105174519121646,-0.0,-1.320819132235099e-13,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193080,297.9861755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3885803222656,0.0,0.0,1.3062748394077064e-07,297.9500427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3883056640625,0.0,0.0,1.3755720829067286e-07,298.48809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3984680175781,0.0,0.0,1.0159938312881422e-07,297.8414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3853759765625,0.0,0.0,1.3755703776041628e-07,298.1492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3872985839844,0.0,0.0,6.52506514597917e-07,285.4651794433594,294.1499938964844,282.0702514648437,280.9174499511719,286.1004333496094,282.57391357421875,285.0999450683594,0.0,0.0,0.0,0.0,1.0,1.0,-1.3919501498094178e-06,1.7409479890692636e-12,1.391948444506852e-06,-3.185052719345549e-06,0.0,0.0,0.0,-7.840426405891776e-06,60.0,-0.0105174519121646,-0.0,-1.320819132235099e-13,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193140,297.9843444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3885803222656,0.0,0.0,-1.8152299663398702e-09,297.94842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3883056640625,0.0,0.0,-1.911526936737573e-09,298.4858093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3984680175781,0.0,0.0,-1.4118487490222263e-09,297.8402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3853759765625,0.0,0.0,-1.911524716291524e-09,298.1485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3872985839844,0.0,0.0,-9.067383288652309e-09,285.4651794433594,294.1499938964844,282.04998779296875,280.9089660644531,286.1004333496094,282.57391357421875,285.0990600585937,0.0,0.0,0.0,0.0,1.0,1.0,1.9347016433357567e-08,-2.42359673725389e-14,-1.9346991564361812e-08,4.426672006729859e-08,0.0,0.0,0.0,1.0897929314523937e-07,60.0,-0.0020161711145192,-0.0,-2.5505718795739808e-17,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193200,297.9843444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3885803222656,0.0,0.0,-1.8152299663398702e-09,297.94842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3883056640625,0.0,0.0,-1.911526936737573e-09,298.4858093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3984680175781,0.0,0.0,-1.4118487490222263e-09,297.8402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3853759765625,0.0,0.0,-1.911524716291524e-09,298.1485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3872985839844,0.0,0.0,-9.067383288652309e-09,285.4651794433594,294.1499938964844,282.04998779296875,280.9089660644531,286.1004333496094,282.57391357421875,285.0990600585937,0.0,0.0,0.0,0.0,1.0,1.0,1.9347016433357567e-08,-2.42359673725389e-14,-1.9346991564361812e-08,4.426672006729859e-08,0.0,0.0,0.0,1.0897929314523937e-07,60.0,-0.0020161711145192,-0.0,-2.5505718795739808e-17,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193260,297.9823608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3885498046875,0.0,0.0,5.116927389615944e-13,297.9466857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3883056640625,0.0,0.0,5.388378003338967e-13,298.4834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3984680175781,0.0,0.0,3.9798416298642003e-13,297.8388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3853759765625,0.0,0.0,5.388371498125932e-13,298.147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3872985839844,0.0,0.0,2.5559925270063344e-12,285.4651794433594,294.1499938964844,282.027587890625,280.89703369140625,286.1004333496094,282.57391357421875,285.09820556640625,0.0,0.0,0.0,0.0,1.0,1.0,-4.034072988851056e-12,-1.7152458540930213e-18,4.034074289893663e-12,-9.9645968559825e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-0.0002802330709528,-0.0,-2.0267154052839512e-24,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193320,297.9823608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3885498046875,0.0,0.0,5.116927389615944e-13,297.9466857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3883056640625,0.0,0.0,5.388378003338967e-13,298.4834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3984680175781,0.0,0.0,3.9798416298642003e-13,297.8388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3853759765625,0.0,0.0,5.388371498125932e-13,298.147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3872985839844,0.0,0.0,2.5559925270063344e-12,285.4651794433594,294.1499938964844,282.027587890625,280.89703369140625,286.1004333496094,282.57391357421875,285.09820556640625,0.0,0.0,0.0,0.0,1.0,1.0,-4.034072988851056e-12,-1.7152458540930213e-18,4.034074289893663e-12,-9.9645968559825e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-0.0002802330709528,-0.0,-2.0267154052839512e-24,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193380,297.9801940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3885498046875,0.0,0.0,2.558463694807972e-13,297.9447937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3883056640625,0.0,0.0,2.694189001669484e-13,298.4808959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3984680175781,0.0,0.0,1.9899208149321002e-13,297.8372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3853759765625,0.0,0.0,2.694185749062966e-13,298.1467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3872985839844,0.0,0.0,1.2779962635031672e-12,285.4651794433594,294.1499938964844,282.00201416015625,280.8813171386719,286.1004333496094,282.57391357421875,285.0973815917969,0.0,0.0,0.0,0.0,1.0,1.0,1.2769394916456456e-12,-7.034711197342921e-18,-1.2769324443315244e-12,-1.290635350328917e-12,0.0,0.0,0.0,0.0,60.0,-4.5907781895948574e-05,-0.0,-5.066788513209878e-25,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193440,297.9801940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3885498046875,0.0,0.0,2.558463694807972e-13,297.9447937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3883056640625,0.0,0.0,2.694189001669484e-13,298.4808959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3984680175781,0.0,0.0,1.9899208149321002e-13,297.8372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3853759765625,0.0,0.0,2.694185749062966e-13,298.1467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3872985839844,0.0,0.0,1.2779962635031672e-12,285.4651794433594,294.1499938964844,282.00201416015625,280.8813171386719,286.1004333496094,282.57391357421875,285.0973815917969,0.0,0.0,0.0,0.0,1.0,1.0,1.2769394916456456e-12,-7.034711197342921e-18,-1.2769324443315244e-12,-1.290635350328917e-12,0.0,0.0,0.0,0.0,60.0,-4.5907781895948574e-05,-0.0,-5.066788513209878e-25,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193500,297.9790344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3885498046875,0.0,0.0,-2.558463694807972e-13,297.9437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3883056640625,0.0,0.0,-2.694189001669484e-13,298.4796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3984680175781,0.0,0.0,-1.9899208149321002e-13,297.83642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3853759765625,0.0,0.0,-2.694185749062966e-13,298.1462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3872985839844,0.0,0.0,-1.2779962635031672e-12,285.4651794433594,294.1499938964844,281.9881286621094,280.8721008300781,286.1004333496094,282.57391357421875,285.0970153808594,0.0,0.0,0.0,0.0,1.0,1.0,1.1656251051178625e-12,-8.271537291831197e-18,-1.1656167567611342e-12,2.072317794796219e-12,0.0,0.0,0.0,0.0,60.0,-2.5341603759443387e-05,-0.0,-5.066788513209878e-25,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193560,297.9778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3885498046875,0.0,0.0,0.0,297.9427185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3883056640625,0.0,0.0,0.0,298.478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3984680175781,0.0,0.0,0.0,297.8355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3853759765625,0.0,0.0,0.0,298.145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3872985839844,0.0,0.0,0.0,285.4651794433594,294.1499938964844,281.9735717773437,280.862060546875,286.1004333496094,282.57391357421875,285.0966491699219,0.0,0.0,0.0,0.0,1.0,1.0,1.221282298381754e-12,-7.653124658177365e-18,-1.2212746005463293e-12,3.9084122223365113e-13,0.0,0.0,0.0,0.0,60.0,-1.549586158944294e-05,-0.0,-0.0,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193620,297.9764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3885498046875,0.0,0.0,0.0,297.9414367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3883056640625,0.0,0.0,0.0,298.47662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3984680175781,0.0,0.0,0.0,297.8344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3853759765625,0.0,0.0,0.0,298.14508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3872985839844,0.0,0.0,0.0,285.4651794433594,294.1499938964844,281.9552001953125,280.848876953125,286.1004333496094,282.57391357421875,285.09619140625,0.0,0.0,0.0,0.0,1.0,1.0,-4.145387158538405e-12,-2.952071948581297e-18,4.145390194304488e-12,-6.6016437108573625e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.0914014637819491e-05,-0.0,-1.3801620232326576e-32,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193680,297.97540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3885498046875,0.0,0.0,2.558463694807972e-13,297.9405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3883056640625,0.0,0.0,2.694189001669484e-13,298.4755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3984680175781,0.0,0.0,1.9899208149321002e-13,297.83367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3853759765625,0.0,0.0,2.694185749062966e-13,298.1446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3872985839844,0.0,0.0,1.2779962635031672e-12,285.4651794433594,294.1499938964844,281.94244384765625,280.8394775390625,286.1004333496094,282.57391357421875,285.0959167480469,0.0,0.0,0.0,0.0,1.0,1.0,-4.089729856854296e-12,-2.3336586945420066e-18,4.08973245893951e-12,-8.283119849739062e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-9.442461305297911e-06,-0.0,-5.066788513209878e-25,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193740,297.9727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3885498046875,0.0,0.0,0.0,297.938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3883056640625,0.0,0.0,0.0,298.4726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3984680175781,0.0,0.0,0.0,297.8316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3853759765625,0.0,0.0,0.0,298.1434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3872985839844,0.0,0.0,0.0,285.4651794433594,294.1499938964844,281.90887451171875,280.81378173828125,286.1004333496094,282.57391357421875,285.0952453613281,0.0,0.0,0.0,0.0,1.0,1.0,1.221282298381754e-12,-7.653124658177365e-18,-1.2212746005463293e-12,3.9084122223365113e-13,0.0,0.0,0.0,0.0,60.0,-8.128212357405573e-06,-0.0,-0.0,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193800,297.9727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3885498046875,0.0,0.0,0.0,297.938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3883056640625,0.0,0.0,0.0,298.4726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3984680175781,0.0,0.0,0.0,297.8316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3853759765625,0.0,0.0,0.0,298.1434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3872985839844,0.0,0.0,0.0,285.4651794433594,294.1499938964844,281.90887451171875,280.81378173828125,286.1004333496094,282.57391357421875,285.0952453613281,0.0,0.0,0.0,0.0,1.0,1.0,1.221282298381754e-12,-7.653124658177365e-18,-1.2212746005463293e-12,3.9084122223365113e-13,0.0,0.0,0.0,0.0,60.0,-8.128212357405573e-06,-0.0,-0.0,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193860,297.97003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3885498046875,0.0,0.0,0.0,297.9358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3883056640625,0.0,0.0,0.0,298.4696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3984680175781,0.0,0.0,0.0,297.8294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3853759765625,0.0,0.0,0.0,298.1421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3872985839844,0.0,0.0,0.0,285.4651794433594,294.1499938964844,281.87310791015625,280.7852783203125,286.1004333496094,282.57391357421875,285.0946350097656,0.0,0.0,0.0,0.0,1.0,1.0,1.221282298381754e-12,-7.653124658177365e-18,-1.2212746005463293e-12,3.9084122223365113e-13,0.0,0.0,0.0,0.0,60.0,-7.45197166907019e-06,-0.0,-0.0,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193920,297.97003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3885498046875,0.0,0.0,0.0,297.9358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3883056640625,0.0,0.0,0.0,298.4696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3984680175781,0.0,0.0,0.0,297.8294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3853759765625,0.0,0.0,0.0,298.1421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3872985839844,0.0,0.0,0.0,285.4651794433594,294.1499938964844,281.87310791015625,280.7852783203125,286.1004333496094,282.57391357421875,285.0946350097656,0.0,0.0,0.0,0.0,1.0,1.0,1.221282298381754e-12,-7.653124658177365e-18,-1.2212746005463293e-12,3.9084122223365113e-13,0.0,0.0,0.0,0.0,60.0,-7.45197166907019e-06,-0.0,-0.0,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193980,297.9671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3885498046875,0.0,0.0,-2.558463694807972e-13,297.93328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3883056640625,0.0,0.0,-2.694189001669484e-13,298.4665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3984680175781,0.0,0.0,-1.9899208149321002e-13,297.82720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3853759765625,0.0,0.0,-2.694185749062966e-13,298.1407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3872985839844,0.0,0.0,-1.2779962635031672e-12,285.4651794433594,294.1499938964844,281.8353576660156,280.7541198730469,286.1004333496094,282.57391357421875,285.0940246582031,0.0,0.0,0.0,0.0,1.0,1.0,1.1656251051178625e-12,-8.271537291831197e-18,-1.1656167567611342e-12,2.072317794796219e-12,0.0,0.0,0.0,0.0,60.0,-6.895940714457538e-06,-0.0,-5.066788513209878e-25,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194040,297.9671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3885498046875,0.0,0.0,-2.558463694807972e-13,297.93328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3883056640625,0.0,0.0,-2.694189001669484e-13,298.4665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3984680175781,0.0,0.0,-1.9899208149321002e-13,297.82720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3853759765625,0.0,0.0,-2.694185749062966e-13,298.1407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3872985839844,0.0,0.0,-1.2779962635031672e-12,285.4651794433594,294.1499938964844,281.8353576660156,280.7541198730469,286.1004333496094,282.57391357421875,285.0940246582031,0.0,0.0,0.0,0.0,1.0,1.0,1.1656251051178625e-12,-8.271537291831197e-18,-1.1656167567611342e-12,2.072317794796219e-12,0.0,0.0,0.0,0.0,60.0,-6.895940714457538e-06,-0.0,-5.066788513209878e-25,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194100,297.9657287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3885498046875,0.0,0.0,2.558463694807972e-13,297.9319763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3883056640625,0.0,0.0,2.694189001669484e-13,298.46502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3984680175781,0.0,0.0,1.9899208149321002e-13,297.8260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3853759765625,0.0,0.0,2.694185749062966e-13,298.1400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3872985839844,0.0,0.0,1.2779962635031672e-12,285.4651794433594,294.1499938964844,281.8158264160156,280.7376403808594,286.1004333496094,282.57391357421875,285.09375,0.0,0.0,0.0,0.0,1.0,1.0,3.932445515053562e-12,-9.694444282558177e-18,-3.932435974074444e-12,3.046345294077657e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-6.63682521917508e-06,-0.0,-5.066788513209878e-25,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194160,297.9642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3885498046875,0.0,0.0,0.0,297.9306335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3883056640625,0.0,0.0,0.0,298.46343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3984680175781,0.0,0.0,0.0,297.8248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3853759765625,0.0,0.0,0.0,298.1392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3872985839844,0.0,0.0,0.0,285.4651794433594,294.1499938964844,281.7958679199219,280.7206115722656,286.1004333496094,282.57391357421875,285.0934753417969,0.0,0.0,0.0,0.0,1.0,1.0,1.221282298381754e-12,-7.653124658177365e-18,-1.2212746005463293e-12,3.9084122223365113e-13,0.0,0.0,0.0,0.0,60.0,-6.388708698068513e-06,-0.0,-0.0,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194220,297.9612121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3885498046875,0.0,0.0,0.0,297.92791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3883056640625,0.0,0.0,0.0,298.460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3984680175781,0.0,0.0,0.0,297.82232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3853759765625,0.0,0.0,0.0,298.1377868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3872985839844,0.0,0.0,0.0,285.4651794433594,294.1499938964844,281.7548522949219,280.6849365234375,286.1004333496094,282.57391357421875,285.0929870605469,0.0,0.0,0.0,0.0,1.0,1.0,1.221282298381754e-12,-7.653124658177365e-18,-1.2212746005463293e-12,3.9084122223365113e-13,0.0,0.0,0.0,0.0,60.0,-5.920598141528899e-06,-0.0,-0.0,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194280,297.9612121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3885498046875,0.0,0.0,0.0,297.92791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3883056640625,0.0,0.0,0.0,298.460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3984680175781,0.0,0.0,0.0,297.82232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3853759765625,0.0,0.0,0.0,298.1377868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3872985839844,0.0,0.0,0.0,285.4651794433594,294.1499938964844,281.7548522949219,280.6849365234375,286.1004333496094,282.57391357421875,285.0929870605469,0.0,0.0,0.0,0.0,1.0,1.0,1.221282298381754e-12,-7.653124658177365e-18,-1.2212746005463293e-12,3.9084122223365113e-13,0.0,0.0,0.0,0.0,60.0,-5.920598141528899e-06,-0.0,-0.0,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194340,297.9580993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3885498046875,0.0,0.0,0.0,297.92510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3883056640625,0.0,0.0,0.0,298.4568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3984680175781,0.0,0.0,0.0,297.8197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3853759765625,0.0,0.0,0.0,298.1361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3872985839844,0.0,0.0,0.0,285.4651794433594,294.1499938964844,281.7125549316406,280.6473388671875,286.1004333496094,282.57391357421875,285.0924987792969,0.0,0.0,0.0,0.0,1.0,1.0,6.532294670458239e-12,-1.2972590001427265e-17,-6.532281660032169e-12,9.064802727887232e-12,0.0,0.0,0.0,0.0,60.0,-5.489353952725651e-06,-0.0,-0.0,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194400,297.9580993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3885498046875,0.0,0.0,0.0,297.92510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3883056640625,0.0,0.0,0.0,298.4568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3984680175781,0.0,0.0,0.0,297.8197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3853759765625,0.0,0.0,0.0,298.1361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3872985839844,0.0,0.0,0.0,285.4651794433594,294.1499938964844,281.7125549316406,280.6473388671875,286.1004333496094,282.57391357421875,285.0924987792969,0.0,0.0,0.0,0.0,1.0,1.0,6.532294670458239e-12,-1.2972590001427265e-17,-6.532281660032169e-12,9.064802727887232e-12,0.0,0.0,0.0,0.0,60.0,-5.489353952725651e-06,-0.0,-0.0,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194460,297.9549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3885498046875,0.0,0.0,0.0,297.9222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3883056640625,0.0,0.0,0.0,298.4534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3984680175781,0.0,0.0,0.0,297.81707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3853759765625,0.0,0.0,0.0,298.1345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3872985839844,0.0,0.0,0.0,285.4651794433594,294.1499938964844,281.669189453125,280.6080627441406,286.1004333496094,282.57391357421875,285.092041015625,0.0,0.0,0.0,0.0,1.0,1.0,3.821131345366213e-12,-1.0931270377046453e-17,-3.8211200696636186e-12,6.409298439202793e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-5.0909461606352124e-06,-0.0,-0.0,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194520,297.9549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3885498046875,0.0,0.0,0.0,297.9222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3883056640625,0.0,0.0,0.0,298.4534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3984680175781,0.0,0.0,0.0,297.81707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3853759765625,0.0,0.0,0.0,298.1345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3872985839844,0.0,0.0,0.0,285.4651794433594,294.1499938964844,281.669189453125,280.6080627441406,286.1004333496094,282.57391357421875,285.092041015625,0.0,0.0,0.0,0.0,1.0,1.0,3.821131345366213e-12,-1.0931270377046453e-17,-3.8211200696636186e-12,6.409298439202793e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-5.0909461606352124e-06,-0.0,-0.0,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194580,297.9517517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3885498046875,0.0,0.0,2.558463694807972e-13,297.9192810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3883056640625,0.0,0.0,2.694189001669484e-13,298.4500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3984680175781,0.0,0.0,1.9899208149321002e-13,297.8142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3853759765625,0.0,0.0,2.694185749062966e-13,298.1328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3872985839844,0.0,0.0,1.2779962635031672e-12,285.4651794433594,294.1499938964844,281.6249694824219,280.5673217773437,286.1004333496094,282.57391357421875,285.0916442871094,0.0,0.0,0.0,0.0,1.0,1.0,3.876788213369453e-12,-1.0312856916212009e-17,-3.876778238709466e-12,4.727821866640225e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-4.7210028242261615e-06,-0.0,-5.066788513209878e-25,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194640,297.9517517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3885498046875,0.0,0.0,2.558463694807972e-13,297.9192810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3883056640625,0.0,0.0,2.694189001669484e-13,298.4500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3984680175781,0.0,0.0,1.9899208149321002e-13,297.8142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3853759765625,0.0,0.0,2.694185749062966e-13,298.1328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3872985839844,0.0,0.0,1.2779962635031672e-12,285.4651794433594,294.1499938964844,281.6249694824219,280.5673217773437,286.1004333496094,282.57391357421875,285.0916442871094,0.0,0.0,0.0,0.0,1.0,1.0,3.876788213369453e-12,-1.0312856916212009e-17,-3.876778238709466e-12,4.727821866640225e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-4.7210028242261615e-06,-0.0,-5.066788513209878e-25,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194700,297.9502258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3885498046875,0.0,0.0,-2.558463694807972e-13,297.91778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3883056640625,0.0,0.0,-2.694189001669484e-13,298.44830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3984680175781,0.0,0.0,-1.9899208149321002e-13,297.8127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3853759765625,0.0,0.0,-2.694185749062966e-13,298.1319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3872985839844,0.0,0.0,-1.2779962635031672e-12,285.4651794433594,294.1499938964844,281.6026611328125,280.5465087890625,286.1004333496094,282.57391357421875,285.0914306640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.4898810267102713e-12,-5.611804620206247e-18,1.4898866645615685e-12,-2.264662849610355e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-4.547097887552809e-06,-0.0,-5.066788513209878e-25,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194760,297.9486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3885498046875,0.0,0.0,0.0,297.9162902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3883056640625,0.0,0.0,0.0,298.4465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3984680175781,0.0,0.0,0.0,297.811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3853759765625,0.0,0.0,0.0,298.131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3872985839844,0.0,0.0,0.0,285.4651794433594,294.1499938964844,281.5802001953125,280.525390625,286.1004333496094,282.57391357421875,285.0912475585937,0.0,0.0,0.0,0.0,1.0,1.0,1.221282298381754e-12,-7.653124658177365e-18,-1.2212746005463293e-12,3.9084122223365113e-13,0.0,0.0,0.0,0.0,60.0,-4.3801383071695454e-06,-0.0,-0.0,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
