time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12194820,297.94659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3885498046875,0.0,0.0,-2.558463694807972e-13,297.9142150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3883056640625,0.0,0.0,-2.694189001669484e-13,298.44415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3984680175781,0.0,0.0,-1.9899208149321002e-13,297.8091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3853759765625,0.0,0.0,-2.694185749062966e-13,298.1298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3872985839844,0.0,0.0,-1.2779962635031672e-12,285.4651794433594,294.1499938964844,281.54949951171875,280.4963073730469,286.1004333496094,282.57391357421875,285.09100341796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.4898810267102713e-12,-5.611804620206247e-18,1.4898866645615685e-12,-2.264662849610355e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-4.163764970144257e-06,-0.0,-5.066237789690421e-25,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194880,297.94561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3885498046875,0.0,0.0,0.0,297.9132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3883056640625,0.0,0.0,0.0,298.4430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3984680175781,0.0,0.0,0.0,297.80816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3853759765625,0.0,0.0,0.0,298.1293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3872985839844,0.0,0.0,0.0,285.4651794433594,294.1499938964844,281.5350341796875,280.48248291015625,286.1004333496094,282.57391357421875,285.0909118652344,0.0,0.0,0.0,0.0,1.0,1.0,1.221282298381754e-12,-7.653124658177365e-18,-1.2212746005463293e-12,3.9084122223365113e-13,0.0,0.0,0.0,0.0,60.0,-4.064891982125118e-06,-0.0,-0.0,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194940,297.94256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3885498046875,0.0,0.0,-2.558463694807972e-13,297.9101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3883056640625,0.0,0.0,-2.694189001669484e-13,298.4394226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3984680175781,0.0,0.0,-1.9899208149321002e-13,297.80499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3853759765625,0.0,0.0,-2.694185749062966e-13,298.1274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3872985839844,0.0,0.0,-1.2779962635031672e-12,285.4651794433594,294.1499938964844,281.48974609375,280.4388427734375,286.1004333496094,282.57391357421875,285.090576171875,0.0,0.0,0.0,0.0,1.0,1.0,-1.4898810267102713e-12,-5.611804620206247e-18,1.4898866645615685e-12,-2.264662849610355e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.7734869238192914e-06,-0.0,-5.066788513209878e-25,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195000,297.94256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3885498046875,0.0,0.0,-2.558463694807972e-13,297.9101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3883056640625,0.0,0.0,-2.694189001669484e-13,298.4394226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3984680175781,0.0,0.0,-1.9899208149321002e-13,297.80499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3853759765625,0.0,0.0,-2.694185749062966e-13,298.1274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3872985839844,0.0,0.0,-1.2779962635031672e-12,285.4651794433594,294.1499938964844,281.48974609375,280.4388427734375,286.1004333496094,282.57391357421875,285.090576171875,0.0,0.0,0.0,0.0,1.0,1.0,-1.4898810267102713e-12,-5.611804620206247e-18,1.4898866645615685e-12,-2.264662849610355e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.7734869238192914e-06,-0.0,-5.066788513209878e-25,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195060,297.9394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3885498046875,0.0,0.0,0.0,297.906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3883056640625,0.0,0.0,0.0,298.4358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3984680175781,0.0,0.0,0.0,297.8017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3853759765625,0.0,0.0,0.0,298.1256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3872985839844,0.0,0.0,0.0,285.4651794433594,294.1499938964844,281.44451904296875,280.3946838378906,286.1004333496094,282.57391357421875,285.0902709960937,0.0,0.0,0.0,0.0,1.0,1.0,1.221282298381754e-12,-7.653124658177365e-18,-1.2212746005463293e-12,3.9084122223365113e-13,0.0,0.0,0.0,0.0,60.0,-3.503760126477573e-06,-0.0,-0.0,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195120,297.9394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3885498046875,0.0,0.0,0.0,297.906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3883056640625,0.0,0.0,0.0,298.4358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3984680175781,0.0,0.0,0.0,297.8017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3853759765625,0.0,0.0,0.0,298.1256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3872985839844,0.0,0.0,0.0,285.4651794433594,294.1499938964844,281.44451904296875,280.3946838378906,286.1004333496094,282.57391357421875,285.0902709960937,0.0,0.0,0.0,0.0,1.0,1.0,1.221282298381754e-12,-7.653124658177365e-18,-1.2212746005463293e-12,3.9084122223365113e-13,0.0,0.0,0.0,0.0,60.0,-3.503760126477573e-06,-0.0,-0.0,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195180,297.9363708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3885498046875,0.0,0.0,-2.558463694807972e-13,297.90380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3883056640625,0.0,0.0,-2.694189001669484e-13,298.4321594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3984680175781,0.0,0.0,-1.9899208149321002e-13,297.7984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3853759765625,0.0,0.0,-2.694185749062966e-13,298.1237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3872985839844,0.0,0.0,-1.2779962635031672e-12,285.4651794433594,294.1499938964844,281.3996276855469,280.3502502441406,286.1004333496094,282.57391357421875,285.0899658203125,0.0,0.0,0.0,0.0,1.0,1.0,1.1656251051178625e-12,-8.271537291831197e-18,-1.1656167567611342e-12,2.072317794796219e-12,0.0,0.0,0.0,0.0,60.0,-3.255210685892962e-06,-0.0,-5.066788513209878e-25,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195240,297.9363708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3885498046875,0.0,0.0,-2.558463694807972e-13,297.90380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3883056640625,0.0,0.0,-2.694189001669484e-13,298.4321594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3984680175781,0.0,0.0,-1.9899208149321002e-13,297.7984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3853759765625,0.0,0.0,-2.694185749062966e-13,298.1237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3872985839844,0.0,0.0,-1.2779962635031672e-12,285.4651794433594,294.1499938964844,281.3996276855469,280.3502502441406,286.1004333496094,282.57391357421875,285.0899658203125,0.0,0.0,0.0,0.0,1.0,1.0,1.1656251051178625e-12,-8.271537291831197e-18,-1.1656167567611342e-12,2.072317794796219e-12,0.0,0.0,0.0,0.0,60.0,-3.255210685892962e-06,-0.0,-5.066788513209878e-25,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195300,297.934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3885498046875,0.0,0.0,0.0,297.9021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3883056640625,0.0,0.0,0.0,298.4303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3984680175781,0.0,0.0,0.0,297.7967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3853759765625,0.0,0.0,0.0,298.1227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3872985839844,0.0,0.0,0.0,285.4651794433594,294.1499938964844,281.3773803710937,280.3280029296875,286.1004333496094,282.57391357421875,285.08984375,0.0,0.0,0.0,0.0,1.0,1.0,1.221282298381754e-12,-7.653124658177365e-18,-1.2212746005463293e-12,3.9084122223365113e-13,0.0,0.0,0.0,0.0,60.0,-3.13909959004377e-06,-0.0,-0.0,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195360,297.9332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3885498046875,0.0,0.0,-2.558463694807972e-13,297.9006042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3883056640625,0.0,0.0,-2.694189001669484e-13,298.4284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3984680175781,0.0,0.0,-1.9899208149321002e-13,297.79510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3853759765625,0.0,0.0,-2.694185749062966e-13,298.121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3872985839844,0.0,0.0,-1.2779962635031672e-12,285.4651794433594,294.1499938964844,281.35528564453125,280.3057861328125,286.1004333496094,282.57391357421875,285.0897216796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.4898810267102713e-12,-5.611805033796553e-18,1.4898866645615685e-12,-2.264662849610355e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.027679440492648e-06,-0.0,-5.066788513209878e-25,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195420,297.9300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3885498046875,0.0,0.0,-2.558463694807972e-13,297.8973693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3883056640625,0.0,0.0,-2.694189001669484e-13,298.4247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3984680175781,0.0,0.0,-1.9899208149321002e-13,297.791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3853759765625,0.0,0.0,-2.694185749062966e-13,298.1199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3872985839844,0.0,0.0,-1.2779962635031672e-12,285.4651794433594,294.1499938964844,281.3117370605469,280.2615051269531,286.1004333496094,282.57391357421875,285.0894775390625,0.0,0.0,0.0,0.0,1.0,1.0,1.1656251051178625e-12,-8.27153811901181e-18,-1.1656167567611342e-12,2.072317794796219e-12,0.0,0.0,0.0,0.0,60.0,-2.8132869829278206e-06,-0.0,-5.066788513209878e-25,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195480,297.9300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3885498046875,0.0,0.0,-2.558463694807972e-13,297.8973693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3883056640625,0.0,0.0,-2.694189001669484e-13,298.4247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3984680175781,0.0,0.0,-1.9899208149321002e-13,297.791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3853759765625,0.0,0.0,-2.694185749062966e-13,298.1199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3872985839844,0.0,0.0,-1.2779962635031672e-12,285.4651794433594,294.1499938964844,281.3117370605469,280.2615051269531,286.1004333496094,282.57391357421875,285.0894775390625,0.0,0.0,0.0,0.0,1.0,1.0,1.1656251051178625e-12,-8.27153811901181e-18,-1.1656167567611342e-12,2.072317794796219e-12,0.0,0.0,0.0,0.0,60.0,-2.8132869829278206e-06,-0.0,-5.066788513209878e-25,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195540,297.92694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3885498046875,0.0,0.0,-2.558463694807972e-13,297.8941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3883056640625,0.0,0.0,-2.694189001669484e-13,298.42108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3984680175781,0.0,0.0,-1.9899208149321002e-13,297.7883605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3853759765625,0.0,0.0,-2.694185749062966e-13,298.1179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3872985839844,0.0,0.0,-1.2779962635031672e-12,285.4651794433594,294.1499938964844,281.2691955566406,280.2176818847656,286.1004333496094,282.57391357421875,285.0892333984375,0.0,0.0,0.0,0.0,1.0,1.0,1.1656251051178625e-12,-8.27153811901181e-18,-1.1656167567611342e-12,2.072317794796219e-12,0.0,0.0,0.0,0.0,60.0,-2.617202881083358e-06,-0.0,-5.066788513209878e-25,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195600,297.92694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3885498046875,0.0,0.0,-2.558463694807972e-13,297.8941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3883056640625,0.0,0.0,-2.694189001669484e-13,298.42108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3984680175781,0.0,0.0,-1.9899208149321002e-13,297.7883605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3853759765625,0.0,0.0,-2.694185749062966e-13,298.1179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3872985839844,0.0,0.0,-1.2779962635031672e-12,285.4651794433594,294.1499938964844,281.2691955566406,280.2176818847656,286.1004333496094,282.57391357421875,285.0892333984375,0.0,0.0,0.0,0.0,1.0,1.0,1.1656251051178625e-12,-8.27153811901181e-18,-1.1656167567611342e-12,2.072317794796219e-12,0.0,0.0,0.0,0.0,60.0,-2.617202881083358e-06,-0.0,-5.066788513209878e-25,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195660,297.9237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3885498046875,0.0,0.0,0.0,297.890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3883056640625,0.0,0.0,0.0,298.4173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3984680175781,0.0,0.0,0.0,297.78497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3853759765625,0.0,0.0,0.0,298.11602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3872985839844,0.0,0.0,0.0,285.4651794433594,294.1499938964844,281.2279052734375,280.17449951171875,286.1004333496094,282.57391357421875,285.0890197753906,0.0,0.0,0.0,0.0,1.0,1.0,1.221282298381754e-12,-7.65312631253859e-18,-1.2212746005463293e-12,3.9084122223365113e-13,0.0,0.0,0.0,0.0,60.0,-2.428132347631617e-06,-0.0,-0.0,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195720,297.9237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3885498046875,0.0,0.0,0.0,297.890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3883056640625,0.0,0.0,0.0,298.4173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3984680175781,0.0,0.0,0.0,297.78497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3853759765625,0.0,0.0,0.0,298.11602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3872985839844,0.0,0.0,0.0,285.4651794433594,294.1499938964844,281.2279052734375,280.17449951171875,286.1004333496094,282.57391357421875,285.0890197753906,0.0,0.0,0.0,0.0,1.0,1.0,1.221282298381754e-12,-7.65312631253859e-18,-1.2212746005463293e-12,3.9084122223365113e-13,0.0,0.0,0.0,0.0,60.0,-2.428132347631617e-06,-0.0,-0.0,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195780,297.9206237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3885498046875,0.0,0.0,2.558463694807972e-13,297.8876342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3883056640625,0.0,0.0,2.694189001669484e-13,298.41363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3984680175781,0.0,0.0,1.9899208149321002e-13,297.7815856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3853759765625,0.0,0.0,2.694185749062966e-13,298.11407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3872985839844,0.0,0.0,1.2779962635031672e-12,285.4651794433594,294.1499938964844,281.1880798339844,280.1322326660156,286.1004333496094,282.57391357421875,285.0888366699219,0.0,0.0,0.0,0.0,1.0,1.0,-1.4342238334463797e-12,-4.993393227323334e-18,1.4342288207763733e-12,-3.946139422172923e-12,0.0,0.0,0.0,0.0,60.0,-2.2509939299197868e-06,-0.0,-5.066788513209878e-25,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195840,297.9206237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3885498046875,0.0,0.0,2.558463694807972e-13,297.8876342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3883056640625,0.0,0.0,2.694189001669484e-13,298.41363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3984680175781,0.0,0.0,1.9899208149321002e-13,297.7815856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3853759765625,0.0,0.0,2.694185749062966e-13,298.11407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3872985839844,0.0,0.0,1.2779962635031672e-12,285.4651794433594,294.1499938964844,281.1880798339844,280.1322326660156,286.1004333496094,282.57391357421875,285.0888366699219,0.0,0.0,0.0,0.0,1.0,1.0,-1.4342238334463797e-12,-4.993393227323334e-18,1.4342288207763733e-12,-3.946139422172923e-12,0.0,0.0,0.0,0.0,60.0,-2.2509939299197868e-06,-0.0,-5.066788513209878e-25,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195900,297.9190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3885498046875,0.0,0.0,-2.558463694807972e-13,297.885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3883056640625,0.0,0.0,-2.694189001669484e-13,298.4117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3984680175781,0.0,0.0,-1.9899208149321002e-13,297.7798767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3853759765625,0.0,0.0,-2.694185749062966e-13,298.1130676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3872985839844,0.0,0.0,-1.2779962635031672e-12,285.4651794433594,294.1499938964844,281.1687927246094,280.11151123046875,286.1004333496094,282.57391357421875,285.0887451171875,0.0,0.0,0.0,0.0,1.0,1.0,1.1656251051178625e-12,-8.271538946192422e-18,-1.1656167567611342e-12,2.072317794796219e-12,0.0,0.0,0.0,0.0,60.0,-2.1690170797228348e-06,-0.0,-5.066788513209878e-25,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195960,297.9174499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3885498046875,0.0,0.0,-2.558463694807972e-13,297.8843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3883056640625,0.0,0.0,-2.694189001669484e-13,298.4098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3984680175781,0.0,0.0,-1.9899208149321002e-13,297.7781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3853759765625,0.0,0.0,-2.694185749062966e-13,298.1120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3872985839844,0.0,0.0,-1.2779962635031672e-12,285.4651794433594,294.1499938964844,281.1499328613281,280.0910949707031,286.1004333496094,282.57391357421875,285.0886535644531,0.0,0.0,0.0,0.0,1.0,1.0,-1.4898810267102713e-12,-5.611806688157778e-18,1.4898866645615685e-12,-2.264662849610355e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.089954932671389e-06,-0.0,-5.066788513209878e-25,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196020,297.9150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3885498046875,0.0,0.0,0.0,297.88189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3883056640625,0.0,0.0,0.0,298.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3984680175781,0.0,0.0,0.0,297.7756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3853759765625,0.0,0.0,0.0,298.110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3872985839844,0.0,0.0,0.0,285.4651794433594,294.1499938964844,281.12225341796875,280.06072998046875,286.1004333496094,282.57391357421875,285.0885009765625,0.0,0.0,0.0,0.0,1.0,1.0,1.221282298381754e-12,-7.65312631253859e-18,-1.2212746005463293e-12,3.9084122223365113e-13,0.0,0.0,0.0,0.0,60.0,-1.9746407815546263e-06,-0.0,-1.3752500971142776e-36,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196080,297.914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3885498046875,0.0,0.0,0.0,297.8811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3883056640625,0.0,0.0,0.0,298.4061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3984680175781,0.0,0.0,0.0,297.7748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3853759765625,0.0,0.0,0.0,298.1101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3872985839844,0.0,0.0,0.0,285.4651794433594,294.1499938964844,281.1137390136719,280.05133056640625,286.1004333496094,282.57391357421875,285.0884704589844,0.0,0.0,0.0,0.0,1.0,1.0,1.221282298381754e-12,-7.65312631253859e-18,-1.2212746005463293e-12,3.9084122223365113e-13,0.0,0.0,0.0,0.0,60.0,-1.939299636433134e-06,-0.0,-0.0,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196140,297.9111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3885498046875,0.0,0.0,0.0,297.8778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3883056640625,0.0,0.0,0.0,298.4024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3984680175781,0.0,0.0,0.0,297.7714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3853759765625,0.0,0.0,0.0,298.1081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3872985839844,0.0,0.0,0.0,285.4651794433594,294.1499938964844,281.0797119140625,280.0131530761719,286.1004333496094,282.57391357421875,285.0883178710937,0.0,0.0,0.0,0.0,1.0,1.0,3.821131345366213e-12,-1.0931272031407678e-17,-3.8211200696636186e-12,6.409298439202793e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.799939013835683e-06,-0.0,-0.0,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196200,297.9111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3885498046875,0.0,0.0,0.0,297.8778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3883056640625,0.0,0.0,0.0,298.4024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3984680175781,0.0,0.0,0.0,297.7714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3853759765625,0.0,0.0,0.0,298.1081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3872985839844,0.0,0.0,0.0,285.4651794433594,294.1499938964844,281.0797119140625,280.0131530761719,286.1004333496094,282.57391357421875,285.0883178710937,0.0,0.0,0.0,0.0,1.0,1.0,3.821131345366213e-12,-1.0931272031407678e-17,-3.8211200696636186e-12,6.409298439202793e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.799939013835683e-06,-0.0,-0.0,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196260,297.9080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3885498046875,0.0,0.0,-2.558463694807972e-13,297.8746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3883056640625,0.0,0.0,-2.694189001669484e-13,298.3987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3984680175781,0.0,0.0,-1.9899208149321002e-13,297.76806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3853759765625,0.0,0.0,-2.694185749062966e-13,298.1062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3872985839844,0.0,0.0,-1.2779962635031672e-12,285.4651794433594,294.1499938964844,281.0480651855469,279.976806640625,286.1004333496094,282.57391357421875,285.0881652832031,0.0,0.0,0.0,0.0,1.0,1.0,1.1656251051178625e-12,-8.271539773373036e-18,-1.1656167567611342e-12,2.072317794796219e-12,0.0,0.0,0.0,0.0,60.0,-1.6707115264580352e-06,-0.0,-5.066788513209878e-25,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196320,297.9080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3885498046875,0.0,0.0,-2.558463694807972e-13,297.8746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3883056640625,0.0,0.0,-2.694189001669484e-13,298.3987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3984680175781,0.0,0.0,-1.9899208149321002e-13,297.76806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3853759765625,0.0,0.0,-2.694185749062966e-13,298.1062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3872985839844,0.0,0.0,-1.2779962635031672e-12,285.4651794433594,294.1499938964844,281.0480651855469,279.976806640625,286.1004333496094,282.57391357421875,285.0881652832031,0.0,0.0,0.0,0.0,1.0,1.0,1.1656251051178625e-12,-8.271539773373036e-18,-1.1656167567611342e-12,2.072317794796219e-12,0.0,0.0,0.0,0.0,60.0,-1.6707115264580352e-06,-0.0,-5.066788513209878e-25,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196380,297.9049377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3885498046875,0.0,0.0,-2.558463694807972e-13,297.8714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3883056640625,0.0,0.0,-2.694189001669484e-13,298.39501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3984680175781,0.0,0.0,-1.9899208149321002e-13,297.7647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3853759765625,0.0,0.0,-2.694185749062966e-13,298.1042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3872985839844,0.0,0.0,-1.2779962635031672e-12,285.4651794433594,294.1499938964844,281.01904296875,279.9425048828125,286.1004333496094,282.57391357421875,285.0880126953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.4898810267102713e-12,-5.611806688157778e-18,1.4898866645615685e-12,-2.264662849610355e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.5512074469370418e-06,-0.0,-5.066788513209878e-25,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196440,297.9049377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3885498046875,0.0,0.0,-2.558463694807972e-13,297.8714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3883056640625,0.0,0.0,-2.694189001669484e-13,298.39501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3984680175781,0.0,0.0,-1.9899208149321002e-13,297.7647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3853759765625,0.0,0.0,-2.694185749062966e-13,298.1042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3872985839844,0.0,0.0,-1.2779962635031672e-12,285.4651794433594,294.1499938964844,281.01904296875,279.9425048828125,286.1004333496094,282.57391357421875,285.0880126953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.4898810267102713e-12,-5.611806688157778e-18,1.4898866645615685e-12,-2.264662849610355e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.5512074469370418e-06,-0.0,-5.066788513209878e-25,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196500,297.9034118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3885498046875,0.0,0.0,-2.558463694807972e-13,297.869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3883056640625,0.0,0.0,-2.694189001669484e-13,298.3931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3984680175781,0.0,0.0,-1.9899208149321002e-13,297.7630920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3853759765625,0.0,0.0,-2.694185749062966e-13,298.1033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3872985839844,0.0,0.0,-1.2779962635031672e-12,285.4651794433594,294.1499938964844,281.0055847167969,279.9262084960937,286.1004333496094,282.57391357421875,285.08795166015625,0.0,0.0,0.0,0.0,1.0,1.0,1.1656251051178625e-12,-8.271538946192422e-18,-1.1656167567611342e-12,2.072317794796219e-12,0.0,0.0,0.0,0.0,60.0,-1.4948255966373836e-06,-0.0,-5.066788513209878e-25,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196560,297.9018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3885498046875,0.0,0.0,0.0,297.8682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3883056640625,0.0,0.0,0.0,298.391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3984680175781,0.0,0.0,0.0,297.7614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3853759765625,0.0,0.0,0.0,298.10235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3872985839844,0.0,0.0,0.0,285.4651794433594,294.1499938964844,280.99285888671875,279.9105224609375,286.1004333496094,282.57391357421875,285.087890625,0.0,0.0,0.0,0.0,1.0,1.0,1.221282298381754e-12,-7.65312631253859e-18,-1.2212746005463293e-12,3.9084122223365113e-13,0.0,0.0,0.0,0.0,60.0,-1.4411079973797314e-06,-0.0,-0.0,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196620,297.8988647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3885498046875,0.0,0.0,0.0,297.8651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3883056640625,0.0,0.0,0.0,298.3877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3984680175781,0.0,0.0,0.0,297.7581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3853759765625,0.0,0.0,0.0,298.1004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3872985839844,0.0,0.0,0.0,285.4651794433594,294.1499938964844,280.96978759765625,279.88104248046875,286.1004333496094,282.57391357421875,285.0877685546875,0.0,0.0,0.0,0.0,1.0,1.0,1.221282298381754e-12,-7.65312631253859e-18,-1.2212746005463293e-12,3.9084122223365113e-13,0.0,0.0,0.0,0.0,60.0,-1.3393200788414106e-06,-0.0,-0.0,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196680,297.8988647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3885498046875,0.0,0.0,0.0,297.8651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3883056640625,0.0,0.0,0.0,298.3877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3984680175781,0.0,0.0,0.0,297.7581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3853759765625,0.0,0.0,0.0,298.1004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3872985839844,0.0,0.0,0.0,285.4651794433594,294.1499938964844,280.96978759765625,279.88104248046875,286.1004333496094,282.57391357421875,285.0877685546875,0.0,0.0,0.0,0.0,1.0,1.0,1.221282298381754e-12,-7.65312631253859e-18,-1.2212746005463293e-12,3.9084122223365113e-13,0.0,0.0,0.0,0.0,60.0,-1.3393200788414106e-06,-0.0,-0.0,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196740,297.8958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3885498046875,0.0,0.0,2.2607096639148952e-08,297.862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3882751464844,0.0,0.0,2.3806391524772152e-08,298.3841247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3984375,0.0,0.0,1.7583337452720116e-08,297.7549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3853454589844,0.0,0.0,2.380636310306272e-08,298.0985412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.38726806640625,0.0,0.0,1.1292630119896785e-07,285.46514892578125,294.1499938964844,280.95001220703125,279.8543395996094,286.1004333496094,282.57391357421875,285.0876770019531,0.0,0.0,0.0,0.0,1.0,1.0,-2.408799844033638e-07,3.013067768377342e-13,2.4087967176456004e-07,-5.511950575964875e-07,0.0,0.0,0.0,-1.3568205758929253e-06,60.0,-9.42026381380856e-05,-0.0,-3.956069074217104e-15,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196800,297.8958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3885498046875,0.0,0.0,2.2607096639148952e-08,297.862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3882751464844,0.0,0.0,2.3806391524772152e-08,298.3841247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3984375,0.0,0.0,1.7583337452720116e-08,297.7549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3853454589844,0.0,0.0,2.380636310306272e-08,298.0985412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.38726806640625,0.0,0.0,1.1292630119896785e-07,285.46514892578125,294.1499938964844,280.95001220703125,279.8543395996094,286.1004333496094,282.57391357421875,285.0876770019531,0.0,0.0,0.0,0.0,1.0,1.0,-2.408799844033638e-07,3.013067768377342e-13,2.4087967176456004e-07,-5.511950575964875e-07,0.0,0.0,0.0,-1.3568205758929253e-06,60.0,-9.42026381380856e-05,-0.0,-3.956069074217104e-15,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196860,297.89288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3885498046875,0.0,0.0,1.750841107650558e-07,297.8590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3882751464844,0.0,0.0,1.843722401417836e-07,298.38055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3984375,0.0,0.0,1.3617685112876648e-07,297.75177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3853454589844,0.0,0.0,1.8437202697896282e-07,298.0966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.38726806640625,0.0,0.0,8.745749937588698e-07,285.46514892578125,294.1499938964844,280.93487548828125,279.8304748535156,286.1004333496094,282.57391357421875,285.0875549316406,0.0,0.0,0.0,0.0,1.0,1.0,-1.8654843643162169e-06,2.3332614052656853e-12,1.8654820905794624e-06,-4.268719749234151e-06,0.0,0.0,0.0,-1.0507763363420963e-05,60.0,-0.0033511316869407,-0.0,-2.372838525058901e-13,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196920,297.89288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3885498046875,0.0,0.0,1.750841107650558e-07,297.8590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3882751464844,0.0,0.0,1.843722401417836e-07,298.38055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3984375,0.0,0.0,1.3617685112876648e-07,297.75177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3853454589844,0.0,0.0,1.8437202697896282e-07,298.0966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.38726806640625,0.0,0.0,8.745749937588698e-07,285.46514892578125,294.1499938964844,280.93487548828125,279.8304748535156,286.1004333496094,282.57391357421875,285.0875549316406,0.0,0.0,0.0,0.0,1.0,1.0,-1.8654843643162169e-06,2.3332614052656853e-12,1.8654820905794624e-06,-4.268719749234151e-06,0.0,0.0,0.0,-1.0507763363420963e-05,60.0,-0.0033511316869407,-0.0,-2.372838525058901e-13,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196980,297.8899230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3885498046875,0.0,0.0,7.872397986830038e-07,297.8559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3882751464844,0.0,0.0,8.29002431146364e-07,298.376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3984375,0.0,0.0,6.122990043877508e-07,297.74853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3853454589844,0.0,0.0,8.290014648082433e-07,298.09478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3872985839844,0.0,0.0,3.932396793970838e-06,285.4651794433594,294.1499938964844,280.925537109375,279.8095397949219,286.1004333496094,282.5739440917969,285.08746337890625,0.0,0.0,0.0,0.0,1.0,1.0,-8.387938578380272e-06,1.0491251964395154e-11,8.387928573938552e-06,-1.919376882142388e-05,0.0,0.0,0.0,-4.724688187707216e-05,60.0,-0.0166791100054979,-0.0,-4.797205601508869e-12,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197040,297.8899230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3885498046875,0.0,0.0,7.872397986830038e-07,297.8559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3882751464844,0.0,0.0,8.29002431146364e-07,298.376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3984375,0.0,0.0,6.122990043877508e-07,297.74853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3853454589844,0.0,0.0,8.290014648082433e-07,298.09478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3872985839844,0.0,0.0,3.932396793970838e-06,285.4651794433594,294.1499938964844,280.925537109375,279.8095397949219,286.1004333496094,282.5739440917969,285.08746337890625,0.0,0.0,0.0,0.0,1.0,1.0,-8.387938578380272e-06,1.0491251964395154e-11,8.387928573938552e-06,-1.919376882142388e-05,0.0,0.0,0.0,-4.724688187707216e-05,60.0,-0.0166791100054979,-0.0,-4.797205601508869e-12,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197100,297.888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3885803222656,0.0,0.0,1.3304236290423432e-06,297.8544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3883056640625,0.0,0.0,1.4010018958288128e-06,298.3751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3984680175781,0.0,0.0,1.0347763463869342e-06,297.74688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3853759765625,0.0,0.0,1.4010003042130847e-06,298.0938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3873291015625,0.0,0.0,6.645692792517366e-06,285.4652099609375,294.1499938964844,280.9229736328125,279.8001403808594,286.10040283203125,282.5740661621094,285.0874328613281,0.0,0.0,0.0,0.0,1.0,1.0,-1.4175537216942756e-05,1.7730122925385672e-11,1.4175519936543424e-05,-3.243726314394735e-05,0.0,0.0,0.0,-7.984679541550577e-05,60.0,-0.0295212138444185,-0.0,-1.3701059384252368e-11,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
