time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12197160,297.88690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3886413574219,0.0,0.0,2.08268875212525e-06,297.85284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.38836669921875,0.0,0.0,2.193174168496625e-06,298.37335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3985290527344,0.0,0.0,1.6198727053051698e-06,297.7452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.38543701171875,0.0,0.0,2.193171667386196e-06,298.0929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.38739013671875,0.0,0.0,1.0403385203971991e-05,285.4653015136719,294.1499938964844,280.9218444824219,279.79150390625,286.1003112792969,282.5742492675781,285.0873718261719,0.0,0.0,0.0,0.0,1.0,1.0,-2.21908758248901e-05,2.7755317141831e-11,2.219084854004905e-05,-5.077839159639552e-05,0.0,0.0,0.0,-0.0001249949127668,60.0,-0.0473437197506427,-0.0,-3.357553818306157e-11,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197220,297.8843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.38885498046875,0.0,0.0,3.836210908048088e-06,297.8501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3886108398437,0.0,0.0,4.039719897264149e-06,298.37030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3987731933594,0.0,0.0,2.983726517413743e-06,297.7422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3856811523437,0.0,0.0,4.03971534979064e-06,298.0913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3876037597656,0.0,0.0,1.9162527678417973e-05,285.4656677246094,294.1499938964844,280.92303466796875,279.7787170410156,286.1000671386719,282.57501220703125,285.0873107910156,0.0,0.0,0.0,0.0,1.0,1.0,-4.087461275048554e-05,5.1124087602216755e-11,4.087456181878224e-05,-9.35314892558381e-05,0.0,0.0,0.0,-0.0002302351203979,60.0,-0.0905944928526878,-0.0,-1.1391455140286055e-10,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197280,297.8838195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.388916015625,0.0,0.0,4.210050065012183e-06,297.8497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3886413574219,0.0,0.0,4.433391040947754e-06,298.3697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3988342285156,0.0,0.0,3.2744910640758462e-06,297.7417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3857116699219,0.0,0.0,4.433386038726894e-06,298.0910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3876647949219,0.0,0.0,2.102991857100278e-05,285.4657592773437,294.1499938964844,280.9237060546875,279.7765197753906,286.0999755859375,282.5751953125,285.0873107910156,0.0,0.0,0.0,0.0,1.0,1.0,-4.4857875764137134e-05,5.6106126689048346e-11,4.485782119445503e-05,-0.0001026461904984,0.0,0.0,0.0,-0.0002526717144064,60.0,-0.0999645814299583,-0.0,-1.3719832214764688e-10,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197340,297.88055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3894958496094,0.0,0.0,6.716378265991807e-06,297.8465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.38922119140625,0.0,0.0,7.072678727126913e-06,298.3660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3994445800781,0.0,0.0,5.223861990089063e-06,297.7381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.38629150390625,0.0,0.0,7.072670541674597e-06,298.0891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.38824462890625,0.0,0.0,3.3549455110915005e-05,285.4666442871094,294.1499938964844,280.9309997558594,279.7645568847656,286.0992431640625,282.5770263671875,285.08721923828125,0.0,0.0,0.0,0.0,1.0,1.0,-7.156289939302951e-05,8.950747087954625e-11,7.156281208153814e-05,-0.0001637539098737,0.0,0.0,0.0,-0.0004030935233458,60.0,-0.1665271073579788,-0.0,-3.4917613245255547e-10,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197400,297.88055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3894958496094,0.0,0.0,6.716378265991807e-06,297.8465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.38922119140625,0.0,0.0,7.072678727126913e-06,298.3660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3994445800781,0.0,0.0,5.223861990089063e-06,297.7381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.38629150390625,0.0,0.0,7.072670541674597e-06,298.0891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.38824462890625,0.0,0.0,3.3549455110915005e-05,285.4666442871094,294.1499938964844,280.9309997558594,279.7645568847656,286.0992431640625,282.5770263671875,285.08721923828125,0.0,0.0,0.0,0.0,1.0,1.0,-7.156289939302951e-05,8.950747087954625e-11,7.156281208153814e-05,-0.0001637539098737,0.0,0.0,0.0,-0.0004030935233458,60.0,-0.1665271073579788,-0.0,-3.4917613245255547e-10,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197460,297.876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.390625,0.0,0.0,9.939372830558568e-06,297.84332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3903503417969,0.0,0.0,1.0466651474416722e-05,298.3623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4006042480469,0.0,0.0,7.730641300440766e-06,297.73443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3874206542969,0.0,0.0,1.04666396509856e-05,298.0871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.389404296875,0.0,0.0,4.964886466041207e-05,285.46832275390625,294.1499938964844,280.943603515625,279.7557373046875,286.0976257324219,282.58013916015625,285.0871276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001059039932442,1.3245964047836623e-10,0.000105903862277,-0.0002423348778393,0.0,0.0,0.0,-0.0005965271848253,60.0,-0.2519402503967285,-0.0,-7.64702023925423e-10,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197520,297.876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.390625,0.0,0.0,9.939372830558568e-06,297.84332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3903503417969,0.0,0.0,1.0466651474416722e-05,298.3623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4006042480469,0.0,0.0,7.730641300440766e-06,297.73443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3874206542969,0.0,0.0,1.04666396509856e-05,298.0871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.389404296875,0.0,0.0,4.964886466041207e-05,285.46832275390625,294.1499938964844,280.943603515625,279.7557373046875,286.0976257324219,282.58013916015625,285.0871276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001059039932442,1.3245964047836623e-10,0.000105903862277,-0.0002423348778393,0.0,0.0,0.0,-0.0005965271848253,60.0,-0.2519402503967285,-0.0,-7.64702023925423e-10,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197580,297.8729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3928527832031,0.0,0.0,1.5230885765049608e-05,297.840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.392578125,0.0,0.0,1.603887722012587e-05,298.3586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4029235839844,0.0,0.0,1.1846272172988392e-05,297.7308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3896179199219,0.0,0.0,1.603885721124243e-05,298.085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.39166259765625,0.0,0.0,7.608087616972625e-05,285.4714050292969,294.1499938964844,280.96142578125,279.75006103515625,286.0939636230469,282.5850830078125,285.0870666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001622848212718,2.0297818981163118e-10,0.0001622846320969,-0.0003713485202752,0.0,0.0,0.0,-0.0009141046321019,60.0,-0.3813533186912536,-0.0,-1.795661952463945e-09,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197640,297.8729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3928527832031,0.0,0.0,1.5230885765049608e-05,297.840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.392578125,0.0,0.0,1.603887722012587e-05,298.3586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4029235839844,0.0,0.0,1.1846272172988392e-05,297.7308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3896179199219,0.0,0.0,1.603885721124243e-05,298.085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.39166259765625,0.0,0.0,7.608087616972625e-05,285.4714050292969,294.1499938964844,280.96142578125,279.75006103515625,286.0939636230469,282.5850830078125,285.0870666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001622848212718,2.0297818981163118e-10,0.0001622846320969,-0.0003713485202752,0.0,0.0,0.0,-0.0009141046321019,60.0,-0.3813533186912536,-0.0,-1.795661952463945e-09,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197700,297.8706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3945617675781,0.0,0.0,1.9956703908974305e-05,297.83843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.394287109375,0.0,0.0,2.101539575960487e-05,298.3568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4046936035156,0.0,0.0,1.552191679365933e-05,297.7290954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.39129638671875,0.0,0.0,2.1015372112742625e-05,298.0841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3934020996094,0.0,0.0,9.968713857233524e-05,285.4736328125,294.1499938964844,280.9722595214844,279.7484130859375,286.0906677246094,282.587890625,285.0870056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002126376639353,2.6595731172918136e-10,0.0002126374020008,-0.000486568926135,0.0,0.0,0.0,-0.0011977283284068,60.0,-0.4798285365104675,-0.0,-3.082845978497062e-09,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197760,297.8682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3970642089844,0.0,0.0,2.6364454242866486e-05,297.83673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.39678955078125,0.0,0.0,2.776307519525289e-05,298.3549499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.40728759765625,0.0,0.0,2.050573311862536e-05,297.7275085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.393798828125,0.0,0.0,2.776304245344363e-05,298.0831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3959655761719,0.0,0.0,0.000131694949232,285.4765014648437,294.1499938964844,280.9843444824219,279.7475891113281,286.0848388671875,282.58984375,285.08697509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000280911772279,3.5135142018027915e-10,0.0002809114230331,-0.000642797560431,0.0,0.0,0.0,-0.0015822977293282,60.0,-0.619714617729187,-0.0,-5.380365486473693e-09,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197820,297.86285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.40478515625,0.0,0.0,4.224817894282751e-05,297.833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.40447998046875,0.0,0.0,4.4489421270554885e-05,298.3511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.415283203125,0.0,0.0,3.2859770726645365e-05,297.72479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.40142822265625,0.0,0.0,4.448937033885159e-05,298.0810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4038391113281,0.0,0.0,0.0002110368659486,285.4834289550781,294.1499938964844,281.01226806640625,279.7483825683594,286.0590515136719,282.5839538574219,285.0868835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004806455399375,5.93571691798189e-10,0.0004806449287571,-0.0010798647999763,0.0,0.0,0.0,-0.0027026874013245,60.0,-1.040265440940857,-0.0,-1.3816250366005534e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197880,297.86285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.40478515625,0.0,0.0,4.224817894282751e-05,297.833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.40447998046875,0.0,0.0,4.4489421270554885e-05,298.3511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.415283203125,0.0,0.0,3.2859770726645365e-05,297.72479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.40142822265625,0.0,0.0,4.448937033885159e-05,298.0810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4038391113281,0.0,0.0,0.0002110368659486,285.4834289550781,294.1499938964844,281.01226806640625,279.7483825683594,286.0590515136719,282.5839538574219,285.0868835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004806455399375,5.93571691798189e-10,0.0004806449287571,-0.0010798647999763,0.0,0.0,0.0,-0.0027026874013245,60.0,-1.040265440940857,-0.0,-1.3816250366005534e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197940,297.8565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4116516113281,0.0,0.0,9.017641423270106e-05,297.8295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4113464355469,0.0,0.0,9.49602253967896e-05,298.34735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4222717285156,0.0,0.0,7.013737194938585e-05,297.72198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4082946777344,0.0,0.0,9.49601162574254e-05,298.07891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4107666015625,0.0,0.0,0.0004504466196522,285.4940795898437,294.1499938964844,281.0450439453125,279.7524719238281,286.0131225585937,282.5838928222656,285.0867919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004226725141052,7.459388662311991e-10,0.0004226717574056,-0.0015384127618744,0.0,0.0,0.0,-0.0025006735231727,60.0,-1.3100504875183103,-0.0,-6.294482801649792e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198000,297.8565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4116516113281,0.0,0.0,9.017641423270106e-05,297.8295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4113464355469,0.0,0.0,9.49602253967896e-05,298.34735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4222717285156,0.0,0.0,7.013737194938585e-05,297.72198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4082946777344,0.0,0.0,9.49601162574254e-05,298.07891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4107666015625,0.0,0.0,0.0004504466196522,285.4940795898437,294.1499938964844,281.0450439453125,279.7524719238281,286.0131225585937,282.5838928222656,285.0867919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004226725141052,7.459388662311991e-10,0.0004226717574056,-0.0015384127618744,0.0,0.0,0.0,-0.0025006735231727,60.0,-1.3100504875183103,-0.0,-6.294482801649792e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198060,297.8503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4098205566406,0.0,0.0,9.004519961308688e-05,297.8258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.40948486328125,0.0,0.0,9.482204768573864e-05,298.3434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4202575683594,0.0,0.0,7.00353120919317e-05,297.7190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.406494140625,0.0,0.0,9.482193854637444e-05,298.0765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4089050292969,0.0,0.0,0.0004497912013903,285.4901428222656,294.1499938964844,281.08258056640625,279.75994873046875,285.9325256347656,282.5575866699219,285.0866394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879211429506,1.1499921015456491e-09,0.0009879200952127,-0.0020354248117655,0.0,0.0,0.0,-0.0055248467251658,60.0,-2.369356155395508,-0.0,-6.276175668062933e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198120,297.8503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4098205566406,0.0,0.0,9.004519961308688e-05,297.8258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.40948486328125,0.0,0.0,9.482204768573864e-05,298.3434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4202575683594,0.0,0.0,7.00353120919317e-05,297.7190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.406494140625,0.0,0.0,9.482193854637444e-05,298.0765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4089050292969,0.0,0.0,0.0004497912013903,285.4901428222656,294.1499938964844,281.08258056640625,279.75994873046875,285.9325256347656,282.5575866699219,285.0866394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879211429506,1.1499921015456491e-09,0.0009879200952127,-0.0020354248117655,0.0,0.0,0.0,-0.0055248467251658,60.0,-2.369356155395508,-0.0,-6.276175668062933e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198180,297.8446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4091491699219,0.0,0.0,9.009464702103288e-05,297.8217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4088439941406,0.0,0.0,9.487411443842576e-05,298.3396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4194641113281,0.0,0.0,7.007377280388027e-05,297.7162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4058837890625,0.0,0.0,9.487401257501916e-05,298.07427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.40826416015625,0.0,0.0,0.0004500382347032,285.4878234863281,294.1499938964844,281.124755859375,279.77081298828125,285.851318359375,282.5278625488281,285.0864562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599664481356,1.1830436630333452e-09,0.0009599652839824,-0.0021502720192074,0.0,0.0,0.0,-0.005399293731898,60.0,-2.567180633544922,-0.0,-6.28306722205707e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198240,297.8446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4091491699219,0.0,0.0,9.009464702103288e-05,297.8217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4088439941406,0.0,0.0,9.487411443842576e-05,298.3396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4194641113281,0.0,0.0,7.007377280388027e-05,297.7162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4058837890625,0.0,0.0,9.487401257501916e-05,298.07427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.40826416015625,0.0,0.0,0.0004500382347032,285.4878234863281,294.1499938964844,281.124755859375,279.77081298828125,285.851318359375,282.5278625488281,285.0864562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599664481356,1.1830436630333452e-09,0.0009599652839824,-0.0021502720192074,0.0,0.0,0.0,-0.005399293731898,60.0,-2.567180633544922,-0.0,-6.28306722205707e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198300,297.84234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4088134765625,0.0,0.0,9.009914356283844e-05,297.818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4084777832031,0.0,0.0,9.487885108683258e-05,298.3377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4190673828125,0.0,0.0,7.007726526353508e-05,297.71484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4055480957031,0.0,0.0,9.487874922342598e-05,298.0730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4079284667969,0.0,0.0,0.0004500607028603,285.4866638183594,294.1499938964844,281.1475524902344,279.77752685546875,285.81121826171875,282.5131530761719,285.0863342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009600144694559,1.188635412319172e-09,0.000960013247095,-0.0021649247501045,0.0,0.0,0.0,-0.0054020667448639,60.0,-2.582637071609497,-0.0,-6.283693210207275e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198360,297.840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.408447265625,0.0,0.0,9.011106158141048e-05,297.8146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4081420898437,0.0,0.0,9.489140211371704e-05,298.3358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.41864013671875,0.0,0.0,7.008653483353555e-05,297.7135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4052124023437,0.0,0.0,9.489130025031044e-05,298.0718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4075622558594,0.0,0.0,0.0004501202784013,285.4854736328125,294.1499938964844,281.1714782714844,279.7851257324219,285.771728515625,282.4984130859375,285.0862121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009601412457413,1.2034723217979604e-09,0.0009601400233805,-0.0022038042079657,0.0,0.0,0.0,-0.0054094213992357,60.0,-2.5804762840271,-0.0,-6.285354459123482e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198420,297.8386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.40478515625,0.0,0.0,9.02209576452151e-05,297.80548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4045104980469,0.0,0.0,9.500712621957064e-05,298.3323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.414794921875,0.0,0.0,7.017200550762936e-05,297.7110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.401611328125,0.0,0.0,9.500702435616404e-05,298.0696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4039001464844,0.0,0.0,0.0004506692348513,285.4781494140625,294.1499938964844,281.2183532714844,279.8013916015625,285.6982421875,282.467529296875,285.0859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986696531996,1.3777815555116035e-09,0.0009986682562157,-0.0026235342957079,0.0,0.0,0.0,-0.0056820078752934,60.0,-2.623208522796631,-0.0,-6.3006922346176e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198480,297.83856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4043884277344,0.0,0.0,9.024028986459598e-05,297.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4040832519531,0.0,0.0,9.502748434897512e-05,298.33209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.41436767578125,0.0,0.0,7.018704491201788e-05,297.7108459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4012145996094,0.0,0.0,9.502737520961092e-05,298.0694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4034729003906,0.0,0.0,0.0004507658013608,285.4773254394531,294.1499938964844,281.2225952148437,279.8029479980469,285.6918334960937,282.46435546875,285.0859069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002001654356,1.403188010229428e-09,0.0010001987684518,-0.0026887969579547,0.0,0.0,0.0,-0.0057012047618627,60.0,-2.626525640487671,-0.0,-6.303392297013488e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198540,297.83905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.403564453125,0.0,0.0,9.062311437446624e-05,297.7915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4032897949219,0.0,0.0,9.543061605654656e-05,298.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4134216308594,0.0,0.0,7.048479892546311e-05,297.70819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.40045166015625,0.0,0.0,9.543051419313996e-05,298.0669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4026794433594,0.0,0.0,0.0004526781267486,285.4749450683594,294.1499938964844,281.2780456542969,279.8243408203125,285.6170349121094,282.4143981933594,285.0855407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655960020609,1.8413721658561142e-09,0.0009655941976234,-0.0038753764238208,0.0,0.0,0.0,-0.0057256533764302,60.0,-2.542696237564087,-0.0,-6.356984982858195e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198600,297.83905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.403564453125,0.0,0.0,9.062311437446624e-05,297.7915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4032897949219,0.0,0.0,9.543061605654656e-05,298.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4134216308594,0.0,0.0,7.048479892546311e-05,297.70819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.40045166015625,0.0,0.0,9.543051419313996e-05,298.0669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4026794433594,0.0,0.0,0.0004526781267486,285.4749450683594,294.1499938964844,281.2780456542969,279.8243408203125,285.6170349121094,282.4143981933594,285.0855407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655960020609,1.8413721658561142e-09,0.0009655941976234,-0.0038753764238208,0.0,0.0,0.0,-0.0057256533764302,60.0,-2.542696237564087,-0.0,-6.356984982858195e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198660,297.8406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4027404785156,0.0,0.0,9.098541340790688e-05,297.77655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4024353027344,0.0,0.0,9.581213817000388e-05,298.3246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4124755859375,0.0,0.0,7.07665822119452e-05,297.70562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3996276855469,0.0,0.0,9.581202903063968e-05,298.0643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.40185546875,0.0,0.0,0.0004544879193417,285.4725341796875,294.1499938964844,281.3376770019531,279.8493347167969,285.54345703125,282.3450622558594,285.0851135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009694561595097,2.2927242326886703e-09,0.0009694538312032,-0.0050580939278006,0.0,0.0,0.0,-0.0059494087472558,60.0,-2.5080161094665527,-0.0,-6.407912422901063e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198720,297.8406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4027404785156,0.0,0.0,9.098541340790688e-05,297.77655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4024353027344,0.0,0.0,9.581213817000388e-05,298.3246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4124755859375,0.0,0.0,7.07665822119452e-05,297.70562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3996276855469,0.0,0.0,9.581202903063968e-05,298.0643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.40185546875,0.0,0.0,0.0004544879193417,285.4725341796875,294.1499938964844,281.3376770019531,279.8493347167969,285.54345703125,282.3450622558594,285.0851135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009694561595097,2.2927242326886703e-09,0.0009694538312032,-0.0050580939278006,0.0,0.0,0.0,-0.0059494087472558,60.0,-2.5080161094665527,-0.0,-6.407912422901063e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198780,297.8397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.40185546875,0.0,0.0,9.141193731920794e-05,297.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4015808105469,0.0,0.0,9.626128303352743e-05,298.32098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4114685058594,0.0,0.0,7.109832222340629e-05,297.703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3988037109375,0.0,0.0,9.626118117012084e-05,298.0614624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4009704589844,0.0,0.0,0.000456618523458,285.4700927734375,294.1499938964844,281.4013977050781,279.87799072265625,285.471923828125,282.2649230957031,285.0846252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739995002746,2.8240947358426642e-09,0.0009739967063069,-0.006450465414673,0.0,0.0,0.0,-0.006212827283889,60.0,-2.475968360900879,-0.0,-6.46812949867126e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198840,297.8397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.40185546875,0.0,0.0,9.141193731920794e-05,297.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4015808105469,0.0,0.0,9.626128303352743e-05,298.32098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4114685058594,0.0,0.0,7.109832222340629e-05,297.703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3988037109375,0.0,0.0,9.626118117012084e-05,298.0614624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4009704589844,0.0,0.0,0.000456618523458,285.4700927734375,294.1499938964844,281.4013977050781,279.87799072265625,285.471923828125,282.2649230957031,285.0846252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739995002746,2.8240947358426642e-09,0.0009739967063069,-0.006450465414673,0.0,0.0,0.0,-0.006212827283889,60.0,-2.475968360900879,-0.0,-6.46812949867126e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198900,297.839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4013977050781,0.0,0.0,9.146250522462652e-05,297.7536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.401123046875,0.0,0.0,9.631452849134804e-05,298.31915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4109802246094,0.0,0.0,7.113764877431095e-05,297.702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3983764648437,0.0,0.0,9.631442662794144e-05,298.0599975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4005432128906,0.0,0.0,0.0004568711156025,285.4688415527344,294.1499938964844,281.43475341796875,279.89373779296875,285.4371032714844,282.2255249023437,285.0843505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745401912368,2.887080796654118e-09,0.0009745373390614,-0.0066155060194432,0.0,0.0,0.0,-0.0062440624460577,60.0,-2.4579246044158936,-0.0,-6.4752853745631e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198960,297.8386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.40093994140625,0.0,0.0,9.14880001801066e-05,297.747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4006652832031,0.0,0.0,9.634137677494437e-05,298.3173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.41046142578125,0.0,0.0,7.115748303476721e-05,297.7015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3979187011719,0.0,0.0,9.634127491153777e-05,298.0585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.40008544921875,0.0,0.0,0.0004569985030684,285.4676208496094,294.1499938964844,281.4691162109375,279.910400390625,285.4028015136719,282.1885070800781,285.08404541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000974811380729,2.9188333972030023e-09,0.0009748084121383,-0.0066987071186304,0.0,0.0,0.0,-0.0062598017975687,60.0,-2.437856435775757,-0.0,-6.478894931660761e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199020,297.8381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3999938964844,0.0,0.0,9.152925485977904e-05,297.7373962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.39971923828125,0.0,0.0,9.638482151785864e-05,298.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4093933105469,0.0,0.0,7.118957000784576e-05,297.7001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3970031738281,0.0,0.0,9.638472693040968e-05,298.05572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3991394042969,0.0,0.0,0.0004572046163957,285.4651184082031,294.1499938964844,281.5406494140625,279.94659423828125,285.3359375,282.1230773925781,285.0834045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009752511978149,2.970210521979766e-09,0.0009752482292242,-0.006833329796791,0.0,0.0,0.0,-0.0062852739356458,60.0,-2.3938589096069336,-0.0,-6.484737014034181e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199080,297.8381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3999938964844,0.0,0.0,9.152925485977904e-05,297.7373962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.39971923828125,0.0,0.0,9.638482151785864e-05,298.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4093933105469,0.0,0.0,7.118957000784576e-05,297.7001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3970031738281,0.0,0.0,9.638472693040968e-05,298.05572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3991394042969,0.0,0.0,0.0004572046163957,285.4651184082031,294.1499938964844,281.5406494140625,279.94659423828125,285.3359375,282.1230773925781,285.0834045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009752511978149,2.970210521979766e-09,0.0009752482292242,-0.006833329796791,0.0,0.0,0.0,-0.0062852739356458,60.0,-2.3938589096069336,-0.0,-6.484737014034181e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199140,297.8388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3990478515625,0.0,0.0,9.135151049122214e-05,297.732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.39874267578125,0.0,0.0,9.61976475082338e-05,298.3026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4082946777344,0.0,0.0,7.105131953721866e-05,297.6986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3960876464844,0.0,0.0,9.61975456448272e-05,298.0531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.398193359375,0.0,0.0,0.0004563167749438,285.4626159667969,294.1499938964844,281.6159362792969,279.9866638183594,285.2714233398437,282.0736694335937,285.08270263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009733575279824,2.7487354614663673e-09,0.0009733547922223,-0.0062529980204999,0.0,0.0,0.0,-0.0061754812486469,60.0,-2.34274697303772,-0.0,-6.459571721961765e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199200,297.8388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3990478515625,0.0,0.0,9.135151049122214e-05,297.732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.39874267578125,0.0,0.0,9.61976475082338e-05,298.3026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4082946777344,0.0,0.0,7.105131953721866e-05,297.6986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3960876464844,0.0,0.0,9.61975456448272e-05,298.0531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.398193359375,0.0,0.0,0.0004563167749438,285.4626159667969,294.1499938964844,281.6159362792969,279.9866638183594,285.2714233398437,282.0736694335937,285.08270263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009733575279824,2.7487354614663673e-09,0.0009733547922223,-0.0062529980204999,0.0,0.0,0.0,-0.0061754812486469,60.0,-2.34274697303772,-0.0,-6.459571721961765e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199260,297.84039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3980407714844,0.0,0.0,9.131205297308044e-05,297.7320861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.39776611328125,0.0,0.0,9.615609451429918e-05,298.2865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4071960449219,0.0,0.0,7.102062954800203e-05,297.696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3951110839844,0.0,0.0,9.61559926508926e-05,298.0509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3971862792969,0.0,0.0,0.0004561197129078,285.4600830078125,294.1499938964844,281.6948547363281,280.0306701660156,285.2094421386719,282.03857421875,285.0819091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729360463097,2.699552137386263e-09,0.0009729333105497,-0.0061241229996085,0.0,0.0,0.0,-0.0061510941013693,60.0,-2.2884533405303955,-0.0,-6.45399040877237e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199320,297.84039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3980407714844,0.0,0.0,9.131205297308044e-05,297.7320861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.39776611328125,0.0,0.0,9.615609451429918e-05,298.2865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4071960449219,0.0,0.0,7.102062954800203e-05,297.696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3951110839844,0.0,0.0,9.61559926508926e-05,298.0509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3971862792969,0.0,0.0,0.0004561197129078,285.4600830078125,294.1499938964844,281.6948547363281,280.0306701660156,285.2094421386719,282.03857421875,285.0819091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729360463097,2.699552137386263e-09,0.0009729333105497,-0.0061241229996085,0.0,0.0,0.0,-0.0061510941013693,60.0,-2.2884533405303955,-0.0,-6.45399040877237e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199380,297.84149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3970031738281,0.0,0.0,9.16228091227822e-05,297.7360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.396728515625,0.0,0.0,9.648333070799708e-05,298.26885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.40606689453125,0.0,0.0,7.126232230802998e-05,297.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.39410400390625,0.0,0.0,9.64832361205481e-05,298.0491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.39617919921875,0.0,0.0,0.0004576720239128,285.4575500488281,294.1499938964844,281.7773132324219,280.07867431640625,285.1498718261719,282.0107727050781,285.0810852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762458503246,3.086693123321993e-09,0.0009762427653186,-0.0071385479532182,0.0,0.0,0.0,-0.0063430117443203,60.0,-2.23781156539917,-0.0,-6.49799147822705e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199440,297.84149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3970031738281,0.0,0.0,9.16228091227822e-05,297.7360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.396728515625,0.0,0.0,9.648333070799708e-05,298.26885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.40606689453125,0.0,0.0,7.126232230802998e-05,297.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.39410400390625,0.0,0.0,9.64832361205481e-05,298.0491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.39617919921875,0.0,0.0,0.0004576720239128,285.4575500488281,294.1499938964844,281.7773132324219,280.07867431640625,285.1498718261719,282.0107727050781,285.0810852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762458503246,3.086693123321993e-09,0.0009762427653186,-0.0071385479532182,0.0,0.0,0.0,-0.0063430117443203,60.0,-2.23781156539917,-0.0,-6.49799147822705e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
