time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12199500,297.8416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.396484375,0.0,0.0,9.188859257847072e-05,297.7393493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3962097167969,0.0,0.0,9.676322224549948e-05,298.2601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.40545654296875,0.0,0.0,7.146904681576416e-05,297.6919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.39361572265625,0.0,0.0,9.676312765805052e-05,298.0484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3956604003906,0.0,0.0,0.0004589997115544,285.4562683105469,294.1499938964844,281.81982421875,280.1042175292969,285.1209411621094,281.9994506835937,285.0806579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790774201974,3.417819360862495e-09,0.0009790739277377,-0.0080061797052621,0.0,0.0,0.0,-0.0065071638673543,60.0,-2.214254856109619,-0.0,-6.535744745406191e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199560,297.84161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3959350585937,0.0,0.0,9.219067578669636e-05,297.743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3956604003906,0.0,0.0,9.70813271123916e-05,298.25164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4048767089844,0.0,0.0,7.170400203904137e-05,297.6900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3930969238281,0.0,0.0,9.70812325249426e-05,298.0477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3951110839844,0.0,0.0,0.000460508686956,285.4549865722656,294.1499938964844,281.8631591796875,280.1307983398437,285.0925598144531,281.9903259277344,285.0802001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822958381846,3.794166758552819e-09,0.000982291996479,-0.0089922798797488,0.0,0.0,0.0,-0.0066937352530658,60.0,-2.1913440227508545,-0.0,-6.578786582167595e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199620,297.8412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.39483642578125,0.0,0.0,9.280918311560526e-05,297.7524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3945617675781,0.0,0.0,9.773264173418283e-05,298.2359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4036560058594,0.0,0.0,7.218505925266072e-05,297.686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3920288085937,0.0,0.0,9.773254714673384e-05,298.04669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.39404296875,0.0,0.0,0.0004635982331819,285.452392578125,294.1499938964844,281.9523010253906,280.18707275390625,285.0372619628906,281.9803771972656,285.0792541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888858767226,4.5647281510241555e-09,0.000988881336525,-0.011011210270226,0.0,0.0,0.0,-0.0070757367648184,60.0,-2.1454403400421143,-0.0,-6.667353602551884e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199680,297.8412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.39483642578125,0.0,0.0,9.280918311560526e-05,297.7524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3945617675781,0.0,0.0,9.773264173418283e-05,298.2359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4036560058594,0.0,0.0,7.218505925266072e-05,297.686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3920288085937,0.0,0.0,9.773254714673384e-05,298.04669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.39404296875,0.0,0.0,0.0004635982331819,285.452392578125,294.1499938964844,281.9523010253906,280.18707275390625,285.0372619628906,281.9803771972656,285.0792541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888858767226,4.5647281510241555e-09,0.000988881336525,-0.011011210270226,0.0,0.0,0.0,-0.0070757367648184,60.0,-2.1454403400421143,-0.0,-6.667353602551884e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199740,297.8412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3937072753906,0.0,0.0,9.335284266853704e-05,297.7577514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3934326171875,0.0,0.0,9.830513590713964e-05,298.22247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4024353027344,0.0,0.0,7.260790152940899e-05,297.6825561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.39093017578125,0.0,0.0,9.830504131969064e-05,298.0458068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3929138183594,0.0,0.0,0.0004663139407057,285.44976806640625,294.1499938964844,282.04461669921875,280.24761962890625,284.9842529296875,281.9869079589844,285.0782470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994678819552,5.242044132103274e-09,0.0009946735808625,-0.0127857215702533,0.0,0.0,0.0,-0.0074115139432251,60.0,-2.0965018272399902,-0.0,-6.745691649712171e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199800,297.8412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3937072753906,0.0,0.0,9.335284266853704e-05,297.7577514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3934326171875,0.0,0.0,9.830513590713964e-05,298.22247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4024353027344,0.0,0.0,7.260790152940899e-05,297.6825561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.39093017578125,0.0,0.0,9.830504131969064e-05,298.0458068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3929138183594,0.0,0.0,0.0004663139407057,285.44976806640625,294.1499938964844,282.04461669921875,280.24761962890625,284.9842529296875,281.9869079589844,285.0782470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994678819552,5.242044132103274e-09,0.0009946735808625,-0.0127857215702533,0.0,0.0,0.0,-0.0074115139432251,60.0,-2.0965018272399902,-0.0,-6.745691649712171e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199860,297.84228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3925476074219,0.0,0.0,9.380689880345015e-05,297.75927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.39227294921875,0.0,0.0,9.878328273771332e-05,298.2114562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4011535644531,0.0,0.0,7.296106196008623e-05,297.6793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3898010253906,0.0,0.0,9.878318815026432e-05,298.0449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3917541503906,0.0,0.0,0.0004685820895247,285.4471130371094,294.1499938964844,282.1400146484375,280.3125,284.93365478515625,282.0119934082031,285.0772399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995166910812,5.8077342934836915e-09,0.0009995109867304,-0.0142676923424005,0.0,0.0,0.0,-0.0076919519342482,60.0,-2.042954683303833,-0.0,-6.811469432932429e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199920,297.84228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3925476074219,0.0,0.0,9.380689880345015e-05,297.75927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.39227294921875,0.0,0.0,9.878328273771332e-05,298.2114562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4011535644531,0.0,0.0,7.296106196008623e-05,297.6793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3898010253906,0.0,0.0,9.878318815026432e-05,298.0449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3917541503906,0.0,0.0,0.0004685820895247,285.4471130371094,294.1499938964844,282.1400146484375,280.3125,284.93365478515625,282.0119934082031,285.0772399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995166910812,5.8077342934836915e-09,0.0009995109867304,-0.0142676923424005,0.0,0.0,0.0,-0.0076919519342482,60.0,-2.042954683303833,-0.0,-6.811469432932429e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199980,297.8451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3913269042969,0.0,0.0,9.393996879225595e-05,297.759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3910827636719,0.0,0.0,9.892341768136248e-05,298.2032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3998413085937,0.0,0.0,7.306456245714799e-05,297.67706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3886413574219,0.0,0.0,9.89233230939135e-05,298.044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3905639648437,0.0,0.0,0.0004692468501161,285.4444580078125,294.1499938964844,282.23834228515625,280.3818664550781,284.88555908203125,282.0537414550781,285.0761413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009357938542,5.973507022360991e-09,0.0010009298566728,-0.0147019578143954,0.0,0.0,0.0,-0.0077741397544741,60.0,-1.98239004611969,-0.0,-6.830805432400666e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200040,297.8451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3913269042969,0.0,0.0,9.393996879225595e-05,297.759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3910827636719,0.0,0.0,9.892341768136248e-05,298.2032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3998413085937,0.0,0.0,7.306456245714799e-05,297.67706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3886413574219,0.0,0.0,9.89233230939135e-05,298.044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3905639648437,0.0,0.0,0.0004692468501161,285.4444580078125,294.1499938964844,282.23834228515625,280.3818664550781,284.88555908203125,282.0537414550781,285.0761413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009357938542,5.973507022360991e-09,0.0010009298566728,-0.0147019578143954,0.0,0.0,0.0,-0.0077741397544741,60.0,-1.98239004611969,-0.0,-6.830805432400666e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200100,297.8475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3907470703125,0.0,0.0,9.391733328811824e-05,297.7596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3904724121094,0.0,0.0,9.88995743682608e-05,298.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3992004394531,0.0,0.0,7.304694736376405e-05,297.67645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3880310058594,0.0,0.0,9.889947978081182e-05,298.0438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.38995361328125,0.0,0.0,0.000469133752631,285.443115234375,294.1499938964844,282.2886047363281,280.4182434082031,284.86248779296875,282.0791015625,285.0755920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006948141381,5.9452851530750195e-09,0.0010006888769567,-0.0146280266344547,0.0,0.0,0.0,-0.0077601503580808,60.0,-1.9490896463394165,-0.0,-6.827512066820418e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200160,297.8503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3901062011719,0.0,0.0,9.390615014126524e-05,297.7597351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3898620605469,0.0,0.0,9.888780186884104e-05,298.1977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3985290527344,0.0,0.0,7.30382525944151e-05,297.6762084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.387451171875,0.0,0.0,9.888770728139208e-05,298.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.38934326171875,0.0,0.0,0.000469077960588,285.4417724609375,294.1499938964844,282.33953857421875,280.4557800292969,284.840087890625,282.1072082519531,285.0750427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005752556025,5.931347857313085e-09,0.0010005693184211,-0.0145915169268846,0.0,0.0,0.0,-0.0077532394789159,60.0,-1.9146572351455688,-0.0,-6.825885634498263e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200220,297.8572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.38885498046875,0.0,0.0,9.388045145897196e-05,297.7600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3886108398437,0.0,0.0,9.886073530651628e-05,298.1943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.39715576171875,0.0,0.0,7.301826553884894e-05,297.67657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.38623046875,0.0,0.0,9.886064799502492e-05,298.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3881225585937,0.0,0.0,0.0004689496126957,285.4390869140625,294.1499938964844,282.4434509277344,280.53436279296875,284.7973937988281,282.1708679199219,285.07391357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003013303503,5.899306376733193e-09,0.0010002953931689,-0.0145075796172022,0.0,0.0,0.0,-0.0077373553067445,60.0,-1.8435754776000977,-0.0,-6.82214746916543e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200280,297.8572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.38885498046875,0.0,0.0,9.388045145897196e-05,297.7600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3886108398437,0.0,0.0,9.886073530651628e-05,298.1943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.39715576171875,0.0,0.0,7.301826553884894e-05,297.67657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.38623046875,0.0,0.0,9.886064799502492e-05,298.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3881225585937,0.0,0.0,0.0004689496126957,285.4390869140625,294.1499938964844,282.4434509277344,280.53436279296875,284.7973937988281,282.1708679199219,285.07391357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003013303503,5.899306376733193e-09,0.0010002953931689,-0.0145075796172022,0.0,0.0,0.0,-0.0077373553067445,60.0,-1.8435754776000977,-0.0,-6.82214746916543e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200340,297.8651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3876037597656,0.0,0.0,9.386602323502302e-05,297.76043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3873596191406,0.0,0.0,9.884553583106026e-05,298.1923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3957824707031,0.0,0.0,7.300703873625025e-05,297.67791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3849792480469,0.0,0.0,9.884544851956888e-05,298.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3868408203125,0.0,0.0,0.0004688775516115,285.4364013671875,294.1499938964844,282.54998779296875,280.6177062988281,284.7572631835937,282.24273681640625,285.07275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001471964642,5.881301667898242e-09,0.0010001413756981,-0.0144604127854108,0.0,0.0,0.0,-0.0077284290455281,60.0,-1.7705235481262207,-0.0,-6.820047104838525e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200400,297.8651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3876037597656,0.0,0.0,9.386602323502302e-05,297.76043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3873596191406,0.0,0.0,9.884553583106026e-05,298.1923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3957824707031,0.0,0.0,7.300703873625025e-05,297.67791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3849792480469,0.0,0.0,9.884544851956888e-05,298.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3868408203125,0.0,0.0,0.0004688775516115,285.4364013671875,294.1499938964844,282.54998779296875,280.6177062988281,284.7572631835937,282.24273681640625,285.07275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001471964642,5.881301667898242e-09,0.0010001413756981,-0.0144604127854108,0.0,0.0,0.0,-0.0077284290455281,60.0,-1.7705235481262207,-0.0,-6.820047104838525e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200460,297.87408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.38629150390625,0.0,0.0,9.388069884153084e-05,297.7608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3860778808594,0.0,0.0,9.88609899650328e-05,298.1911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3944091796875,0.0,0.0,7.301844743778929e-05,297.6801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3837280273437,0.0,0.0,9.886090265354142e-05,298.0442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.38555908203125,0.0,0.0,0.0004689508932642,285.4336853027344,294.1499938964844,282.6585693359375,280.70709228515625,284.7197265625,282.3220520019531,285.0715637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003031929954,5.899564392564116e-09,0.001000297255814,-0.0145082548260688,0.0,0.0,0.0,-0.0077374815009534,60.0,-1.6961992979049685,-0.0,-6.822177311960331e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200520,297.87408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.38629150390625,0.0,0.0,9.388069884153084e-05,297.7608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3860778808594,0.0,0.0,9.88609899650328e-05,298.1911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3944091796875,0.0,0.0,7.301844743778929e-05,297.6801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3837280273437,0.0,0.0,9.886090265354142e-05,298.0442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.38555908203125,0.0,0.0,0.0004689508932642,285.4336853027344,294.1499938964844,282.6585693359375,280.70709228515625,284.7197265625,282.3220520019531,285.0715637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003031929954,5.899564392564116e-09,0.001000297255814,-0.0145082548260688,0.0,0.0,0.0,-0.0077374815009534,60.0,-1.6961992979049685,-0.0,-6.822177311960331e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200580,297.8837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3849792480469,0.0,0.0,9.391281491843984e-05,297.76141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3847351074219,0.0,0.0,9.889480861602352e-05,298.1908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3929748535156,0.0,0.0,7.304342580027878e-05,297.6829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3824462890625,0.0,0.0,9.889472130453214e-05,298.04510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3842468261719,0.0,0.0,0.0004691113426815,285.4309997558594,294.1499938964844,282.7686462402344,280.8034362792969,284.6848449707031,282.4082336425781,285.07037353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006453376263,5.939555958178744e-09,0.0010006394004449,-0.0146130183711647,0.0,0.0,0.0,-0.0077573079615831,60.0,-1.6209399700164795,-0.0,-6.826843446106069e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200640,297.8837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3849792480469,0.0,0.0,9.391281491843984e-05,297.76141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3847351074219,0.0,0.0,9.889480861602352e-05,298.1908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3929748535156,0.0,0.0,7.304342580027878e-05,297.6829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3824462890625,0.0,0.0,9.889472130453214e-05,298.04510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3842468261719,0.0,0.0,0.0004691113426815,285.4309997558594,294.1499938964844,282.7686462402344,280.8034362792969,284.6848449707031,282.4082336425781,285.07037353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006453376263,5.939555958178744e-09,0.0010006394004449,-0.0146130183711647,0.0,0.0,0.0,-0.0077573079615831,60.0,-1.6209399700164795,-0.0,-6.826843446106069e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200700,297.8889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3843078613281,0.0,0.0,9.392834908794612e-05,297.76171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.38409423828125,0.0,0.0,9.89111722446978e-05,298.19097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.39227294921875,0.0,0.0,7.305551116587594e-05,297.68463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3817749023437,0.0,0.0,9.891108493320644e-05,298.045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.38360595703125,0.0,0.0,0.0004691889917012,285.4296264648437,294.1499938964844,282.8242492675781,280.8540954589844,284.6683044433594,282.45343017578125,285.0697937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008108802139,5.958902704605862e-09,0.0010008048266172,-0.0146636990830302,0.0,0.0,0.0,-0.0077668987214565,60.0,-1.5829821825027466,-0.0,-6.829100840377579e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200760,297.89422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3836364746094,0.0,0.0,9.396165114594623e-05,297.76202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3834228515625,0.0,0.0,9.894623508444056e-05,298.1912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3915405273437,0.0,0.0,7.308141357498243e-05,297.6864318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3811340332031,0.0,0.0,9.89461477729492e-05,298.0462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3829345703125,0.0,0.0,0.0004693553491961,285.4282531738281,294.1499938964844,282.8802185058594,280.9063415527344,284.6524353027344,282.50018310546875,285.0691833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011653648689,6.0003806368058585e-09,0.0010011594276875,-0.0147723564878106,0.0,0.0,0.0,-0.0077874604612588,60.0,-1.544872522354126,-0.0,-6.833943189121784e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200820,297.9057006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3822937011719,0.0,0.0,9.378274262417108e-05,297.7630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3820495605469,0.0,0.0,9.87578314379789e-05,298.19305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3900756835937,0.0,0.0,7.294225360965356e-05,297.6905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3797912597656,0.0,0.0,9.875775140244514e-05,298.0477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3815612792969,0.0,0.0,0.0004684616869781,285.425537109375,294.1499938964844,282.9933166503906,281.0154113769531,284.6224365234375,282.5948791503906,285.0679626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992606937885,5.777454958888484e-09,0.0009992548730224,-0.0141883678734302,0.0,0.0,0.0,-0.0076769553124904,60.0,-1.4662777185440063,-0.0,-6.807940167163906e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200880,297.9057006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3822937011719,0.0,0.0,9.378274262417108e-05,297.7630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3820495605469,0.0,0.0,9.87578314379789e-05,298.19305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3900756835937,0.0,0.0,7.294225360965356e-05,297.6905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3797912597656,0.0,0.0,9.875775140244514e-05,298.0477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3815612792969,0.0,0.0,0.0004684616869781,285.425537109375,294.1499938964844,282.9933166503906,281.0154113769531,284.6224365234375,282.5948791503906,285.0679626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992606937885,5.777454958888484e-09,0.0009992548730224,-0.0141883678734302,0.0,0.0,0.0,-0.0076769553124904,60.0,-1.4662777185440063,-0.0,-6.807940167163906e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200940,297.91925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.38092041015625,0.0,0.0,9.331463661510496e-05,297.76531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.38067626953125,0.0,0.0,9.826489258557558e-05,298.1973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3886108398437,0.0,0.0,7.257817196659744e-05,297.6958312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3784484863281,0.0,0.0,9.826481255004182e-05,298.0495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3802185058594,0.0,0.0,0.0004661234561353,285.4228210449219,294.1499938964844,283.10791015625,281.1302490234375,284.59521484375,282.6849060058594,285.0667724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942727629095,5.194224605986619e-09,0.0009942676406353,-0.0126604391261935,0.0,0.0,0.0,-0.0073878224939107,60.0,-1.3825321197509766,-0.0,-6.740145863659563e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201000,297.91925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.38092041015625,0.0,0.0,9.331463661510496e-05,297.76531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.38067626953125,0.0,0.0,9.826489258557558e-05,298.1973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3886108398437,0.0,0.0,7.257817196659744e-05,297.6958312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3784484863281,0.0,0.0,9.826481255004182e-05,298.0495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3802185058594,0.0,0.0,0.0004661234561353,285.4228210449219,294.1499938964844,283.10791015625,281.1302490234375,284.59521484375,282.6849060058594,285.0667724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942727629095,5.194224605986619e-09,0.0009942676406353,-0.0126604391261935,0.0,0.0,0.0,-0.0073878224939107,60.0,-1.3825321197509766,-0.0,-6.740145863659563e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201060,297.9344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3795166015625,0.0,0.0,9.274547483073547e-05,297.7685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3793029785156,0.0,0.0,9.766553557710722e-05,298.20416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3871459960937,0.0,0.0,7.213548815343529e-05,297.70220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3771057128906,0.0,0.0,9.766545554157346e-05,298.0519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3788452148437,0.0,0.0,0.0004632803902495,285.42010498046875,294.1499938964844,283.2240295410156,281.2504272460937,284.5704040527344,282.76837158203125,285.0655517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882084559649,4.485088300754114e-09,0.0009882040321826,-0.0108025502413511,0.0,0.0,0.0,-0.0070362742990255,60.0,-1.2962802648544312,-0.0,-6.658171969320392e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201120,297.9344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3795166015625,0.0,0.0,9.274547483073547e-05,297.7685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3793029785156,0.0,0.0,9.766553557710722e-05,298.20416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3871459960937,0.0,0.0,7.213548815343529e-05,297.70220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3771057128906,0.0,0.0,9.766545554157346e-05,298.0519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3788452148437,0.0,0.0,0.0004632803902495,285.42010498046875,294.1499938964844,283.2240295410156,281.2504272460937,284.5704040527344,282.76837158203125,285.0655517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882084559649,4.485088300754114e-09,0.0009882040321826,-0.0108025502413511,0.0,0.0,0.0,-0.0070362742990255,60.0,-1.2962802648544312,-0.0,-6.658171969320392e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201180,297.9513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3781433105469,0.0,0.0,9.210756252286956e-05,297.767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3778991699219,0.0,0.0,9.699378279037774e-05,298.2140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3856506347656,0.0,0.0,7.163933332776651e-05,297.7098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.375732421875,0.0,0.0,9.699370275484398e-05,298.0546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.37744140625,0.0,0.0,0.000460093957372,285.4174194335937,294.1499938964844,283.34161376953125,281.37554931640625,284.5484619140625,282.8409118652344,285.0643615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814115474,3.690308281179e-09,0.0009814078221097,-0.0087201502174139,0.0,0.0,0.0,-0.0066422675736248,60.0,-1.2083219289779663,-0.0,-6.566894228399178e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201240,297.9513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3781433105469,0.0,0.0,9.210756252286956e-05,297.767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3778991699219,0.0,0.0,9.699378279037774e-05,298.2140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3856506347656,0.0,0.0,7.163933332776651e-05,297.7098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.375732421875,0.0,0.0,9.699370275484398e-05,298.0546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.37744140625,0.0,0.0,0.000460093957372,285.4174194335937,294.1499938964844,283.34161376953125,281.37554931640625,284.5484619140625,282.8409118652344,285.0643615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814115474,3.690308281179e-09,0.0009814078221097,-0.0087201502174139,0.0,0.0,0.0,-0.0066422675736248,60.0,-1.2083219289779663,-0.0,-6.566894228399178e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201300,297.9603881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.37744140625,0.0,0.0,9.181108907796444e-05,297.76495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.377197265625,0.0,0.0,9.668158600106835e-05,298.219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3848876953125,0.0,0.0,7.14087436790578e-05,297.71405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.37506103515625,0.0,0.0,9.66815059655346e-05,298.0559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3767395019531,0.0,0.0,0.000458613038063,285.41607666015625,294.1499938964844,283.4009704589844,281.4398498535156,284.5384216308594,282.8731994628906,285.0637512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782521519809,3.3209335281725316e-09,0.0009782488923519,-0.0077523132786154,0.0,0.0,0.0,-0.0064591504633426,60.0,-1.1643009185791016,-0.0,-6.524686568809558e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201360,297.9696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.376708984375,0.0,0.0,9.156420128419997e-05,297.7619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3764953613281,0.0,0.0,9.642160148359837e-05,298.2265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3841552734375,0.0,0.0,7.121671660570428e-05,297.7184143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3743591308594,0.0,0.0,9.64215214480646e-05,298.05743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.37603759765625,0.0,0.0,0.0004573798214551,285.41473388671875,294.1499938964844,283.460693359375,281.50518798828125,284.529052734375,282.9031066894531,285.06317138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009756213403306,3.013334026746861e-09,0.0009756183135323,-0.0069463239051401,0.0,0.0,0.0,-0.0063066584989428,60.0,-1.1205835342407229,-0.0,-6.489641890539134e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201420,297.98834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.37530517578125,0.0,0.0,9.132549894275144e-05,297.75518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3750915527344,0.0,0.0,9.617023169994354e-05,298.2416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.38262939453125,0.0,0.0,7.103105599526316e-05,297.7274475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3729553222656,0.0,0.0,9.61701516644098e-05,298.06024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3746337890625,0.0,0.0,0.0004561874666251,285.4120788574219,294.1499938964844,283.5812683105469,281.6388854980469,284.5120544433594,282.9603271484375,285.0619812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730765013955,2.715916380680028e-09,0.0009730738238431,-0.0061670020222663,0.0,0.0,0.0,-0.0061592096462845,60.0,-1.0350340604782104,-0.0,-6.455847056940911e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201480,297.98834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.37530517578125,0.0,0.0,9.132549894275144e-05,297.75518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3750915527344,0.0,0.0,9.617023169994354e-05,298.2416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.38262939453125,0.0,0.0,7.103105599526316e-05,297.7274475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3729553222656,0.0,0.0,9.61701516644098e-05,298.06024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3746337890625,0.0,0.0,0.0004561874666251,285.4120788574219,294.1499938964844,283.5812683105469,281.6388854980469,284.5120544433594,282.9603271484375,285.0619812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730765013955,2.715916380680028e-09,0.0009730738238431,-0.0061670020222663,0.0,0.0,0.0,-0.0061592096462845,60.0,-1.0350340604782104,-0.0,-6.455847056940911e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201540,298.0073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3738708496094,0.0,0.0,9.144627256318928e-05,297.74859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3736572265625,0.0,0.0,9.629741543903948e-05,298.2590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.381103515625,0.0,0.0,7.112499588401988e-05,297.7367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3715515136719,0.0,0.0,9.629733540350573e-05,298.06304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3731994628906,0.0,0.0,0.0004567907890304,285.4093933105469,294.1499938964844,283.70330810546875,281.7762145996094,284.49761962890625,283.0254821777344,285.060791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743623668327,2.866370918397365e-09,0.0009743595146574,-0.0065612401813268,0.0,0.0,0.0,-0.0062337918207049,60.0,-0.9525408744812012,-0.0,-6.472932057022264e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201600,298.0073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3738708496094,0.0,0.0,9.144627256318928e-05,297.74859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3736572265625,0.0,0.0,9.629741543903948e-05,298.2590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.381103515625,0.0,0.0,7.112499588401988e-05,297.7367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3715515136719,0.0,0.0,9.629733540350573e-05,298.06304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3731994628906,0.0,0.0,0.0004567907890304,285.4093933105469,294.1499938964844,283.70330810546875,281.7762145996094,284.49761962890625,283.0254821777344,285.060791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743623668327,2.866370918397365e-09,0.0009743595146574,-0.0065612401813268,0.0,0.0,0.0,-0.0062337918207049,60.0,-0.9525408744812012,-0.0,-6.472932057022264e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201660,298.0273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3724060058594,0.0,0.0,9.161893103737384e-05,297.7432556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3721923828125,0.0,0.0,9.647922706790268e-05,298.2767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.37957763671875,0.0,0.0,7.125928095774725e-05,297.7463684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3701477050781,0.0,0.0,9.647914703236891e-05,298.06591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.37176513671875,0.0,0.0,0.0004576532519422,285.4067077636719,294.1499938964844,283.82684326171875,281.91668701171875,284.4853515625,283.1022033691406,285.0596618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762022527866,3.081455313136416e-09,0.0009761991677805,-0.0071248216554522,0.0,0.0,0.0,-0.0063404208049178,60.0,-0.8710601925849915,-0.0,-6.497395332871747e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201720,298.0273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3724060058594,0.0,0.0,9.161893103737384e-05,297.7432556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3721923828125,0.0,0.0,9.647922706790268e-05,298.2767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.37957763671875,0.0,0.0,7.125928095774725e-05,297.7463684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3701477050781,0.0,0.0,9.647914703236891e-05,298.06591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.37176513671875,0.0,0.0,0.0004576532519422,285.4067077636719,294.1499938964844,283.82684326171875,281.91668701171875,284.4853515625,283.1022033691406,285.0596618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762022527866,3.081455313136416e-09,0.0009761991677805,-0.0071248216554522,0.0,0.0,0.0,-0.0063404208049178,60.0,-0.8710601925849915,-0.0,-6.497395332871747e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201780,298.0502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3709411621094,0.0,0.0,9.153645078185946e-05,297.7414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3707275390625,0.0,0.0,9.639236668590456e-05,298.2880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3780212402344,0.0,0.0,7.1195128839463e-05,297.7561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3686828613281,0.0,0.0,9.639229392632842e-05,298.06884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.37030029296875,0.0,0.0,0.0004572412872221,285.4040222167969,294.1499938964844,283.95184326171875,282.0599365234375,284.4754333496094,283.1830139160156,285.0585327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009753237827681,2.978679303211606e-09,0.0009753208141773,-0.0068555199541151,0.0,0.0,0.0,-0.0062894728034734,60.0,-0.7874171137809753,-0.0,-6.485699799441137e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
