time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12201840,298.0502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3709411621094,0.0,0.0,9.153645078185946e-05,297.7414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3707275390625,0.0,0.0,9.639236668590456e-05,298.2880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3780212402344,0.0,0.0,7.1195128839463e-05,297.7561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3686828613281,0.0,0.0,9.639229392632842e-05,298.06884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.37030029296875,0.0,0.0,0.0004572412872221,285.4040222167969,294.1499938964844,283.95184326171875,282.0599365234375,284.4754333496094,283.1830139160156,285.0585327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009753237827681,2.978679303211606e-09,0.0009753208141773,-0.0068555199541151,0.0,0.0,0.0,-0.0062894728034734,60.0,-0.7874171137809753,-0.0,-6.485699799441137e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201900,298.062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3702087402344,0.0,0.0,9.152924758382142e-05,297.7419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3699951171875,0.0,0.0,9.638478513807058e-05,298.2919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3772277832031,0.0,0.0,7.118951907614246e-05,297.7608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3679504394531,0.0,0.0,9.638470510253684e-05,298.0703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3695678710937,0.0,0.0,0.0004572053148876,285.4026794433594,294.1499938964844,284.014892578125,282.1324157714844,284.47125244140625,283.2240600585937,285.0579833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009752461919561,2.96969449031792e-09,0.0009752432233653,-0.006831977982074,0.0,0.0,0.0,-0.00628501502797,60.0,-0.7450404763221741,-0.0,-6.484678038987114e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201960,298.0762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.36944580078125,0.0,0.0,9.129696991294622e-05,297.74395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3692626953125,0.0,0.0,9.614018927095458e-05,298.2950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3764343261719,0.0,0.0,7.10088643245399e-05,297.7655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3672180175781,0.0,0.0,9.614011651137844e-05,298.0718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3688049316406,0.0,0.0,0.0004560450615826,285.4013366699219,294.1499938964844,284.0783386230469,282.2054138183594,284.4677734375,283.2623291015625,285.05743408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727735305204,2.6803077535220154e-09,0.000972770852968,-0.0060736942104995,0.0,0.0,0.0,-0.0061415648087859,60.0,-0.7018048167228699,-0.0,-6.451806910945379e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202020,298.1039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3679504394531,0.0,0.0,9.09472000785172e-05,297.7519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3677673339844,0.0,0.0,9.57718657446094e-05,298.2997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3748474121094,0.0,0.0,7.07368235453032e-05,297.7755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3657531738281,0.0,0.0,9.577179298503324e-05,298.0750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3673400878906,0.0,0.0,0.0004542979295365,285.398681640625,294.1499938964844,284.2062683105469,282.3526916503906,284.4625244140625,283.3286437988281,285.05633544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690458537079,2.244525454386803e-09,0.0009690435836091,-0.0049317930825054,0.0,0.0,0.0,-0.0059255240485072,60.0,-0.6140562891960144,-0.0,-6.402463981203256e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202080,298.1039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3679504394531,0.0,0.0,9.09472000785172e-05,297.7519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3677673339844,0.0,0.0,9.57718657446094e-05,298.2997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3748474121094,0.0,0.0,7.07368235453032e-05,297.7755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3657531738281,0.0,0.0,9.577179298503324e-05,298.0750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3673400878906,0.0,0.0,0.0004542979295365,285.398681640625,294.1499938964844,284.2062683105469,282.3526916503906,284.4625244140625,283.3286437988281,285.05633544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690458537079,2.244525454386803e-09,0.0009690435836091,-0.0049317930825054,0.0,0.0,0.0,-0.0059255240485072,60.0,-0.6140562891960144,-0.0,-6.402463981203256e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202140,298.12847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.366455078125,0.0,0.0,9.05200795386918e-05,297.7651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.36627197265625,0.0,0.0,9.53220805968158e-05,298.3036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.373291015625,0.0,0.0,7.04046105965972e-05,297.7852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3642883300781,0.0,0.0,9.532200783723964e-05,298.0787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3658447265625,0.0,0.0,0.0004521643859334,285.39599609375,294.1499938964844,284.335693359375,282.50128173828125,284.4596862792969,283.3785400390625,285.0552978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964494945947,1.712368913331374e-09,0.0009644932579249,-0.0035373324062675,0.0,0.0,0.0,-0.0056617115624248,60.0,-0.5255298018455505,-0.0,-6.342466463138409e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202200,298.12847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.366455078125,0.0,0.0,9.05200795386918e-05,297.7651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.36627197265625,0.0,0.0,9.53220805968158e-05,298.3036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.373291015625,0.0,0.0,7.04046105965972e-05,297.7852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3642883300781,0.0,0.0,9.532200783723964e-05,298.0787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3658447265625,0.0,0.0,0.0004521643859334,285.39599609375,294.1499938964844,284.335693359375,282.50128173828125,284.4596862792969,283.3785400390625,285.0552978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964494945947,1.712368913331374e-09,0.0009644932579249,-0.0035373324062675,0.0,0.0,0.0,-0.0056617115624248,60.0,-0.5255298018455505,-0.0,-6.342466463138409e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202260,298.1489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3649597167969,0.0,0.0,9.021965524880216e-05,297.78131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.36474609375,0.0,0.0,9.50057219597511e-05,298.3072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3716735839844,0.0,0.0,7.017095049377531e-05,297.7944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.36279296875,0.0,0.0,9.500564920017496e-05,298.0829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3643493652344,0.0,0.0,0.0004506637633312,285.3933410644531,294.1499938964844,284.466552734375,282.6507263183594,284.45904541015625,283.41229248046875,285.05426025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612930589355,1.338072319612138e-09,0.0009612917201593,-0.0025565151590853,0.0,0.0,0.0,-0.0054761520586907,60.0,-0.4368833005428314,-0.0,-6.300435018147256e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202320,298.1489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3649597167969,0.0,0.0,9.021965524880216e-05,297.78131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.36474609375,0.0,0.0,9.50057219597511e-05,298.3072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3716735839844,0.0,0.0,7.017095049377531e-05,297.7944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.36279296875,0.0,0.0,9.500564920017496e-05,298.0829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3643493652344,0.0,0.0,0.0004506637633312,285.3933410644531,294.1499938964844,284.466552734375,282.6507263183594,284.45904541015625,283.41229248046875,285.05426025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612930589355,1.338072319612138e-09,0.0009612917201593,-0.0025565151590853,0.0,0.0,0.0,-0.0054761520586907,60.0,-0.4368833005428314,-0.0,-6.300435018147256e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202380,298.1688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3634338378906,0.0,0.0,9.016082185553388e-05,297.7978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3632202148437,0.0,0.0,9.494375990470871e-05,298.3109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3700866699219,0.0,0.0,7.01251847203821e-05,297.8033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3612976074219,0.0,0.0,9.494368714513256e-05,298.087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3628234863281,0.0,0.0,0.0004503698728512,285.3907165527344,294.1499938964844,284.598876953125,282.8005065917969,284.4607849121094,283.44091796875,285.05328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009606654057279,1.2647527469766822e-09,0.000960664183367,-0.0023643861059099,0.0,0.0,0.0,-0.0054398016072809,60.0,-0.3486561775207519,-0.0,-6.292218301950926e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202440,298.1688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3634338378906,0.0,0.0,9.016082185553388e-05,297.7978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3632202148437,0.0,0.0,9.494375990470871e-05,298.3109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3700866699219,0.0,0.0,7.01251847203821e-05,297.8033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3612976074219,0.0,0.0,9.494368714513256e-05,298.087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3628234863281,0.0,0.0,0.0004503698728512,285.3907165527344,294.1499938964844,284.598876953125,282.8005065917969,284.4607849121094,283.44091796875,285.05328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009606654057279,1.2647527469766822e-09,0.000960664183367,-0.0023643861059099,0.0,0.0,0.0,-0.0054398016072809,60.0,-0.3486561775207519,-0.0,-6.292218301950926e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202500,298.1791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3626708984375,0.0,0.0,9.016130934469402e-05,297.8058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3624572753906,0.0,0.0,9.494427649769932e-05,298.3127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3692932128906,0.0,0.0,7.012556307017803e-05,297.8076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3605651855469,0.0,0.0,9.494420373812318e-05,298.0901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.362060546875,0.0,0.0,0.0004503723466768,285.3893737792969,294.1499938964844,284.66558837890625,282.8753662109375,284.4624328613281,283.4561462402344,285.0528259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009606702951714,1.2653552650121471e-09,0.0009606690146028,-0.0023659653961658,0.0,0.0,0.0,-0.0054400986991822,60.0,-0.3084031045436859,-0.0,-6.292285803510822e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202560,298.189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3619079589844,0.0,0.0,9.015393879963084e-05,297.81353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3616943359375,0.0,0.0,9.4936513050925e-05,298.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.36846923828125,0.0,0.0,7.011982961557806e-05,297.8119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3598022460937,0.0,0.0,9.493644756730646e-05,298.0926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3612976074219,0.0,0.0,0.0004503355594351,285.3880615234375,294.1499938964844,284.732666015625,282.9501342773437,284.4647216796875,283.4717102050781,285.0523376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605920640751,1.2561683915279787e-09,0.0009605907835066,-0.0023418909404426,0.0,0.0,0.0,-0.0054355459287762,60.0,-0.2625269293785095,-0.0,-6.291256937629441e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202620,298.21160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3603515625,0.0,0.0,9.009156929096208e-05,297.8268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.36016845703125,0.0,0.0,9.487083298154177e-05,298.3186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3668518066406,0.0,0.0,7.00713208061643e-05,297.8204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3582763671875,0.0,0.0,9.487076749792324e-05,298.0978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3597412109375,0.0,0.0,0.0004500240320339,285.3854064941406,294.1499938964844,284.8678894042969,283.0990905761719,284.4707946777344,283.5015563964844,285.0514221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599275654181,1.1784477838006067e-09,0.0009599264012649,-0.0021382281556725,0.0,0.0,0.0,-0.0053970175795257,60.0,-0.1713385283946991,-0.0,-6.28255278911638e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202680,298.21160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3603515625,0.0,0.0,9.009156929096208e-05,297.8268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.36016845703125,0.0,0.0,9.487083298154177e-05,298.3186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3668518066406,0.0,0.0,7.00713208061643e-05,297.8204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3582763671875,0.0,0.0,9.487076749792324e-05,298.0978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3597412109375,0.0,0.0,0.0004500240320339,285.3854064941406,294.1499938964844,284.8678894042969,283.0990905761719,284.4707946777344,283.5015563964844,285.0514221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599275654181,1.1784477838006067e-09,0.0009599264012649,-0.0021382281556725,0.0,0.0,0.0,-0.0053970175795257,60.0,-0.1713385283946991,-0.0,-6.28255278911638e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202740,298.23455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3623962402344,0.0,0.0,9.002259321277961e-05,297.838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36212158203125,0.0,0.0,9.479819709667936e-05,298.3228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3688659667969,0.0,0.0,7.00176678947173e-05,297.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3602600097656,0.0,0.0,9.479813161306085e-05,298.10308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3617858886719,0.0,0.0,0.0004496794717852,285.3852233886719,294.1499938964844,285.00457763671875,283.2468566894531,284.477294921875,283.5270080566406,285.0505676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007548424182459,8.878202062412296e-10,0.000754841545131,-0.0015792512567713,0.0,0.0,0.0,-0.004234560765326,60.0,-0.0852045938372612,-0.0,-6.272934882645131e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202800,298.23455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3623962402344,0.0,0.0,9.002259321277961e-05,297.838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36212158203125,0.0,0.0,9.479819709667936e-05,298.3228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3688659667969,0.0,0.0,7.00176678947173e-05,297.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3602600097656,0.0,0.0,9.479813161306085e-05,298.10308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3617858886719,0.0,0.0,0.0004496794717852,285.3852233886719,294.1499938964844,285.00457763671875,283.2468566894531,284.477294921875,283.5270080566406,285.0505676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007548424182459,8.878202062412296e-10,0.000754841545131,-0.0015792512567713,0.0,0.0,0.0,-0.004234560765326,60.0,-0.0852045938372612,-0.0,-6.272934882645131e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202860,298.2582092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3671264648437,0.0,0.0,9.14952834136784e-05,297.8482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.36676025390625,0.0,0.0,9.634901653043926e-05,298.32763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.37371826171875,0.0,0.0,7.116310007404536e-05,297.8373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3648681640625,0.0,0.0,9.634894377086312e-05,298.1088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3664855957031,0.0,0.0,0.0004570358141791,285.39312744140625,294.1499938964844,285.1427001953125,283.3929443359375,284.5048217773437,283.5743408203125,285.0498046875,0.0,0.0,0.0,0.0,1.0,1.0,0.003267414169386,-1.32190092205775e-09,-0.0032674127724021,0.0002078706602333,0.0,0.0,0.0,0.0169856678694486,60.0,0.0092520778998732,-0.0,-6.479852743268566e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202920,298.2582092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3671264648437,0.0,0.0,9.14952834136784e-05,297.8482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.36676025390625,0.0,0.0,9.634901653043926e-05,298.32763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.37371826171875,0.0,0.0,7.116310007404536e-05,297.8373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3648681640625,0.0,0.0,9.634894377086312e-05,298.1088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3664855957031,0.0,0.0,0.0004570358141791,285.39312744140625,294.1499938964844,285.1427001953125,283.3929443359375,284.5048217773437,283.5743408203125,285.0498046875,0.0,0.0,0.0,0.0,1.0,1.0,0.003267414169386,-1.32190092205775e-09,-0.0032674127724021,0.0002078706602333,0.0,0.0,0.0,0.0169856678694486,60.0,0.0092520778998732,-0.0,-6.479852743268566e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202980,298.2814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3665466308594,0.0,0.0,-6.707008287776262e-05,297.8602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3661804199219,0.0,0.0,-7.062808435875922e-05,298.3318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3730773925781,0.0,0.0,-5.216569479671307e-05,297.8453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3642883300781,0.0,0.0,-7.062803342705593e-05,298.1141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36590576171875,0.0,0.0,-0.0003350274346303,285.390625,294.1499938964844,285.2822570800781,283.5367736816406,284.5028076171875,283.58721923828125,285.0489807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007353290566243,5.584441242767465e-10,0.0007353284745477,-0.0007328305509872,0.0,0.0,0.0,-0.0039203525520861,60.0,0.0207903273403644,-0.0,-3.4819738203850654e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203040,298.2814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3665466308594,0.0,0.0,-6.707008287776262e-05,297.8602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3661804199219,0.0,0.0,-7.062808435875922e-05,298.3318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3730773925781,0.0,0.0,-5.216569479671307e-05,297.8453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3642883300781,0.0,0.0,-7.062803342705593e-05,298.1141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36590576171875,0.0,0.0,-0.0003350274346303,285.390625,294.1499938964844,285.2822570800781,283.5367736816406,284.5028076171875,283.58721923828125,285.0489807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007353290566243,5.584441242767465e-10,0.0007353284745477,-0.0007328305509872,0.0,0.0,0.0,-0.0039203525520861,60.0,0.0207903273403644,-0.0,-3.4819738203850654e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203100,298.2927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4139099121094,0.0,0.0,9.035696712089702e-05,297.8655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4119567871094,0.0,0.0,9.515030978946017e-05,298.3340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4205627441406,0.0,0.0,7.027773972367868e-05,297.8492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4100341796875,0.0,0.0,9.515024430584162e-05,298.1168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4126281738281,0.0,0.0,0.0004513497406151,285.45709228515625,294.1499938964844,285.3525695800781,283.6076965332031,284.5168762207031,283.5982971191406,285.0488586425781,0.0,0.0,0.0,0.0,1.0,1.0,0.0008016331121325,-2.5812235682209916e-10,-0.0008016328210942,-0.0001230248744832,0.0,0.0,0.0,0.0041078394278883,60.0,0.4339357912540436,-0.0,-6.319620382555513e-08,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203160,298.3039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4131774902344,0.0,0.0,1.4830949112365488e-05,297.8710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4112854003906,0.0,0.0,1.5617715689586475e-05,298.3363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4198608398437,0.0,0.0,1.15351986096357e-05,297.8532409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4093322753906,0.0,0.0,1.5617704775650054e-05,298.1195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.41192626953125,0.0,0.0,7.408332749037072e-05,285.4560241699219,294.1499938964844,285.4232482910156,283.6778259277344,284.517333984375,283.6047668457031,285.0483703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001580323441885,1.976569047323906e-10,0.0001580321550136,-0.0003616111935116,0.0,0.0,0.0,-0.0008901500841602,60.0,0.2653131783008575,-0.0,-1.702572638428989e-09,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203220,298.3260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.41473388671875,0.0,0.0,1.0566133823886048e-05,297.8817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.41278076171875,0.0,0.0,1.1126656318083404e-05,298.3409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4214172363281,0.0,0.0,8.218114999181125e-06,297.861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4108581542969,0.0,0.0,1.112664813263109e-05,298.12518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4134521484375,0.0,0.0,5.277978925732896e-05,285.4582824707031,294.1499938964844,285.565673828125,283.8155517578125,284.5178527832031,283.6112060546875,285.047607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001125833805417,1.4081338872706795e-10,0.0001125832422985,-0.0002576176193542,0.0,0.0,0.0,-0.0006341499974951,60.0,0.0709098875522613,-0.0,-8.641714566159916e-10,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203280,298.3260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.41473388671875,0.0,0.0,1.0566133823886048e-05,297.8817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.41278076171875,0.0,0.0,1.1126656318083404e-05,298.3409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4214172363281,0.0,0.0,8.218114999181125e-06,297.861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4108581542969,0.0,0.0,1.112664813263109e-05,298.12518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4134521484375,0.0,0.0,5.277978925732896e-05,285.4582824707031,294.1499938964844,285.565673828125,283.8155517578125,284.5178527832031,283.6112060546875,285.047607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001125833805417,1.4081338872706795e-10,0.0001125832422985,-0.0002576176193542,0.0,0.0,0.0,-0.0006341499974951,60.0,0.0709098875522613,-0.0,-8.641714566159916e-10,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203340,298.3481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4156799316406,0.0,0.0,7.390840892185224e-06,297.8923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4136657714844,0.0,0.0,7.78291723690927e-06,298.3457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4223327636719,0.0,0.0,5.748439889430301e-06,297.8705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4117431640625,0.0,0.0,7.78291177994106e-06,298.130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.41436767578125,0.0,0.0,3.69186163879931e-05,285.4596252441406,294.1499938964844,285.7095031738281,283.9493408203125,284.5181579589844,283.6150207519531,285.04693603515625,0.0,0.0,0.0,0.0,1.0,1.0,-7.875035225879401e-05,9.849681487095195e-11,7.875025767134503e-05,-0.0001801995240384,0.0,0.0,0.0,-0.000443578173872,60.0,0.0422632694244384,-0.0,-4.2281991796677687e-10,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203400,298.3481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4156799316406,0.0,0.0,7.390840892185224e-06,297.8923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4136657714844,0.0,0.0,7.78291723690927e-06,298.3457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4223327636719,0.0,0.0,5.748439889430301e-06,297.8705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4117431640625,0.0,0.0,7.78291177994106e-06,298.130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.41436767578125,0.0,0.0,3.69186163879931e-05,285.4596252441406,294.1499938964844,285.7095031738281,283.9493408203125,284.5181579589844,283.6150207519531,285.04693603515625,0.0,0.0,0.0,0.0,1.0,1.0,-7.875035225879401e-05,9.849681487095195e-11,7.875025767134503e-05,-0.0001801995240384,0.0,0.0,0.0,-0.000443578173872,60.0,0.0422632694244384,-0.0,-4.2281991796677687e-10,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203460,298.3699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4159545898437,0.0,0.0,4.381554845167557e-06,297.9029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4139404296875,0.0,0.0,4.61399213236291e-06,298.3506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.422607421875,0.0,0.0,3.4078809676429955e-06,297.8798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4120178222656,0.0,0.0,4.613988494384103e-06,298.1367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4146423339844,0.0,0.0,2.1886677131988108e-05,285.4600830078125,294.1499938964844,285.8547668457031,284.0786437988281,284.51824951171875,283.61651611328125,285.0463256835937,0.0,0.0,0.0,0.0,1.0,1.0,-4.668647306971252e-05,5.839285999176269e-11,4.6686414862051606e-05,-0.000106829451397,0.0,0.0,0.0,-0.0002629714435897,60.0,0.0282058734446764,-0.0,-1.4860186692278174e-10,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203520,298.3699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4159545898437,0.0,0.0,4.381554845167557e-06,297.9029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4139404296875,0.0,0.0,4.61399213236291e-06,298.3506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.422607421875,0.0,0.0,3.4078809676429955e-06,297.8798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4120178222656,0.0,0.0,4.613988494384103e-06,298.1367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4146423339844,0.0,0.0,2.1886677131988108e-05,285.4600830078125,294.1499938964844,285.8547668457031,284.0786437988281,284.51824951171875,283.61651611328125,285.0463256835937,0.0,0.0,0.0,0.0,1.0,1.0,-4.668647306971252e-05,5.839285999176269e-11,4.6686414862051606e-05,-0.000106829451397,0.0,0.0,0.0,-0.0002629714435897,60.0,0.0282058734446764,-0.0,-1.4860186692278174e-10,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203580,298.39141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.416015625,0.0,0.0,2.023413117058226e-06,297.91375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4140014648437,0.0,0.0,2.13075304600352e-06,298.35565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4226989746094,0.0,0.0,1.5737679177618702e-06,297.8893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4120788574219,0.0,0.0,2.1307514543877915e-06,298.142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4147033691406,0.0,0.0,1.010732194117736e-05,285.460205078125,294.1499938964844,286.00146484375,284.2028503417969,284.5182800292969,283.6169128417969,285.0457763671875,0.0,0.0,0.0,0.0,1.0,1.0,-2.1560148525168188e-05,2.6966213984014328e-11,2.156012124032713e-05,-4.933446325594559e-05,0.0,0.0,0.0,-0.0001214420626638,60.0,0.0187303405255079,-0.0,-3.1691062968297594e-11,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203640,298.39141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.416015625,0.0,0.0,2.023413117058226e-06,297.91375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4140014648437,0.0,0.0,2.13075304600352e-06,298.35565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4226989746094,0.0,0.0,1.5737679177618702e-06,297.8893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4120788574219,0.0,0.0,2.1307514543877915e-06,298.142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4147033691406,0.0,0.0,1.010732194117736e-05,285.460205078125,294.1499938964844,286.00146484375,284.2028503417969,284.5182800292969,283.6169128417969,285.0457763671875,0.0,0.0,0.0,0.0,1.0,1.0,-2.1560148525168188e-05,2.6966213984014328e-11,2.156012124032713e-05,-4.933446325594559e-05,0.0,0.0,0.0,-0.0001214420626638,60.0,0.0187303405255079,-0.0,-3.1691062968297594e-11,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203700,298.4019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4160461425781,0.0,0.0,1.2544226137833905e-06,297.919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4140319824219,0.0,0.0,1.320968522122712e-06,298.35821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4226989746094,0.0,0.0,9.756633971846895e-07,297.89410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4120788574219,0.0,0.0,1.3209674989411724e-06,298.1459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4147033691406,0.0,0.0,6.266072887228802e-06,285.460205078125,294.1499938964844,286.0753479003906,284.2628479003906,284.5182800292969,283.616943359375,285.0455017089844,0.0,0.0,0.0,0.0,1.0,1.0,-1.3366522580327e-05,1.6718012391114808e-11,1.3366506209422369e-05,-3.0585459171561524e-05,0.0,0.0,0.0,-7.528970309067518e-05,60.0,0.0142872557044029,-0.0,-1.2180229914948716e-11,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203760,298.412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4160461425781,0.0,0.0,7.119142537703738e-07,297.9246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4140319824219,0.0,0.0,7.496805665141437e-07,298.3608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4226989746094,0.0,0.0,5.537118568099686e-07,297.8988342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.412109375,0.0,0.0,7.49680054923374e-07,298.1490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.41473388671875,0.0,0.0,3.556143155947211e-06,285.460205078125,294.1499938964844,286.1495666503906,284.32135009765625,284.5182800292969,283.6169738769531,285.0452575683594,0.0,0.0,0.0,0.0,1.0,1.0,-7.585995263070799e-06,9.488074388663836e-12,7.585985713376431e-06,-1.7358261175104417e-05,0.0,0.0,0.0,-4.272967635188252e-05,60.0,0.0102360732853412,-0.0,-3.923043313813768e-12,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203820,298.4328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4159240722656,0.0,0.0,1.3510120311366336e-07,297.93511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4139099121094,0.0,0.0,1.422681776830359e-07,298.3661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4225769042969,0.0,0.0,1.0507886116783993e-07,297.9082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4119567871094,0.0,0.0,1.422680782070529e-07,298.15557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4145812988281,0.0,0.0,6.748554710611643e-07,285.46002197265625,294.1499938964844,286.299072265625,284.4334716796875,284.5182800292969,283.61688232421875,285.0447692871094,0.0,0.0,0.0,0.0,1.0,1.0,-1.4396307506103767e-06,1.8005798674974873e-12,1.4396289316209732e-06,-3.294145017207484e-06,0.0,0.0,0.0,-8.109011105261743e-06,60.0,0.0028108882252126,-0.0,-1.4128177523286406e-13,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203880,298.4328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4159240722656,0.0,0.0,1.3510120311366336e-07,297.93511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4139099121094,0.0,0.0,1.422681776830359e-07,298.3661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4225769042969,0.0,0.0,1.0507886116783993e-07,297.9082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4119567871094,0.0,0.0,1.422680782070529e-07,298.15557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4145812988281,0.0,0.0,6.748554710611643e-07,285.46002197265625,294.1499938964844,286.299072265625,284.4334716796875,284.5182800292969,283.61688232421875,285.0447692871094,0.0,0.0,0.0,0.0,1.0,1.0,-1.4396307506103767e-06,1.8005798674974873e-12,1.4396289316209732e-06,-3.294145017207484e-06,0.0,0.0,0.0,-8.109011105261743e-06,60.0,0.0028108882252126,-0.0,-1.4128177523286406e-13,0.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203940,298.4528503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4158630371094,0.0,0.050000000745058,-9.225377795019084e-09,297.9450988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4138488769531,0.0,0.050000000745058,-9.71477476241489e-09,298.3716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.42254638671875,0.0,0.050000000745058,-7.175303906592489e-09,297.91754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.41192626953125,0.0,0.050000000745058,-9.714767656987533e-09,298.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.41455078125,0.0,0.050000000745058,-4.60824658432557e-08,285.4599609375,291.1499938964844,286.45001220703125,284.5386047363281,284.5182800292969,283.6168518066406,285.0443115234375,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,9.82974981411644e-08,-1.2292020157810002e-13,-9.829737734889933e-08,2.249286552569174e-07,0.0,0.0,0.0,5.536858225241303e-07,60.0,0.0006262609385885,-0.0,-6.587733631612504e-16,1.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204000,298.4528503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4158630371094,0.0,0.050000000745058,-9.225377795019084e-09,297.9450988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4138488769531,0.0,0.050000000745058,-9.71477476241489e-09,298.3716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.42254638671875,0.0,0.050000000745058,-7.175303906592489e-09,297.91754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.41192626953125,0.0,0.050000000745058,-9.714767656987533e-09,298.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.41455078125,0.0,0.050000000745058,-4.60824658432557e-08,285.4599609375,291.1499938964844,286.45001220703125,284.5386047363281,284.5182800292969,283.6168518066406,285.0443115234375,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,9.82974981411644e-08,-1.2292020157810002e-13,-9.829737734889933e-08,2.249286552569174e-07,0.0,0.0,0.0,5.536858225241303e-07,60.0,0.0006262609385885,-0.0,-6.587733631612504e-16,1.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204060,298.4164123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1982727050781,0.6340115070343018,0.050000000745058,0.040845014154911,297.91949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1978759765625,0.6340115070343018,0.050000000745058,0.0430117771029472,298.33868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1996765136719,0.6340115070343018,0.050000000745058,0.0317683555185794,297.8915100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1974792480469,0.6340115070343018,0.050000000745058,0.0430117696523666,298.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.197998046875,0.6340115070343018,0.050000000745058,0.2040291279554367,285.1701354980469,291.1499938964844,286.5262756347656,284.5895690917969,293.53662109375,295.1058349609375,285.18963623046875,1.0,0.1097099930047988,0.052836999297142,0.052836999297142,1.0,1.0,-0.4350318014621734,4.9238042265642434e-05,0.434982568025589,-0.1323305070400238,0.0,0.0,0.0,10.187561988830566,60.0,1180.496337890625,-0.0,12.279669761657717,1.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
