time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12204120,298.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6790466308594,0.6313314437866211,0.050000000745058,0.0452350601553916,297.8704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.67901611328125,0.6313314437866211,0.050000000745058,0.0476346984505653,298.2825012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6791076660156,0.6313314437866211,0.050000000745058,0.0351828262209892,297.8414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6789855957031,0.6313314437866211,0.050000000745058,0.0476346984505653,298.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.67901611328125,0.6313314437866211,0.050000000745058,0.2259584814310073,285.76220703125,291.1499938964844,286.6034240722656,284.6410522460937,294.686279296875,298.0060119628906,286.3963317871094,1.0,0.1210922300815582,0.105673998594284,0.105673998594284,1.0,1.0,-0.4819875061511993,0.0025450305547565,0.4794424772262573,-0.1413554400205612,0.0,0.0,0.0,12.501195907592772,60.0,2406.2509765625,-0.0,16.680530548095703,1.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204180,298.2789611816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7862548828125,0.5709564685821533,0.050000000745058,0.045680858194828,297.80242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7862548828125,0.5709564685821533,0.050000000745058,0.0481041446328163,298.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7862548828125,0.5709564685821533,0.050000000745058,0.0355295576155185,297.77020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7862548828125,0.5709564685821533,0.050000000745058,0.0481041446328163,297.9967346191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7862548828125,0.5709564685821533,0.050000000745058,0.2281853556632995,287.8716735839844,291.1499938964844,286.76031494140625,284.74542236328125,294.7323913574219,298.1275634765625,288.2593078613281,1.0,0.1405995041131973,0.2113479971885681,0.2113479971885681,1.0,1.0,-0.4867384433746338,0.0262061208486557,0.4605323076248169,-0.1189473196864128,0.0,0.0,0.0,20.02068901062012,60.0,2353.13720703125,-0.0,23.189945220947266,1.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204240,298.2789611816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7862548828125,0.5709564685821533,0.050000000745058,0.045680858194828,297.80242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7862548828125,0.5709564685821533,0.050000000745058,0.0481041446328163,298.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7862548828125,0.5709564685821533,0.050000000745058,0.0355295576155185,297.77020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7862548828125,0.5709564685821533,0.050000000745058,0.0481041446328163,297.9967346191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7862548828125,0.5709564685821533,0.050000000745058,0.2281853556632995,287.8716735839844,291.1499938964844,286.76031494140625,284.74542236328125,294.7323913574219,298.1275634765625,288.2593078613281,1.0,0.1405995041131973,0.2113479971885681,0.2113479971885681,1.0,1.0,-0.4867384433746338,0.0262061208486557,0.4605323076248169,-0.1189473196864128,0.0,0.0,0.0,20.02068901062012,60.0,2353.13720703125,-0.0,23.189945220947266,1.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204300,298.2615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5265808105469,0.5492084622383118,0.050000000745058,0.0458181612193584,297.7809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.5265808105469,0.5492084622383118,0.050000000745058,0.0482487305998802,298.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5265808105469,0.5492084622383118,0.050000000745058,0.0356363467872142,297.7472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5265808105469,0.5492084622383118,0.050000000745058,0.0482487305998802,297.96783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5265808105469,0.5492084622383118,0.050000000745058,0.2288711965084076,288.5961608886719,291.1499938964844,286.8399353027344,284.7982177734375,294.7625427246094,298.13507080078125,288.9325866699219,1.0,0.1490033268928527,0.2641849815845489,0.2641849815845489,1.0,1.0,-0.4882015883922577,0.0400557294487953,0.4481458663940429,-0.1055197417736053,0.0,0.0,0.0,23.691347122192383,60.0,2144.276611328125,-0.0,26.342714309692383,1.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204360,298.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1803894042969,0.532397985458374,0.050000000745058,0.0459497459232807,297.76568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1803894042969,0.532397985458374,0.050000000745058,0.0483872964978218,298.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1803894042969,0.532397985458374,0.050000000745058,0.0357386916875839,297.7305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.1803894042969,0.532397985458374,0.050000000745058,0.0483872964978218,297.9456481933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1803894042969,0.532397985458374,0.050000000745058,0.2295285016298294,289.2429504394531,291.1499938964844,286.9203186035156,284.8514404296875,294.7966003417969,298.1531066894531,289.5520324707031,1.0,0.1565642058849334,0.4113479852676391,0.4113479852676391,0.9978132843971252,1.0,-0.4896045327186584,0.099655196070671,0.3899493515491485,-0.046533029526472,0.0,0.0,0.0,27.21765899658203,60.0,1942.031982421875,-0.0,29.373851776123047,1.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204420,298.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3158569335937,0.5095576643943787,0.050000000745058,0.0461892485618591,297.7493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3158569335937,0.5095576643943787,0.050000000745058,0.0486395061016082,298.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3158569335937,0.5095576643943787,0.050000000745058,0.0359249711036682,297.7120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.3158569335937,0.5095576643943787,0.050000000745058,0.0486395061016082,297.9178161621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3158569335937,0.5095576643943787,0.050000000745058,0.2307248711585998,290.3647155761719,291.1499938964844,287.083251953125,284.9588623046875,293.7727355957031,298.2077331542969,290.58135986328125,1.0,0.1693822741508484,0.7056739926338196,0.7056739926338196,0.993439793586731,1.0,-0.4921559691429138,0.2015371322631836,0.2906188368797302,0.0542914494872093,0.0,0.0,0.0,33.63541030883789,60.0,1360.2164306640625,-0.0,34.93756866455078,1.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204480,298.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3158569335937,0.5095576643943787,0.050000000745058,0.0461892485618591,297.7493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3158569335937,0.5095576643943787,0.050000000745058,0.0486395061016082,298.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3158569335937,0.5095576643943787,0.050000000745058,0.0359249711036682,297.7120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.3158569335937,0.5095576643943787,0.050000000745058,0.0486395061016082,297.9178161621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3158569335937,0.5095576643943787,0.050000000745058,0.2307248711585998,290.3647155761719,291.1499938964844,287.083251953125,284.9588623046875,293.7727355957031,298.2077331542969,290.58135986328125,1.0,0.1693822741508484,0.7056739926338196,0.7056739926338196,0.993439793586731,1.0,-0.4921559691429138,0.2015371322631836,0.2906188368797302,0.0542914494872093,0.0,0.0,0.0,33.63541030883789,60.0,1360.2164306640625,-0.0,34.93756866455078,1.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204540,298.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7378234863281,0.501168429851532,0.050000000745058,0.0463042333722114,297.7459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7378234863281,0.501168429851532,0.050000000745058,0.0487605892121791,298.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7378234863281,0.501168429851532,0.050000000745058,0.0360144041478633,297.7076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7378234863281,0.501168429851532,0.050000000745058,0.0487605892121791,297.909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7378234863281,0.501168429851532,0.050000000745058,0.2312992364168167,290.7718811035156,291.1499938964844,287.1727294921875,285.0176086425781,293.4917907714844,298.2393798828125,290.9266052246094,1.0,0.1751891374588012,0.8652884364128113,0.8652884364128113,0.9910680651664734,1.0,-0.4933812022209167,0.2128419578075409,0.2805392444133758,0.0652521476149559,0.0,0.0,0.0,36.71163558959961,60.0,1046.7186279296875,-0.0,37.63648986816406,1.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204600,298.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0176696777344,0.4954615235328674,0.050000000745058,0.0463930591940879,297.7449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0176696777344,0.4954615235328674,0.050000000745058,0.0488541275262832,298.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0176696777344,0.4954615235328674,0.050000000745058,0.0360834896564483,297.7059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0176696777344,0.4954615235328674,0.050000000745058,0.0488541275262832,297.9049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0176696777344,0.4954615235328674,0.050000000745058,0.2317429482936859,291.0466003417969,291.1499938964844,287.2488098144531,285.0674133300781,293.4462280273437,298.2470397949219,291.1897277832031,1.0,0.1795374155044555,1.0,1.0,0.9890663623809814,1.0,-0.4943277239799499,0.2159347832202911,0.2783929109573364,0.0681034550070762,0.0,0.0,0.0,39.08725357055664,60.0,887.3877563476562,-0.0,39.73143768310547,1.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204660,298.27716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5693054199219,0.4857819974422455,0.050000000745058,0.0465618632733821,297.74713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5693054199219,0.4857819974422455,0.050000000745058,0.0490318834781646,298.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.5693054199219,0.4857819974422455,0.050000000745058,0.0362147837877273,297.7069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.5693054199219,0.4857819974422455,0.050000000745058,0.0490318834781646,297.9013977050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.5693054199219,0.4857819974422455,0.050000000745058,0.2325861454010009,291.5946960449219,290.6499938964844,287.4167175292969,285.1768493652344,293.51336669921875,298.2597961425781,291.7204895019531,1.0,0.187502309679985,1.0,1.0,0.9891011714935304,1.0,-0.4961264431476593,0.216810256242752,0.2793161869049072,0.0685422644019126,0.0,0.0,0.0,43.60121154785156,48.0,683.7335205078125,-0.0,43.73511505126953,1.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204720,298.27716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5693054199219,0.4857819974422455,0.050000000745058,0.0465618632733821,297.74713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5693054199219,0.4857819974422455,0.050000000745058,0.0490318834781646,298.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.5693054199219,0.4857819974422455,0.050000000745058,0.0362147837877273,297.7069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.5693054199219,0.4857819974422455,0.050000000745058,0.0490318834781646,297.9013977050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.5693054199219,0.4857819974422455,0.050000000745058,0.2325861454010009,291.5946960449219,290.6499938964844,287.4167175292969,285.1768493652344,293.51336669921875,298.2597961425781,291.7204895019531,1.0,0.187502309679985,1.0,1.0,0.9891011714935304,1.0,-0.4961264431476593,0.216810256242752,0.2793161869049072,0.0685422644019126,0.0,0.0,0.0,43.60121154785156,48.0,683.7335205078125,-0.0,43.73511505126953,1.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204780,298.2966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,292.0160217285156,0.4834458827972412,0.050000000745058,0.0466049276292324,297.7535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,292.0160217285156,0.4834458827972412,0.050000000745058,0.0490772314369678,298.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0160217285156,0.4834458827972412,0.050000000745058,0.0362482778728008,297.7123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,292.0160217285156,0.4834458827972412,0.050000000745058,0.0490772314369678,297.90399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0160217285156,0.4834458827972412,0.050000000745058,0.2328012585639953,292.03717041015625,290.6499938964844,287.57745361328125,285.2809753417969,293.59307861328125,298.2762756347656,292.1405639648437,1.0,0.1890087574720382,1.0,1.0,0.9891340732574464,1.0,-0.4965856373310089,0.2170041799545288,0.2795814573764801,0.0686289593577385,0.0,0.0,0.0,44.75286865234375,48.0,552.4689331054688,-0.0,44.7611083984375,1.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204840,298.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,292.0389404296875,0.4834989309310913,0.050000000745058,0.0466039441525936,297.75396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0389404296875,0.4834989309310913,0.050000000745058,0.0490761958062648,298.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,292.0389404296875,0.4834989309310913,0.050000000745058,0.0362475104629993,297.7127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,292.0389404296875,0.4834989309310913,0.050000000745058,0.0490761958062648,297.9042663574219,297.1499938964844,293.1499938964844,0.0,-0.0,292.0389404296875,0.4834989309310913,0.050000000745058,0.2327963560819625,292.0598449707031,290.1499938964844,287.5867004394531,285.28692626953125,293.5976867675781,298.2773132324219,292.1620178222656,1.0,0.1889458894729614,1.0,1.0,0.9891359806060792,1.0,-0.4965751767158508,0.2169996500015258,0.2795755267143249,0.0686271116137504,0.0,0.0,0.0,44.72658920288086,36.0,545.9411010742188,-0.0,44.737674713134766,1.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204900,298.3092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,292.2389221191406,0.4847172796726227,0.050000000745058,0.0465814284980297,297.7585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,292.2389221191406,0.4847172796726227,0.050000000745058,0.0490524880588054,298.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,292.2389221191406,0.4847172796726227,0.050000000745058,0.0362299978733062,297.7168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,292.2389221191406,0.4847172796726227,0.050000000745058,0.0490524880588054,297.9073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2389221191406,0.4847172796726227,0.050000000745058,0.2326838821172714,292.2576599121094,290.1499938964844,287.6723937988281,285.3421325683594,293.6407470703125,298.2873840332031,292.3493957519531,1.0,0.1877494305372238,1.0,1.0,0.9891533851623536,1.0,-0.4963354170322418,0.2168967872858047,0.2794386446475982,0.0685836821794509,0.0,0.0,0.0,44.12449645996094,36.0,489.7589721679688,-0.0,44.201080322265625,1.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204960,298.3211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,292.4185485839844,0.487219750881195,0.050000000745058,0.0465356595814228,297.76373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.4185485839844,0.487219750881195,0.050000000745058,0.0490042902529239,298.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,292.4185485839844,0.487219750881195,0.050000000745058,0.0361943989992141,297.7215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,292.4185485839844,0.487219750881195,0.050000000745058,0.0490042902529239,297.91119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.4185485839844,0.487219750881195,0.050000000745058,0.2324552536010742,292.4354248046875,289.6499938964844,287.7585144042969,285.3973999023437,293.6838073730469,298.298095703125,292.5180358886719,1.0,0.185469776391983,1.0,1.0,0.9872936606407166,1.0,-0.4958477318286896,0.2167148143053054,0.2791329324245453,0.0685210600495338,0.0,0.0,0.0,42.90058135986328,25.0,440.6710815429688,-0.0,43.11185073852539,1.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205020,298.3370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6238098144531,0.4919757843017578,0.050000000745058,0.0464515164494514,297.7710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,292.6238098144531,0.4919757843017578,0.050000000745058,0.048915684223175,298.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6238098144531,0.4919757843017578,0.050000000745058,0.036128956824541,297.7282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,292.6238098144531,0.4919757843017578,0.050000000745058,0.048915684223175,297.9170227050781,297.1499938964844,293.1499938964844,0.0,-0.0,292.6238098144531,0.4919757843017578,0.050000000745058,0.2320349365472793,292.6385803222656,289.6499938964844,287.8700256347656,285.4686279296875,293.7396545410156,298.3125,292.711181640625,1.0,0.1813313364982605,1.0,1.0,0.9848975539207458,1.0,-0.4949513673782348,0.2163690030574798,0.278582364320755,0.0683938264846801,0.0,0.0,0.0,40.650577545166016,25.0,386.6462097167969,-0.0,41.11484909057617,1.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205080,298.345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.72613525390625,0.4953705072402954,0.050000000745058,0.046394545584917,297.7752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,292.72613525390625,0.4953705072402954,0.050000000745058,0.0488556921482086,298.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,292.72613525390625,0.4953705072402954,0.050000000745058,0.0360846482217311,297.7321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,292.72613525390625,0.4953705072402954,0.050000000745058,0.0488556921482086,297.9205627441406,297.1499938964844,293.1499938964844,0.0,-0.0,292.72613525390625,0.4953705072402954,0.050000000745058,0.2317503541707992,292.73992919921875,289.1499938964844,287.931884765625,285.50799560546875,293.77069091796875,298.3207092285156,292.8077087402344,1.0,0.1784911453723907,1.0,1.0,0.9835742115974426,1.0,-0.4943441748619079,0.2161303907632827,0.278213769197464,0.0683033168315887,0.0,0.0,0.0,39.12714767456055,25.0,360.7624206542969,-0.0,39.76668930053711,1.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205140,298.3596496582031,297.1499938964844,293.1499938964844,0.0,-0.0,292.869384765625,0.4995264410972595,0.1803715676069259,0.0463288873434066,297.7818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,292.869384765625,0.4995264410972595,0.050000000745058,0.0487865507602691,298.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.869384765625,0.4995264410972595,0.050000000745058,0.0360335782170295,297.7382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,292.869384765625,0.4995264410972595,0.050000000745058,0.0487865507602691,297.9262390136719,297.1499938964844,293.1499938964844,0.0,-0.0,292.869384765625,0.4995264410972595,0.050000000745058,0.2314223945140838,292.8818359375,289.1499938964844,288.02642822265625,285.56793212890625,293.8182678222656,298.3334350585937,292.94317626953125,1.0,0.175427570939064,1.0,1.0,0.9815571308135986,1.0,-0.4936444461345672,0.2158639878034591,0.2777804434299469,0.0682056322693824,0.0,0.0,0.0,37.37141036987305,25.0,326.0383605957031,-0.0,38.2169303894043,1.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205200,298.3313903808594,297.1499938964844,293.1499938964844,0.0,-0.0,293.0235900878906,0.7913218140602112,0.1846561133861541,0.1504304260015487,297.788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9909362792969,0.5200548768043518,0.050000000745058,0.048511441797018,298.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9909362792969,0.5200548768043518,0.050000000745058,0.0358303859829902,297.7445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.9909362792969,0.5200548768043518,0.050000000745058,0.048511441797018,297.9317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9909362792969,0.5200548768043518,0.050000000745058,0.2301173955202102,293.01092529296875,288.6499938964844,288.10650634765625,285.61846923828125,293.87164306640625,298.32672119140625,293.0777282714844,1.0,0.17486572265625,1.0,1.0,0.9798547625541688,1.0,-0.6160892844200134,0.267723798751831,0.34836545586586,0.0927674621343612,0.0,0.0,0.0,31.37771224975586,25.0,337.65869140625,-0.0,46.16705703735352,1.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205260,298.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3331298828125,0.8660969734191895,0.1914353370666504,0.1707309931516647,297.7977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,293.3016662597656,0.55197674036026,0.050000000745058,0.0482274964451789,298.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3261108398437,0.8358566164970398,0.1713042855262756,0.11894291639328,297.75592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3016662597656,0.55197674036026,0.050000000745058,0.0482274964451789,297.9398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,293.3016662597656,0.55197674036026,0.050000000745058,0.2287704646587371,293.3252258300781,288.1499938964844,288.2821044921875,285.72857666015625,293.8880615234375,298.2305908203125,293.3639221191406,1.0,0.1752899438142776,1.0,1.0,0.8864397406578064,1.0,-0.7379152774810791,0.3218205273151397,0.4160947501659393,0.1242060661315918,0.0,0.0,0.0,25.310338973999023,25.0,306.2247314453125,-0.0,54.58492660522461,1.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205320,298.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3331298828125,0.8660969734191895,0.1914353370666504,0.1707309931516647,297.7977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,293.3016662597656,0.55197674036026,0.050000000745058,0.0482274964451789,298.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3261108398437,0.8358566164970398,0.1713042855262756,0.11894291639328,297.75592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3016662597656,0.55197674036026,0.050000000745058,0.0482274964451789,297.9398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,293.3016662597656,0.55197674036026,0.050000000745058,0.2287704646587371,293.3252258300781,288.1499938964844,288.2821044921875,285.72857666015625,293.8880615234375,298.2305908203125,293.3639221191406,1.0,0.1752899438142776,1.0,1.0,0.8864397406578064,1.0,-0.7379152774810791,0.3218205273151397,0.4160947501659393,0.1242060661315918,0.0,0.0,0.0,25.310338973999023,25.0,306.2247314453125,-0.0,54.58492660522461,1.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205380,298.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.4979553222656,0.8886632323265076,0.202490746974945,0.1798296123743057,297.8041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,293.48028564453125,0.5573246479034424,0.050000000745058,0.0481899864971637,298.083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.4971923828125,0.8532970547676086,0.178628534078598,0.1239080876111984,297.761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,293.48028564453125,0.5573246479034424,0.050000000745058,0.0481899864971637,297.944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.48028564453125,0.5573246479034424,0.1504500657320022,0.2285925447940826,293.49346923828125,288.1499938964844,288.44891357421875,285.8321838378906,293.8467712402344,298.1575622558594,293.5151672363281,1.0,0.1755192279815673,1.0,1.0,0.7980852723121643,1.0,-0.754487156867981,0.3351024091243744,0.4193847477436065,0.1343898475170135,0.0,0.0,0.0,24.523178100585938,25.0,208.1088256835937,-0.0,55.860816955566406,1.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205440,298.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.5046081542969,0.9089229702949524,0.2032082378864288,0.1803444325923919,297.8048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.4877014160156,0.5713049173355103,0.050000000745058,0.0481010675430297,298.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.5039367675781,0.8716034889221191,0.1791388392448425,0.124164342880249,297.7619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,293.4877014160156,0.5713049173355103,0.050000000745058,0.0481010675430297,297.9449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.488037109375,0.5997657775878906,0.1510310769081115,0.2584005892276764,293.5005187988281,287.6499938964844,288.4584655761719,285.8381042480469,293.8390197753906,298.1531066894531,293.5207824707031,1.0,0.1760250777006149,1.0,1.0,0.7930246591567993,1.0,-0.7906816005706787,0.3524684011936188,0.4382131993770599,0.1413717269897461,0.0,0.0,0.0,22.5839958190918,43.0,203.2790679931641,-0.0,58.46258163452149,1.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205500,298.2705383300781,297.1499938964844,293.1499938964844,0.0,-0.0,293.5691833496094,0.8881173729896545,0.2139665186405182,0.0977765768766403,297.8099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,293.5565795898437,0.689214289188385,0.050000000745058,0.0476535186171531,298.0944519042969,297.1499938964844,293.1499938964844,0.0,-0.0,293.5691833496094,0.8881173729896545,0.1862552165985107,0.0760484486818313,297.7660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,293.5565795898437,0.689214289188385,0.050000000745058,0.0476535186171531,297.92626953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.57110595703125,0.933681845664978,0.1542481929063797,0.5599656105041504,293.57257080078125,287.6499938964844,288.5468444824219,285.8925476074219,293.7874450683594,298.0951843261719,293.5877685546875,1.0,0.1838902086019516,1.0,1.0,0.7463171482086182,1.0,-0.9949032664299012,0.4495598077774048,0.5453434586524963,0.2039523869752884,0.0,0.0,0.0,13.57012176513672,43.0,161.72933959960938,-0.0,78.86729431152344,1.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205560,298.29962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.6142272949219,0.9014641642570496,0.2239319384098053,0.107299119234085,297.8114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,293.60748291015625,0.6773027181625366,0.050000000745058,0.0476767159998416,298.1026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.6142272949219,0.9014641642570496,0.1930465996265411,0.0834548696875572,297.7670593261719,297.1499938964844,293.1499938964844,0.0,-0.0,293.60748291015625,0.6773027181625366,0.050000000745058,0.0476767159998416,297.9039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.6144714355469,0.9270038604736328,0.1569694280624389,0.577625036239624,293.614990234375,287.1499938964844,288.6352844238281,285.9467468261719,293.5985412597656,298.19451904296875,293.6168518066406,1.0,0.1917469203472137,1.0,1.0,0.6350548267364502,1.0,-1.0365352630615234,0.5032942891120911,0.5332409143447876,0.2494896203279495,0.0,0.0,0.0,14.676873207092283,63.0,80.77429962158203,-0.0,89.10082244873047,1.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205620,298.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.505126953125,0.9058195948600768,0.2349200844764709,0.1105574145913124,297.7825927734375,297.1499938964844,293.1499938964844,0.0,-0.0,293.5022277832031,0.9518948197364808,0.144931361079216,0.1326504498720169,298.1023254394531,297.1499938964844,293.1499938964844,0.0,-0.0,293.505126953125,0.9058195948600768,0.2007928490638733,0.0859891027212143,297.7664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,293.533447265625,0.6735039949417114,0.1393501609563827,0.0476844049990177,297.8818054199219,297.1499938964844,293.1499938964844,0.0,-0.0,293.5050354003906,0.9073562026023864,0.1609229445457458,0.5548697113990784,293.49822998046875,287.1499938964844,288.74932861328125,286.0162048339844,292.7246398925781,298.2664489746094,293.4452209472656,1.0,0.2053184062242508,1.0,1.0,0.4917041063308716,1.0,-1.1181026697158811,0.6626839637756348,0.4554186761379242,0.3928733468055725,0.0,0.0,0.0,15.95552921295166,63.0,-295.7725524902344,-0.0,109.7605438232422,1.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205680,298.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2765197753906,0.9020095467567444,0.2404480874538421,0.1077052354812622,297.7579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2672119140625,0.9678179025650024,0.1453838795423507,0.1371720880270004,298.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2765197753906,0.9020095467567444,0.2047386318445205,0.0837707370519638,297.7538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,293.2834777832031,0.9008618593215942,0.1409118324518203,0.1129993647336959,297.87060546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2765197753906,0.9020095467567444,0.1631334125995636,0.5380099415779114,293.2591857910156,286.6499938964844,288.81231689453125,286.0543212890625,291.9368591308594,298.26123046875,293.1632080078125,1.0,0.2143968045711517,1.0,1.0,0.4125300943851471,1.0,-1.1756951808929443,0.8008639812469482,0.3748311698436737,0.5195574164390564,0.0,0.0,0.0,16.58478355407715,83.0,-666.447509765625,-0.0,125.54608917236328,1.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205740,298.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,292.6764221191406,0.9121270775794984,0.247470423579216,0.1152085959911346,297.7236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,292.6646423339844,0.9583535194396972,0.1459829807281494,0.1382154524326324,298.0862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,292.6764221191406,0.9121270775794984,0.2097136080265045,0.089606687426567,297.7129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,292.6678771972656,0.9452151656150818,0.1408423632383346,0.1330858618021011,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,292.6764221191406,0.9121270775794984,0.1658164709806442,0.5754907727241516,292.64727783203125,286.6499938964844,288.90350341796875,286.1092529296875,290.7308044433594,298.2165832519531,292.5067443847656,1.0,0.2292337864637375,1.0,1.0,0.2978557050228119,1.0,-1.261994242668152,1.026994705200195,0.2349995076656341,0.7282719016075134,0.0,0.0,0.0,18.36352729797364,83.0,-1263.3359375,-0.0,153.81179809570312,1.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205800,298.2908630371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.93609619140625,0.9181782007217408,0.2525080442428589,0.1196887642145156,297.68994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.92742919921875,0.952246904373169,0.1461991369724273,0.1386232376098632,298.0623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.93609619140625,0.9181782007217408,0.2131221890449524,0.0930912569165229,297.671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.93084716796875,0.9385979771614076,0.1402654647827148,0.1333906352519989,297.8189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9307861328125,0.948561429977417,0.1670755743980407,0.6506736278533936,291.9033203125,286.1499938964844,288.9892272949219,286.1605834960937,289.8953552246094,298.1628723144531,291.7629089355469,1.0,0.2450844943523407,1.0,1.0,0.1900053918361663,1.0,-1.3554034233093262,1.2292529344558716,0.1261504143476486,0.9114083647727966,0.0,0.0,0.0,20.16538429260254,103.0,-1648.4912109375,-0.0,189.35743713378903,1.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205860,298.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7477111816406,0.9702929258346558,0.2581801414489746,0.1699880808591842,297.61260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7579040527344,0.8835515975952148,0.1452084928750991,0.1382690966129303,297.9761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7477111816406,0.9702929258346558,0.2160395979881286,0.1322129517793655,297.5858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7603454589844,0.8693749308586121,0.138153851032257,0.1318208277225494,297.7170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7549743652344,0.9259064197540284,0.1652482897043228,0.7471663951873779,290.74029541015625,286.1462097167969,289.16583251953125,286.2652893066406,289.4006042480469,298.0902099609375,290.6668395996094,1.0,0.2824769914150238,1.0,1.0,0.1140032336115837,1.0,-1.5553946495056152,1.5179522037506104,0.037442460656166,1.1586750745773315,0.0,0.0,0.0,27.29448890686035,123.0,-1458.320068359375,-0.0,291.9772644042969,1.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205920,298.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7477111816406,0.9702929258346558,0.2581801414489746,0.1699880808591842,297.61260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7579040527344,0.8835515975952148,0.1452084928750991,0.1382690966129303,297.9761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7477111816406,0.9702929258346558,0.2160395979881286,0.1322129517793655,297.5858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7603454589844,0.8693749308586121,0.138153851032257,0.1318208277225494,297.7170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7549743652344,0.9259064197540284,0.1652482897043228,0.7471663951873779,290.74029541015625,286.1462097167969,289.16583251953125,286.2652893066406,289.4006042480469,298.0902099609375,290.6668395996094,1.0,0.2824769914150238,1.0,1.0,0.1140032336115837,1.0,-1.5553946495056152,1.5179522037506104,0.037442460656166,1.1586750745773315,0.0,0.0,0.0,27.29448890686035,123.0,-1458.320068359375,-0.0,291.9772644042969,1.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205980,298.0417785644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1156616210937,0.9606431722640992,0.252417117357254,0.2299200445413589,297.55078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.131591796875,0.7909839749336243,0.1435493677854538,0.1373087465763092,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1193542480469,0.8986652493476868,0.2114999443292617,0.149513378739357,297.521484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1334533691406,0.7769470810890198,0.1359820663928985,0.1303010135889053,297.6347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1275329589844,0.8243423700332642,0.1625653207302093,0.7380038499832153,290.11724853515625,286.1136474609375,289.3014221191406,286.3447265625,289.3016967773437,297.9423522949219,290.0795593261719,1.0,0.3127267360687256,1.0,1.0,0.0554648078978061,1.0,-1.6786072254180908,1.6775792837142944,0.0010279617272317,1.2939510345458984,0.0,0.0,0.0,39.85036849975586,123.0,-1123.4442138671875,-0.0,379.9112548828125,1.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206040,297.9950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0189208984375,0.8915152549743652,0.2505014538764953,0.2281890958547592,297.5320129394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.02862548828125,0.7413114905357361,0.1429025828838348,0.1371517032384872,297.81756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0213317871094,0.8409726023674011,0.2104082554578781,0.148843377828598,297.5024108886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0299072265625,0.7291503548622131,0.1352210193872451,0.13001748919487,297.61090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0259094238281,0.7716764211654663,0.161669835448265,0.7360146641731262,290.0192565917969,286.1039733886719,289.341796875,286.3681945800781,289.3372497558594,297.8972473144531,289.99298095703125,1.0,0.3200068175792694,1.0,1.0,0.0380010791122913,1.0,-1.656582593917847,1.656378984451294,0.0002035357902059,1.2774392366409302,0.0,0.0,0.0,49.218406677246094,111.0,-964.9432373046876,-0.0,398.0549926757813,1.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206100,297.9206237792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.880615234375,0.8374471068382263,0.2485311776399612,0.2256124019622802,297.49493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8861083984375,0.6985076069831848,0.1416798382997512,0.1364436149597168,297.759521484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8819885253906,0.791977047920227,0.2089303284883499,0.1477583795785904,297.4649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8868713378906,0.6848447322845459,0.1337755769491195,0.1290787756443023,297.56402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8846130371094,0.7271462678909302,0.1599839478731155,0.7303320169448853,289.8807983398437,286.0829162597656,289.429443359375,286.4189147949219,289.42352294921875,297.8313903808594,289.8653259277344,1.0,0.3310335278511047,1.0,1.0,0.0,1.0,-1.6433826684951782,1.64337956905365,3.042500338779064e-06,1.2671630382537842,0.0,0.0,0.0,61.96894454956055,111.0,-668.4208984375,-0.0,426.4646606445313,1.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
