time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12206160,297.8709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.80029296875,0.8120626211166382,0.2485285997390747,0.2251025289297104,297.4630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8034362792969,0.6739205121994019,0.1407286971807479,0.1357732266187667,297.71441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8010559082031,0.7658172249794006,0.2083550840616226,0.1473137587308883,297.4328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.8038635253906,0.6605818867683411,0.1326116025447845,0.1282031387090683,297.5238342285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.8025817871094,0.7029658555984497,0.1586568057537078,0.7252729535102844,289.8003845214844,286.0619506835937,289.5168762207031,286.4690856933594,289.5108947753906,297.79034423828125,289.791748046875,1.0,0.3388946652412414,1.0,1.0,0.0,1.0,-1.634301781654358,1.6342995166778564,2.1801456568937283e-06,1.2599314451217651,0.0,0.0,0.0,70.97407531738281,99.0,-441.77880859375,-0.0,446.3825378417969,1.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206220,297.81231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7506408691406,0.7913901805877686,0.2516728043556213,0.2274292111396789,297.41424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7506408691406,0.6527715921401978,0.1397271454334259,0.134932056069374,297.6508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7506408691406,0.7452417612075806,0.2090242952108383,0.1476684808731079,297.383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7506408691406,0.6398860216140747,0.1311775892972946,0.1269554793834686,297.46209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7506103515625,0.6794788241386414,0.1571062803268432,0.7185280919075012,289.7506408691406,286.02020263671875,289.6907958984375,286.5677490234375,289.6848449707031,297.7472839355469,289.751220703125,1.0,0.3473615944385528,1.0,1.0,0.0,1.0,-1.6269078254699707,1.6269056797027588,2.1613302578771254e-06,1.2540003061294556,0.0,0.0,0.0,80.7372817993164,87.0,-143.3028106689453,-0.0,469.16156005859375,1.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206280,297.81231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7506408691406,0.7913901805877686,0.2516728043556213,0.2274292111396789,297.41424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7506408691406,0.6527715921401978,0.1397271454334259,0.134932056069374,297.6508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7506408691406,0.7452417612075806,0.2090242952108383,0.1476684808731079,297.383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7506408691406,0.6398860216140747,0.1311775892972946,0.1269554793834686,297.46209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7506103515625,0.6794788241386414,0.1571062803268432,0.7185280919075012,289.7506408691406,286.02020263671875,289.6907958984375,286.5677490234375,289.6848449707031,297.7472839355469,289.751220703125,1.0,0.3473615944385528,1.0,1.0,0.0,1.0,-1.6269078254699707,1.6269056797027588,2.1613302578771254e-06,1.2540003061294556,0.0,0.0,0.0,80.7372817993164,87.0,-143.3028106689453,-0.0,469.16156005859375,1.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206340,297.7826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7963256835937,0.792901873588562,0.2570321559906006,0.2318852245807647,297.3819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7943420410156,0.6495834589004517,0.1397865861654281,0.1348163038492202,297.6104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7958068847656,0.7441562414169312,0.211257591843605,0.149037092924118,297.3507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.7940673828125,0.6362237334251404,0.1307929307222366,0.1264222562313079,297.42047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947998046875,0.6753841638565063,0.1568209677934646,0.7162219285964966,289.7961730957031,285.97882080078125,289.86328125,286.6639404296875,289.8573913574219,297.729736328125,289.8021545410156,1.0,0.3492288589477539,1.0,1.0,0.0,1.0,-1.630347728729248,1.630345582962036,2.1699499939131783e-06,1.256656289100647,0.0,0.0,0.0,82.56341552734375,75.0,25.469314575195312,-0.0,476.2661437988281,1.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206400,297.7826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7963256835937,0.792901873588562,0.2570321559906006,0.2318852245807647,297.3819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7943420410156,0.6495834589004517,0.1397865861654281,0.1348163038492202,297.6104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7958068847656,0.7441562414169312,0.211257591843605,0.149037092924118,297.3507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.7940673828125,0.6362237334251404,0.1307929307222366,0.1264222562313079,297.42047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947998046875,0.6753841638565063,0.1568209677934646,0.7162219285964966,289.7961730957031,285.97882080078125,289.86328125,286.6639404296875,289.8573913574219,297.729736328125,289.8021545410156,1.0,0.3492288589477539,1.0,1.0,0.0,1.0,-1.630347728729248,1.630345582962036,2.1699499939131783e-06,1.256656289100647,0.0,0.0,0.0,82.56341552734375,75.0,25.469314575195312,-0.0,476.2661437988281,1.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206460,297.7686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.89703369140625,0.8071878552436829,0.2636179625988006,0.2374027967453003,297.36181640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8938903808594,0.6566795110702515,0.1406704634428024,0.1353258788585662,297.58477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8962097167969,0.7541738152503967,0.2144730240106582,0.1510191708803177,297.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.8934326171875,0.6422023177146912,0.131225511431694,0.126506894826889,297.3937683105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.8946228027344,0.6827664375305176,0.1575273871421814,0.7176550030708313,289.8967590332031,285.9378356933594,290.0340576171875,286.7574462890625,290.0282592773437,297.71112060546875,289.9057922363281,1.0,0.3469984233379364,1.0,1.0,0.0,1.0,-1.6417821645736694,1.641779899597168,2.1989442302583484e-06,1.2656432390213013,0.0,0.0,0.0,79.21427917480469,63.0,120.48137664794922,-0.0,473.75634765625,1.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206520,297.7686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.89703369140625,0.8071878552436829,0.2636179625988006,0.2374027967453003,297.36181640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8938903808594,0.6566795110702515,0.1406704634428024,0.1353258788585662,297.58477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8962097167969,0.7541738152503967,0.2144730240106582,0.1510191708803177,297.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.8934326171875,0.6422023177146912,0.131225511431694,0.126506894826889,297.3937683105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.8946228027344,0.6827664375305176,0.1575273871421814,0.7176550030708313,289.8967590332031,285.9378356933594,290.0340576171875,286.7574462890625,290.0282592773437,297.71112060546875,289.9057922363281,1.0,0.3469984233379364,1.0,1.0,0.0,1.0,-1.6417821645736694,1.641779899597168,2.1989442302583484e-06,1.2656432390213013,0.0,0.0,0.0,79.21427917480469,63.0,120.48137664794922,-0.0,473.75634765625,1.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206580,297.7649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9852294921875,0.821911096572876,0.2686186134815216,0.2415890842676162,297.3531188964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.9815673828125,0.66657954454422,0.141644150018692,0.1359695196151733,297.5729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.9842529296875,0.76651531457901,0.2170723974704742,0.152623176574707,297.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.98101806640625,0.650993824005127,0.1318859606981277,0.1268557012081146,297.3818054199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9823913574219,0.6932014226913452,0.1584508121013641,0.7203999757766724,289.9848327636719,285.9100036621094,290.1499938964844,286.81988525390625,290.1443176269531,297.7041320800781,289.9950866699219,1.0,0.3439275622367859,1.0,1.0,0.0,1.0,-1.6532191038131714,1.65321683883667,2.228209041277296e-06,1.2746503353118896,0.0,0.0,0.0,74.9168472290039,63.0,159.7093505859375,-0.0,468.5220336914063,1.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206640,297.7644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0291442871094,0.8298585414886475,0.2710174024105072,0.2435966879129409,297.3502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0253295898437,0.6725208163261414,0.1421721130609512,0.136332094669342,297.5687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.02813720703125,0.773715078830719,0.2183479070663452,0.1534110754728317,297.3179016113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.02471923828125,0.6563623547554016,0.1322691142559051,0.127081960439682,297.37762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0261535644531,0.6993756294250488,0.1589680016040802,0.7220444083213806,290.0287475585937,285.8973083496094,290.202880859375,286.8480834960937,290.1972045898437,297.7022399902344,290.03936767578125,1.0,0.3422159850597381,1.0,1.0,0.0,1.0,-1.6592556238174438,1.6592533588409424,2.2437554889620515e-06,1.279406189918518,0.0,0.0,0.0,72.54905700683594,51.0,172.89120483398438,-0.0,465.4403991699219,1.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206700,297.7648010253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.10211181640625,0.8445098400115967,0.2749415338039398,0.2468801289796829,297.34674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0980529785156,0.683854877948761,0.1430975794792175,0.1369810402393341,297.5632629394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1010131835937,0.7872480154037476,0.2204606980085373,0.1547172665596008,297.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.097412109375,0.6667792201042175,0.1329628825187683,0.1275129467248916,297.372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.09893798828125,0.7109019756317139,0.1598870456218719,0.7250609993934631,290.1016540527344,285.87725830078125,290.2864685058594,286.8922119140625,290.2808837890625,297.700439453125,290.1127319335937,1.0,0.3391991555690765,1.0,1.0,0.0,1.0,-1.6696833372116089,1.6696810722351074,2.270770892209839e-06,1.2876224517822266,0.0,0.0,0.0,68.39645385742188,51.0,189.2913360595703,-0.0,459.8735961914063,1.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206760,297.766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1780090332031,0.8624100685119629,0.2789875268936157,0.2502656877040863,297.3444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1737976074219,0.6977034211158752,0.1441167145967483,0.1377099603414535,297.5590515136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1768798828125,0.803554892539978,0.2226641923189163,0.1560810059309005,297.3115539550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1731262207031,0.6798194050788879,0.1337485164403915,0.1280221492052078,297.3683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.1747131347656,0.7237811088562012,0.1609095633029937,0.7285103797912598,290.177490234375,285.8573303222656,290.36944580078125,286.9355773925781,290.36395263671875,297.70001220703125,290.1888732910156,1.0,0.3358817100524902,1.0,1.0,0.0,1.0,-1.6810126304626465,1.6810102462768557,2.3003497062745737e-06,1.2965482473373413,0.0,0.0,0.0,63.8467025756836,39.0,201.19064331054688,-0.0,453.6195068359375,1.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206820,297.772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3353271484375,0.9117832779884338,0.2873875796794891,0.2572959065437317,297.3425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3309326171875,0.7321829795837402,0.1463846713304519,0.139366403222084,297.5535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3341064453125,0.8435593843460083,0.2272870391607284,0.1589462012052536,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.3302307128906,0.715084969997406,0.1355435699224472,0.1292338967323303,297.3637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.33184814453125,0.7576055526733398,0.1632011979818344,0.7364475727081299,290.3347473144531,285.8179626464844,290.53350830078125,287.0197448730469,290.5281677246094,297.7021789550781,290.3463439941406,1.0,0.3285915851593017,1.0,1.0,0.0,1.0,-1.7058653831481934,1.7058629989624023,2.366063426961773e-06,1.3161224126815796,0.0,0.0,0.0,53.86042022705078,27.0,215.51084899902344,-0.0,439.5279846191406,1.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206880,297.772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3353271484375,0.9117832779884338,0.2873875796794891,0.2572959065437317,297.3425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3309326171875,0.7321829795837402,0.1463846713304519,0.139366403222084,297.5535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3341064453125,0.8435593843460083,0.2272870391607284,0.1589462012052536,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.3302307128906,0.715084969997406,0.1355435699224472,0.1292338967323303,297.3637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.33184814453125,0.7576055526733398,0.1632011979818344,0.7364475727081299,290.3347473144531,285.8179626464844,290.53350830078125,287.0197448730469,290.5281677246094,297.7021789550781,290.3463439941406,1.0,0.3285915851593017,1.0,1.0,0.0,1.0,-1.7058653831481934,1.7058629989624023,2.366063426961773e-06,1.3161224126815796,0.0,0.0,0.0,53.86042022705078,27.0,215.51084899902344,-0.0,439.5279846191406,1.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206940,297.7807006835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.49609375,0.9888938069343568,0.2961264252662658,0.2646127641201019,297.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4916381835937,0.7858974933624268,0.1488920152187347,0.1412320584058761,297.5509338378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4948425292969,0.9091124534606934,0.2321275472640991,0.1619506627321243,297.3092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.49090576171875,0.7654389142990112,0.1375699490308761,0.1306473761796951,297.36212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4925537109375,0.8148162364959717,0.1657406240701675,0.7454321980476379,290.4954528808594,285.7792358398437,290.6947937011719,287.1003723144531,290.68963623046875,297.70721435546875,290.50701904296875,1.0,0.3207367360591888,1.0,1.0,0.0,1.0,-1.7329814434051514,1.7329789400100708,2.439050149405375e-06,1.3374645709991455,0.0,0.0,0.0,43.045684814453125,25.0,221.7423858642578,-0.0,423.8388366699219,1.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207000,297.7807006835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.49609375,0.9888938069343568,0.2961264252662658,0.2646127641201019,297.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4916381835937,0.7858974933624268,0.1488920152187347,0.1412320584058761,297.5509338378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4948425292969,0.9091124534606934,0.2321275472640991,0.1619506627321243,297.3092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.49090576171875,0.7654389142990112,0.1375699490308761,0.1306473761796951,297.36212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4925537109375,0.8148162364959717,0.1657406240701675,0.7454321980476379,290.4954528808594,285.7792358398437,290.6947937011719,287.1003723144531,290.68963623046875,297.70721435546875,290.50701904296875,1.0,0.3207367360591888,1.0,1.0,0.0,1.0,-1.7329814434051514,1.7329789400100708,2.439050149405375e-06,1.3374645709991455,0.0,0.0,0.0,43.045684814453125,25.0,221.7423858642578,-0.0,423.8388366699219,1.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207060,297.8119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6560974121094,0.998668134212494,0.3072307705879211,0.2421817779541015,297.344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6522827148437,0.824206531047821,0.1515146642923355,0.1434900164604187,297.549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6553955078125,0.9610734581947328,0.2370652109384536,0.1652308404445648,297.3103942871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6515808105469,0.8030968904495239,0.1397034674882888,0.1324455738067627,297.362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6531677246094,0.8520318865776062,0.1684196889400482,0.7563346028327942,290.6558837890625,285.74127197265625,290.85302734375,287.1772766113281,290.84796142578125,297.7259216308594,290.6670227050781,1.0,0.3146823644638061,1.0,1.0,0.0,1.0,-1.7279763221740725,1.7279739379882812,2.4258388293674216e-06,1.3338136672973633,0.0,0.0,0.0,37.8457260131836,43.0,221.9066162109375,-0.0,405.6022033691406,1.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207120,297.8119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6560974121094,0.998668134212494,0.3072307705879211,0.2421817779541015,297.344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6522827148437,0.824206531047821,0.1515146642923355,0.1434900164604187,297.549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6553955078125,0.9610734581947328,0.2370652109384536,0.1652308404445648,297.3103942871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6515808105469,0.8030968904495239,0.1397034674882888,0.1324455738067627,297.362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6531677246094,0.8520318865776062,0.1684196889400482,0.7563346028327942,290.6558837890625,285.74127197265625,290.85302734375,287.1772766113281,290.84796142578125,297.7259216308594,290.6670227050781,1.0,0.3146823644638061,1.0,1.0,0.0,1.0,-1.7279763221740725,1.7279739379882812,2.4258388293674216e-06,1.3338136672973633,0.0,0.0,0.0,37.8457260131836,43.0,221.9066162109375,-0.0,405.6022033691406,1.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207180,297.8633728027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8130187988281,0.997818112373352,0.3208425343036651,0.2362744659185409,297.3480834960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8094787597656,0.8342083692550659,0.1542993336915969,0.1460471302270889,297.5497436523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.81256103515625,0.9745053648948668,0.2421453893184662,0.1687190681695938,297.3128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8087463378906,0.8130139112472534,0.1419846266508102,0.1345314234495163,297.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8103332519531,0.862642228603363,0.1713575422763824,0.7690414786338806,290.8129577636719,285.7041015625,291.0079345703125,287.250244140625,291.0030212402344,297.76324462890625,290.8241882324219,1.0,0.3175279796123504,1.0,1.0,0.0,1.0,-1.7458724975585938,1.7458699941635132,2.474171424182714e-06,1.3475680351257324,0.0,0.0,0.0,37.50265502929688,61.0,220.0272979736328,-0.0,414.9888610839844,1.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207240,297.8633728027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8130187988281,0.997818112373352,0.3208425343036651,0.2362744659185409,297.3480834960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8094787597656,0.8342083692550659,0.1542993336915969,0.1460471302270889,297.5497436523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.81256103515625,0.9745053648948668,0.2421453893184662,0.1687190681695938,297.3128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8087463378906,0.8130139112472534,0.1419846266508102,0.1345314234495163,297.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8103332519531,0.862642228603363,0.1713575422763824,0.7690414786338806,290.8129577636719,285.7041015625,291.0079345703125,287.250244140625,291.0030212402344,297.76324462890625,290.8241882324219,1.0,0.3175279796123504,1.0,1.0,0.0,1.0,-1.7458724975585938,1.7458699941635132,2.474171424182714e-06,1.3475680351257324,0.0,0.0,0.0,37.50265502929688,61.0,220.0272979736328,-0.0,414.9888610839844,1.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207300,297.8792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8917541503906,0.9986533522605896,0.3269264996051788,0.2420613020658493,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8882141113281,0.8312816619873047,0.1557493358850479,0.147427812218666,297.5503234863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8912658691406,0.9714157581329346,0.244733989238739,0.1705319583415985,297.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8874816894531,0.8097697496414185,0.1431767493486404,0.1356705874204635,297.3663635253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8890380859375,0.8593119978904724,0.1728925555944442,0.7759761214256287,290.89166259765625,285.6858215332031,291.08404541015625,287.2851867675781,291.0792541503906,297.7761535644531,290.9028015136719,1.0,0.3217616975307464,1.0,1.0,0.0,1.0,-1.7663401365280151,1.7663376331329346,2.530509163989336e-06,1.3635671138763428,0.0,0.0,0.0,38.66749572753906,61.0,219.3276824951172,-0.0,430.61083984375,1.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207360,297.8866271972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9704284667969,0.9990000128746032,0.3322714269161224,0.2525243461132049,297.3522644042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.966796875,0.8239488005638123,0.1572294235229492,0.1488667726516723,297.5511169433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.96978759765625,0.9625954031944276,0.2473462373018264,0.1723832935094833,297.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.966064453125,0.8017314076423645,0.1443962603807449,0.1368648409843444,297.3681335449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.96759033203125,0.8512171506881714,0.1744398027658462,0.7831435799598694,290.97021484375,285.66778564453125,291.15924072265625,287.3190612792969,291.1545715332031,297.7831726074219,290.981201171875,1.0,0.3276317417621612,1.0,1.0,0.0,1.0,-1.7928874492645264,1.7928848266601562,2.604764858915587e-06,1.384346842765808,0.0,0.0,0.0,40.66057205200195,79.0,218.50942993164065,-0.0,452.8439331054688,1.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207420,297.8822326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0990905761719,0.9990000128746032,0.3395102024078369,0.277199774980545,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0951843261719,0.8041926622390747,0.1597071141004562,0.1513409316539764,297.5526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09814453125,0.936901032924652,0.2516708672046661,0.1754966974258422,297.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0944519042969,0.7809606194496155,0.146444022655487,0.1389337927103042,297.37066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0959777832031,0.8309326767921448,0.1769636869430542,0.7951986193656921,291.0986022949219,285.6386413574219,291.2807006835937,287.3724060058594,291.2762756347656,297.7825622558594,291.10919189453125,1.0,0.3402016460895538,1.0,1.0,0.0,1.0,-1.8461896181106567,1.846186876296997,2.757755055426969e-06,1.4260709285736084,0.0,0.0,0.0,45.70488739013672,79.0,216.6409454345703,-0.0,502.6183776855469,1.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207480,297.8787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268005371094,0.9990000128746032,0.3408311009407043,0.2836832702159881,297.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1228332519531,0.7988449931144714,0.1602500975131988,0.1518936604261398,297.5529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1257629394531,0.9299424290657043,0.2526118755340576,0.1761820167303085,297.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1221008300781,0.7757234573364258,0.1468939781188964,0.1393986195325851,297.37109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1236267089844,0.825835108757019,0.1775038540363311,0.7978359460830688,291.126220703125,285.63238525390625,291.3066711425781,287.3835754394531,291.30230712890625,297.7805480957031,291.1367492675781,1.0,0.3433668315410614,1.0,1.0,0.0,1.0,-1.8591728210449217,1.8591699600219729,2.7957919428445166e-06,1.4362255334854126,0.0,0.0,0.0,47.08932113647461,82.0,216.12811279296875,-0.0,515.649169921875,1.0,283.3546142578125,284.534423828125,288.9535217285156,289.8588256835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6173725278894978e-21,1.3086862639447489e-21,1.3086862639447489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207540,297.7628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6573791503906,0.9904266595840454,0.3386812210083008,0.3083330690860748,297.3280334472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7859802246094,0.7696521878242493,0.1600894480943679,0.1538594961166381,297.4968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.69512939453125,0.8934880495071411,0.2522638142108917,0.1785173267126083,297.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.810302734375,0.7478963732719421,0.1464490443468094,0.1409628838300705,297.3354797363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7613525390625,0.7962256669998169,0.176845297217369,0.80623859167099,287.679931640625,285.5979919433594,291.45001220703125,287.44354248046875,291.44586181640625,297.68878173828125,287.41680908203125,1.0,0.3568563163280487,1.0,1.0,0.0,1.0,-1.9073333740234373,1.9073305130004885,2.94008236778609e-06,1.4742697477340698,0.979324460029602,0.979324460029602,0.0,54.85131454467773,85.0,10075.931640625,-0.0,573.5557250976562,1.0,283.3122253417969,287.9571228027344,290.2763977050781,291.0099182128906,293.1499938964844,293.1499938964844,283.1499938964844,1577.2802734375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.025167278945446,1.0,0.0,0.0,0.8272900581359863,0.8272923231124878,4.873526293636132e-08,4.26017427444458,4.260164737701416,9.83491827355465e-06,0.0,0.0,-0.0,3957.13037109375,0.0,19.75110244750977,1894.646728515625,0.0,0.0,0.222557246685028,1.0,0.0,3.0,1.0,0.0
12207600,297.7628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6573791503906,0.9904266595840454,0.3386812210083008,0.3083330690860748,297.3280334472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7859802246094,0.7696521878242493,0.1600894480943679,0.1538594961166381,297.4968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.69512939453125,0.8934880495071411,0.2522638142108917,0.1785173267126083,297.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.810302734375,0.7478963732719421,0.1464490443468094,0.1409628838300705,297.3354797363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7613525390625,0.7962256669998169,0.176845297217369,0.80623859167099,287.679931640625,285.5979919433594,291.45001220703125,287.44354248046875,291.44586181640625,297.68878173828125,287.41680908203125,1.0,0.3568563163280487,1.0,1.0,0.0,1.0,-1.9073333740234373,1.9073305130004885,2.94008236778609e-06,1.4742697477340698,0.979324460029602,0.979324460029602,0.0,54.85131454467773,85.0,10075.931640625,-0.0,573.5557250976562,1.0,283.3122253417969,287.9571228027344,290.2763977050781,291.0099182128906,293.1499938964844,293.1499938964844,283.1499938964844,1577.2802734375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.025167278945446,1.0,0.0,0.0,0.8272900581359863,0.8272923231124878,4.873526293636132e-08,4.26017427444458,4.260164737701416,9.83491827355465e-06,0.0,0.0,-0.0,3957.13037109375,0.0,19.75110244750977,1894.646728515625,0.0,0.0,0.222557246685028,1.0,0.0,3.0,1.0,0.0
12207660,297.5067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7894287109375,0.8881286978721619,0.320338100194931,0.2927590906620025,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8097229003906,0.6971129179000854,0.1512465924024582,0.1473177671432495,297.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7955322265625,0.8084375858306885,0.2384770810604095,0.1703850626945495,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8135681152344,0.6748488545417786,0.1376210898160934,0.1344666928052902,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.80615234375,0.7195162773132324,0.1657447963953018,0.7666029930114746,285.7930908203125,285.5643310546875,291.59033203125,287.49957275390625,291.5860290527344,297.436767578125,285.74755859375,1.0,0.3623346984386444,1.0,1.0,0.0,1.0,-1.8143001794815063,1.814297556877136,2.667301032488467e-06,1.402379870414734,0.9661871194839478,0.9661871194839478,0.0,73.51207733154297,73.0,11548.6728515625,-0.0,567.7037963867188,1.0,283.2040100097656,285.4027709960937,291.76629638671875,292.413818359375,293.1499938964844,293.1499938964844,283.1499938964844,4281.8603515625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2953129112720489,1.0,0.0,0.0,1.3455939292907717,1.345597743988037,1.208235289595905e-07,4.265918254852295,4.265908718109131,9.785978363652248e-06,0.0,0.0,-0.0,4168.55224609375,0.0,83.86809539794922,1895.436279296875,0.0,106.11318969726562,0.3529839515686035,1.0,0.0,3.0,1.0,0.0
12207720,297.5067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7894287109375,0.8881286978721619,0.320338100194931,0.2927590906620025,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8097229003906,0.6971129179000854,0.1512465924024582,0.1473177671432495,297.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7955322265625,0.8084375858306885,0.2384770810604095,0.1703850626945495,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8135681152344,0.6748488545417786,0.1376210898160934,0.1344666928052902,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.80615234375,0.7195162773132324,0.1657447963953018,0.7666029930114746,285.7930908203125,285.5643310546875,291.59033203125,287.49957275390625,291.5860290527344,297.436767578125,285.74755859375,1.0,0.3623346984386444,1.0,1.0,0.0,1.0,-1.8143001794815063,1.814297556877136,2.667301032488467e-06,1.402379870414734,0.9661871194839478,0.9661871194839478,0.0,73.51207733154297,73.0,11548.6728515625,-0.0,567.7037963867188,1.0,283.2040100097656,285.4027709960937,291.76629638671875,292.413818359375,293.1499938964844,293.1499938964844,283.1499938964844,4281.8603515625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2953129112720489,1.0,0.0,0.0,1.3455939292907717,1.345597743988037,1.208235289595905e-07,4.265918254852295,4.265908718109131,9.785978363652248e-06,0.0,0.0,-0.0,4168.55224609375,0.0,83.86809539794922,1895.436279296875,0.0,106.11318969726562,0.3529839515686035,1.0,0.0,3.0,1.0,0.0
12207780,297.3869323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3403625488281,0.8555602431297302,0.3126138150691986,0.2840503752231598,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.34918212890625,0.6662023067474365,0.1443999707698822,0.1405582129955291,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.34307861328125,0.7751086950302124,0.2293438166379928,0.1633549630641937,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3509216308594,0.6446536183357239,0.1305182427167892,0.1275006085634231,297.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.34783935546875,0.6858781576156616,0.1566275358200073,0.724018394947052,285.34210205078125,285.5794677734375,291.7289428710937,287.55230712890625,291.7244873046875,297.3051147460937,285.3216857910156,1.0,0.3581357300281524,1.0,1.0,0.0,1.0,-1.7277677059173584,1.7277653217315674,2.425811771900044e-06,1.3340765237808228,0.9597886204719543,0.9597886204719543,0.0,80.5806884765625,61.0,12245.63671875,-0.0,531.1676025390625,1.0,283.1611022949219,284.84197998046875,291.5140075683594,292.5570373535156,293.1499938964844,293.1499938964844,283.1499938964844,7643.81396484375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4978680610656738,1.0,0.0,0.0,1.7893751859664917,1.789381742477417,2.136467287527921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4106.09375,0.0,197.4865875244141,1895.4371337890625,0.0,500.426025390625,0.4648247361183166,1.0,0.0,3.0,1.0,0.0
12207840,297.3869323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3403625488281,0.8555602431297302,0.3126138150691986,0.2840503752231598,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.34918212890625,0.6662023067474365,0.1443999707698822,0.1405582129955291,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.34307861328125,0.7751086950302124,0.2293438166379928,0.1633549630641937,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3509216308594,0.6446536183357239,0.1305182427167892,0.1275006085634231,297.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.34783935546875,0.6858781576156616,0.1566275358200073,0.724018394947052,285.34210205078125,285.5794677734375,291.7289428710937,287.55230712890625,291.7244873046875,297.3051147460937,285.3216857910156,1.0,0.3581357300281524,1.0,1.0,0.0,1.0,-1.7277677059173584,1.7277653217315674,2.425811771900044e-06,1.3340765237808228,0.9597886204719543,0.9597886204719543,0.0,80.5806884765625,61.0,12245.63671875,-0.0,531.1676025390625,1.0,283.1611022949219,284.84197998046875,291.5140075683594,292.5570373535156,293.1499938964844,293.1499938964844,283.1499938964844,7643.81396484375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4978680610656738,1.0,0.0,0.0,1.7893751859664917,1.789381742477417,2.136467287527921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4106.09375,0.0,197.4865875244141,1895.4371337890625,0.0,500.426025390625,0.4648247361183166,1.0,0.0,3.0,1.0,0.0
12207900,297.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.21246337890625,0.8523643016815186,0.3109796345233917,0.2820678353309631,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2193298339844,0.6608595252037048,0.1419017612934112,0.1379431635141372,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2145690917969,0.7700750827789307,0.2263451814651489,0.1609557569026947,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2207336425781,0.6392279267311096,0.1278890520334243,0.1247595772147178,297.0744323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2183532714844,0.679027795791626,0.1531773656606674,0.7070545554161072,285.2138366699219,285.5616149902344,291.797607421875,287.5775146484375,291.7930908203125,297.26739501953125,285.1982421875,1.0,0.3541089296340942,1.0,1.0,0.0,1.0,-1.6956990957260132,1.6956967115402222,2.339764250791632e-06,1.308700680732727,0.9563481211662292,0.9563481211662292,0.0,80.42971801757812,61.0,12471.1181640625,-0.0,510.240234375,1.0,283.154296875,284.6831359863281,291.2353515625,292.31854248046875,293.1499938964844,293.1499938964844,283.1499938964844,9503.94140625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5485703945159912,1.0,0.0,0.0,1.9886634349823,1.9886715412139893,2.638857665715477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4040.23828125,0.0,271.3480834960937,1895.4371337890625,0.0,680.6616821289062,0.5122799277305603,1.0,0.0,3.0,1.0,0.0
12207960,297.3333435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.121826171875,0.8539426922798157,0.3101416826248169,0.2809225022792816,297.0993957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1268005371094,0.6594558954238892,0.1398736983537674,0.1357571482658386,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1233825683594,0.7695609331130981,0.2240385264158249,0.1590742468833923,297.0714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1278076171875,0.6374168992042542,0.125731348991394,0.1224498748779296,297.0502319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1261291503906,0.6764435172080994,0.1503182053565979,0.6926883459091187,285.12286376953125,285.5895690917969,291.8658447265625,287.6018981933594,291.8612976074219,297.24102783203125,285.111572265625,1.0,0.3492474555969238,1.0,1.0,0.0,1.0,-1.6694114208221436,1.669409155845642,2.270633785883547e-06,1.2878804206848145,0.9521839022636414,0.9521839022636414,0.0,78.69218444824219,49.0,12609.626953125,-0.0,488.9588012695313,1.0,283.1515197753906,284.5722045898437,290.9766540527344,292.05126953125,293.1499938964844,293.1499938964844,283.1499938964844,11189.26953125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5714604258537292,1.0,0.0,0.0,2.151185750961304,2.151195287704468,3.087800166667876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3976.905029296875,0.0,343.7623291015625,1895.4371337890625,0.0,782.02490234375,0.5559309124946594,1.0,0.0,3.0,1.0,0.0
12208020,297.3094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.8664180040359497,0.3098994195461273,0.2801192700862884,297.0771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.6646664142608643,0.1370053142309188,0.132532998919487,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.7775276899337769,0.2209653407335281,0.1564852744340896,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.6411406993865967,0.1226178556680679,0.118993379175663,297.0208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.6801232099533081,0.1461444646120071,0.6711503267288208,285.0058898925781,285.5538635253906,291.99334716796875,287.645751953125,291.9887390136719,297.2109680175781,284.9989013671875,1.0,0.3385407924652099,1.0,1.0,0.0,1.0,-1.6314504146575928,1.6314481496810913,2.1730422758992063e-06,1.2577844858169556,0.944652795791626,0.944652795791626,0.0,72.56074523925781,49.0,12847.3486328125,-0.0,449.1393432617188,1.0,283.1501770019531,284.4282531738281,290.6606750488281,291.6763610839844,293.1499938964844,293.1499938964844,283.1499938964844,14388.154296875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5683159232139587,1.0,0.0,0.0,2.421921491622925,2.421933650970459,3.913934278898523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3902.675048828125,0.0,491.5935974121094,1895.4371337890625,0.0,767.2765502929688,0.6211975812911987,1.0,0.0,3.0,1.0,0.0
12208080,297.3085021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.867531955242157,0.3099252581596374,0.2801101803779602,297.076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.6652750968933105,0.1368639469146728,0.1323685050010681,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.7783396244049072,0.2208193987607956,0.1563584804534912,297.04913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.6416308879852295,0.1224615648388862,0.1188147589564323,297.0196228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.6806597709655762,0.1459328979253769,0.6700369119644165,285.00079345703125,285.5946960449219,292.0010070800781,287.6483459472656,291.9964294433594,297.2097473144531,284.9940795898437,1.0,0.337842583656311,1.0,1.0,0.0,1.0,-1.6295384168624878,1.629536271095276,2.168196942875511e-06,1.2562676668167114,0.9436209201812744,0.9436209201812744,0.0,72.10155487060547,37.0,12858.404296875,-0.0,446.7590942382813,1.0,283.150146484375,284.4222717285156,290.6495056152344,291.66143798828125,293.1499938964844,293.1499938964844,283.1499938964844,14555.0625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5669860243797302,1.0,0.0,0.0,2.4349048137664795,2.4349169731140137,3.956009493322199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3900.15478515625,0.0,499.60296630859375,1895.4371337890625,0.0,761.1201782226562,0.627447783946991,1.0,0.0,3.0,1.0,0.0
