time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12208140,297.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.8803976774215698,0.3103319406509399,0.2801755964756012,297.06884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.955810546875,0.672802209854126,0.1356160640716552,0.1308915764093399,297.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541320800781,0.788021981716156,0.2195478081703186,0.1552376002073288,297.0422668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563293457031,0.6478577256202698,0.1210677474737167,0.1171994134783744,297.009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.6875326037406921,0.144034281373024,0.6599594950675964,284.95391845703125,285.5722045898437,292.0759582519531,287.6730041503906,292.07135009765625,297.2001342773437,284.9486083984375,1.0,0.3307982981204986,1.0,1.0,0.0,1.0,-1.6124560832977295,1.6124540567398071,2.1252028545859503e-06,1.242711305618286,0.9387645721435548,0.9387645721435548,0.0,67.27384185791016,37.0,12980.6044921875,-0.0,423.726806640625,1.0,283.1500244140625,284.3644104003906,290.57861328125,291.5589904785156,293.1499938964844,293.1499938964844,283.1499938964844,16389.75390625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5515499711036682,1.0,0.0,0.0,2.5709731578826904,2.570986747741699,4.410506164731487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3886.063720703125,0.0,588.9844360351562,1895.4371337890625,0.0,693.0888671875,0.6590362787246704,1.0,0.0,3.0,1.0,0.0
12208200,297.29766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92706298828125,0.8931431174278259,0.3108253180980682,0.2803926467895508,297.0650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92889404296875,0.6808333992958069,0.134793996810913,0.1298852711915969,297.1005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276428222656,0.7979280948638916,0.2187259942293167,0.1544893980026245,297.038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9292907714844,0.654730498790741,0.1201315000653266,0.1160846576094627,297.0045471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9287109375,0.6950711607933044,0.1427421420812606,0.6529875993728638,284.927490234375,285.594970703125,292.13446044921875,287.69171142578125,292.1298217773437,297.1951599121094,284.92340087890625,1.0,0.3250307440757751,1.0,1.0,0.0,1.0,-1.600899577140808,1.6008974313735962,2.0964191662642406e-06,1.2335355281829834,0.9344511032104492,0.9344511032104492,0.0,63.12775421142578,25.0,13046.0517578125,-0.0,405.9979248046875,1.0,283.1500244140625,284.33160400390625,290.5648803710937,291.52593994140625,293.1499938964844,293.1499938964844,283.1499938964844,17563.6484375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5383302569389343,1.0,0.0,0.0,2.651759386062622,2.651773929595948,4.6920388285798253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3884.35107421875,0.0,646.9636840820312,1895.4371337890625,0.0,639.6144409179688,0.6822801232337952,1.0,0.0,3.0,1.0,0.0
12208260,297.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.9347164034843444,0.3123492002487182,0.281271368265152,297.06109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.7067427039146423,0.1333079785108566,0.1279751062393188,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.8272784948348999,0.2172618210315704,0.1530918627977371,297.0355834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.6781620383262634,0.1183894127607345,0.113930620253086,296.9985046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.7190929055213928,0.1402796953916549,0.6394121050834656,284.8830261230469,285.59051513671875,292.26611328125,287.73211669921875,292.261474609375,297.1895446777344,284.8805847167969,1.0,0.3113489151000976,1.0,1.0,0.0,1.0,-1.5790956020355225,1.5790935754776,2.0427778508747e-06,1.2162127494812012,0.9249709844589232,0.9249709844589232,0.0,52.98200607299805,25.0,13185.482421875,-0.0,366.9483947753906,1.0,283.1499938964844,284.2729797363281,290.6190795898437,291.5581359863281,293.1499938964844,293.1499938964844,283.1499938964844,20169.724609375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5142618417739868,1.0,0.0,0.0,2.814941644668579,2.814958333969116,5.287278099785908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3902.77783203125,0.0,776.0828247070312,1895.4371337890625,0.0,552.664306640625,0.7237780094146729,1.0,0.0,3.0,1.0,0.0
12208320,297.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.9347164034843444,0.3123492002487182,0.281271368265152,297.06109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.7067427039146423,0.1333079785108566,0.1279751062393188,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.8272784948348999,0.2172618210315704,0.1530918627977371,297.0355834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.6781620383262634,0.1183894127607345,0.113930620253086,296.9985046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.7190929055213928,0.1402796953916549,0.6394121050834656,284.8830261230469,285.59051513671875,292.26611328125,287.73211669921875,292.261474609375,297.1895446777344,284.8805847167969,1.0,0.3113489151000976,1.0,1.0,0.0,1.0,-1.5790956020355225,1.5790935754776,2.0427778508747e-06,1.2162127494812012,0.9249709844589232,0.9249709844589232,0.0,52.98200607299805,25.0,13185.482421875,-0.0,366.9483947753906,1.0,283.1499938964844,284.2729797363281,290.6190795898437,291.5581359863281,293.1499938964844,293.1499938964844,283.1499938964844,20169.724609375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5142618417739868,1.0,0.0,0.0,2.814941644668579,2.814958333969116,5.287278099785908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3902.77783203125,0.0,776.0828247070312,1895.4371337890625,0.0,552.664306640625,0.7237780094146729,1.0,0.0,3.0,1.0,0.0
12208380,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564453125,0.9736149907112122,0.3142393827438354,0.2826286852359772,297.0611267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570251464844,0.7295507788658142,0.1321843266487121,0.1265605688095092,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85662841796875,0.8545922040939331,0.2161560505628585,0.1520633846521377,297.036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.857177734375,0.7014257311820984,0.1170167997479438,0.1122784242033958,296.9975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85699462890625,0.7400047779083252,0.1382586658000946,0.628603994846344,284.8565979003906,285.5814514160156,292.39599609375,287.7695617675781,292.3913879394531,297.1888122558594,284.8553161621094,1.0,0.3014086782932281,1.0,1.0,0.0,1.0,-1.5628297328948977,1.562827706336975,2.003310100917588e-06,1.203266143798828,0.9154031872749328,0.9154031872749328,0.0,45.62322998046875,25.0,13301.9677734375,-0.0,339.0350952148437,1.0,283.1499938964844,284.2344970703125,290.7177429199219,291.6570739746094,293.1499938964844,293.1499938964844,283.1499938964844,22407.79296875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5037187933921814,1.0,0.0,0.0,2.93715763092041,2.937175750732422,5.756359087172314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3931.98291015625,0.0,884.3219604492188,1895.4371337890625,0.0,518.4617309570312,0.755125880241394,1.0,0.0,3.0,1.0,0.0
12208440,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564453125,0.9736149907112122,0.3142393827438354,0.2826286852359772,297.0611267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570251464844,0.7295507788658142,0.1321843266487121,0.1265605688095092,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85662841796875,0.8545922040939331,0.2161560505628585,0.1520633846521377,297.036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.857177734375,0.7014257311820984,0.1170167997479438,0.1122784242033958,296.9975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85699462890625,0.7400047779083252,0.1382586658000946,0.628603994846344,284.8565979003906,285.5814514160156,292.39599609375,287.7695617675781,292.3913879394531,297.1888122558594,284.8553161621094,1.0,0.3014086782932281,1.0,1.0,0.0,1.0,-1.5628297328948977,1.562827706336975,2.003310100917588e-06,1.203266143798828,0.9154031872749328,0.9154031872749328,0.0,45.62322998046875,25.0,13301.9677734375,-0.0,339.0350952148437,1.0,283.1499938964844,284.2344970703125,290.7177429199219,291.6570739746094,293.1499938964844,293.1499938964844,283.1499938964844,22407.79296875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5037187933921814,1.0,0.0,0.0,2.93715763092041,2.937175750732422,5.756359087172314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3931.98291015625,0.0,884.3219604492188,1895.4371337890625,0.0,518.4617309570312,0.755125880241394,1.0,0.0,3.0,1.0,0.0
12208500,297.2961120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8469543457031,0.988498866558075,0.3152706921100616,0.2834279835224151,297.0620422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475646972656,0.739605724811554,0.1317103952169418,0.1259816735982895,297.0878295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8471374511719,0.8676844239234924,0.215684100985527,0.1516398191452026,297.03765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84771728515625,0.7119428515434265,0.1164215207099914,0.1115835830569267,296.9981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475036621094,0.7497294545173645,0.137353628873825,0.623901903629303,284.8471069335937,285.5583190917969,292.4602355957031,287.7872314453125,292.4556579589844,297.18951416015625,284.845947265625,1.0,0.2974157035350799,1.0,1.0,0.0,1.0,-1.5561057329177856,1.5561037063598633,1.9871374661306618e-06,1.197913408279419,0.9107987880706788,0.9107987880706788,0.0,42.81481170654297,25.0,13361.765625,-0.0,328.27545166015625,1.0,283.1499938964844,284.2186889648437,290.7650146484375,291.7098999023437,293.1499938964844,293.1499938964844,283.1499938964844,23538.03515625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5030152797698975,1.0,0.0,0.0,2.9937407970428467,2.9937593936920166,5.980282367090695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3946.39111328125,0.0,938.0079956054688,1895.4371337890625,0.0,516.25830078125,0.7669646143913269,1.0,0.0,3.0,1.0,0.0
12208560,297.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8416442871094,0.9990000128746032,0.3163711726665497,0.283640056848526,297.0633239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8419494628906,0.7488986253738403,0.1312782615423202,0.1254673451185226,297.08740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8417358398437,0.8798280954360962,0.215248167514801,0.1512598246335983,297.0392761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8420104980469,0.720763087272644,0.1158703565597534,0.1109554693102836,296.9992370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8419189453125,0.758693277835846,0.136498138308525,0.6195464730262756,284.8417053222656,285.56787109375,292.5240478515625,287.80419921875,292.5194702148437,297.19073486328125,284.8410339355469,1.0,0.2939332127571106,1.0,1.0,0.0,1.0,-1.5493746995925903,1.5493727922439575,1.971063966266229e-06,1.1925839185714722,0.90591698884964,0.90591698884964,0.0,40.5020866394043,25.0,13399.0322265625,-0.0,318.8934020996094,1.0,283.1499938964844,284.208740234375,290.8050537109375,291.7562561035156,293.1499938964844,293.1499938964844,283.1499938964844,24338.28125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5043313503265381,1.0,0.0,0.0,3.028782367706299,3.028801679611206,6.121100000200386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3957.7958984375,0.0,972.860595703125,1895.4371337890625,0.0,520.388427734375,0.7789140939712524,1.0,0.0,3.0,1.0,0.0
12208620,297.3222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8255310058594,0.9990000128746032,0.3206802904605865,0.271945983171463,297.0662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82598876953125,0.7578508853912354,0.1304815858602523,0.1246139779686927,297.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8256530761719,0.8917356133460999,0.2144213616847992,0.1506156027317047,297.0429992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8260803222656,0.7283819913864136,0.1148428469896316,0.109881117939949,297.0023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8259582519531,0.7665238976478577,0.1348983347415924,0.611815333366394,284.8256530761719,285.54986572265625,292.6502990722656,287.8360290527344,292.6457214355469,297.2043151855469,284.8245544433594,1.0,0.2876178622245788,1.0,1.0,0.0,1.0,-1.5228756666183472,1.5228737592697144,1.9085832718701568e-06,1.1715893745422363,0.8964737057685852,0.8964737057685852,0.0,38.00137710571289,25.0,13382.1923828125,-0.0,299.899658203125,1.0,283.1499938964844,284.1837158203125,290.8598327636719,291.8217163085937,293.1499938964844,293.1499938964844,283.1499938964844,26040.837890625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5096427798271179,1.0,0.0,0.0,3.0983214378356934,3.098341703414917,6.405400085895963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3971.075927734375,0.0,1045.0538330078125,1895.4371337890625,0.0,537.4039306640625,0.7912591099739075,1.0,0.0,3.0,1.0,0.0
12208680,297.3222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8255310058594,0.9990000128746032,0.3206802904605865,0.271945983171463,297.0662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82598876953125,0.7578508853912354,0.1304815858602523,0.1246139779686927,297.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8256530761719,0.8917356133460999,0.2144213616847992,0.1506156027317047,297.0429992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8260803222656,0.7283819913864136,0.1148428469896316,0.109881117939949,297.0023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8259582519531,0.7665238976478577,0.1348983347415924,0.611815333366394,284.8256530761719,285.54986572265625,292.6502990722656,287.8360290527344,292.6457214355469,297.2043151855469,284.8245544433594,1.0,0.2876178622245788,1.0,1.0,0.0,1.0,-1.5228756666183472,1.5228737592697144,1.9085832718701568e-06,1.1715893745422363,0.8964737057685852,0.8964737057685852,0.0,38.00137710571289,25.0,13382.1923828125,-0.0,299.899658203125,1.0,283.1499938964844,284.1837158203125,290.8598327636719,291.8217163085937,293.1499938964844,293.1499938964844,283.1499938964844,26040.837890625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5096427798271179,1.0,0.0,0.0,3.0983214378356934,3.098341703414917,6.405400085895963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3971.075927734375,0.0,1045.0538330078125,1895.4371337890625,0.0,537.4039306640625,0.7912591099739075,1.0,0.0,3.0,1.0,0.0
12208740,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8235168457031,0.9990000128746032,0.3270748853683471,0.2618661522865295,297.0699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8235168457031,0.7658063769340515,0.1297916173934936,0.1238724812865257,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8235168457031,0.9021300673484802,0.2136835157871246,0.1500371992588043,297.04736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8235168457031,0.7348917722702026,0.1139294132590293,0.1089266315102577,297.007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8235168457031,0.7733632922172546,0.1335082352161407,0.6050373911857605,284.8235168457031,285.5276184082031,292.77471923828125,287.8652038574219,292.7701416015625,297.2305603027344,284.82342529296875,1.0,0.2822762131690979,1.0,1.0,0.0,1.0,-1.4999303817749023,1.4999284744262695,1.8553807876742208e-06,1.1532732248306274,0.8873952627182007,0.8873952627182007,0.0,35.98282623291016,28.0,13314.65625,-0.0,284.2862854003906,1.0,283.1499938964844,284.1792907714844,290.8840026855469,291.8486022949219,293.1499938964844,293.1499938964844,283.1499938964844,26543.951171875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5136646628379822,1.0,0.0,0.0,3.0929503440856934,3.092970609664917,6.383211257343646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3973.931884765625,0.0,1043.39013671875,1895.4371337890625,0.0,550.6666259765625,0.790043294429779,1.0,0.0,3.0,1.0,0.0
12208800,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8235168457031,0.9990000128746032,0.3270748853683471,0.2618661522865295,297.0699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8235168457031,0.7658063769340515,0.1297916173934936,0.1238724812865257,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8235168457031,0.9021300673484802,0.2136835157871246,0.1500371992588043,297.04736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8235168457031,0.7348917722702026,0.1139294132590293,0.1089266315102577,297.007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8235168457031,0.7733632922172546,0.1335082352161407,0.6050373911857605,284.8235168457031,285.5276184082031,292.77471923828125,287.8652038574219,292.7701416015625,297.2305603027344,284.82342529296875,1.0,0.2822762131690979,1.0,1.0,0.0,1.0,-1.4999303817749023,1.4999284744262695,1.8553807876742208e-06,1.1532732248306274,0.8873952627182007,0.8873952627182007,0.0,35.98282623291016,28.0,13314.65625,-0.0,284.2862854003906,1.0,283.1499938964844,284.1792907714844,290.8840026855469,291.8486022949219,293.1499938964844,293.1499938964844,283.1499938964844,26543.951171875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5136646628379822,1.0,0.0,0.0,3.0929503440856934,3.092970609664917,6.383211257343646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3973.931884765625,0.0,1043.39013671875,1895.4371337890625,0.0,550.6666259765625,0.790043294429779,1.0,0.0,3.0,1.0,0.0
12208860,297.4041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8332214355469,0.9990000128746032,0.3338746726512909,0.2562212347984314,297.07427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83282470703125,0.7699770331382751,0.129214197397232,0.1232666224241256,297.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8330993652344,0.9078497886657716,0.2130554318428039,0.1495555937290191,297.0523376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8327331542969,0.7380008101463318,0.1131328865885734,0.1081123799085617,297.0131225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8328552246094,0.7764120697975159,0.1323111057281494,0.5993090867996216,284.8331298828125,285.5011901855469,292.89727783203125,287.8917541503906,292.8927001953125,297.2585144042969,284.833984375,1.0,0.2789700925350189,1.0,1.0,0.0,1.0,-1.4839893579483032,1.48398756980896,1.818899022509868e-06,1.140460729598999,0.8788872361183167,0.8788872361183167,0.0,34.84425354003906,31.0,13262.5419921875,-0.0,274.36187744140625,1.0,283.1499938964844,284.1880187988281,290.8967590332031,291.8593444824219,293.1499938964844,293.1499938964844,283.1499938964844,26433.908203125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5146596431732178,1.0,0.0,0.0,3.05232834815979,3.0523483753204346,6.216641850187443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3974.612548828125,0.0,1006.4622192382812,1895.4371337890625,0.0,553.9992065429688,0.7800716757774353,1.0,0.0,3.0,1.0,0.0
12208920,297.4041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8332214355469,0.9990000128746032,0.3338746726512909,0.2562212347984314,297.07427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83282470703125,0.7699770331382751,0.129214197397232,0.1232666224241256,297.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8330993652344,0.9078497886657716,0.2130554318428039,0.1495555937290191,297.0523376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8327331542969,0.7380008101463318,0.1131328865885734,0.1081123799085617,297.0131225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8328552246094,0.7764120697975159,0.1323111057281494,0.5993090867996216,284.8331298828125,285.5011901855469,292.89727783203125,287.8917541503906,292.8927001953125,297.2585144042969,284.833984375,1.0,0.2789700925350189,1.0,1.0,0.0,1.0,-1.4839893579483032,1.48398756980896,1.818899022509868e-06,1.140460729598999,0.8788872361183167,0.8788872361183167,0.0,34.84425354003906,31.0,13262.5419921875,-0.0,274.36187744140625,1.0,283.1499938964844,284.1880187988281,290.8967590332031,291.8593444824219,293.1499938964844,293.1499938964844,283.1499938964844,26433.908203125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5146596431732178,1.0,0.0,0.0,3.05232834815979,3.0523483753204346,6.216641850187443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3974.612548828125,0.0,1006.4622192382812,1895.4371337890625,0.0,553.9992065429688,0.7800716757774353,1.0,0.0,3.0,1.0,0.0
12208980,297.4336242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85223388671875,0.9990000128746032,0.3400915861129761,0.2546985745429992,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515930175781,0.7704297304153442,0.1287374496459961,0.1227840706706047,297.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85205078125,0.9088590145111084,0.2125250846147537,0.1491633206605911,297.0577087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514099121094,0.7378392219543457,0.1124411225318908,0.1074252650141716,297.0196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85162353515625,0.7757142186164856,0.1312392801046371,0.5943427681922913,284.8520812988281,285.4707336425781,293.0179748535156,287.915771484375,293.013427734375,297.2811889648437,284.8536071777344,1.0,0.2773140966892242,1.0,1.0,0.0,1.0,-1.4743210077285769,1.4743192195892334,1.796922674657253e-06,1.1326141357421875,0.8711155652999878,0.8711155652999878,0.0,34.44416046142578,34.0,13233.431640625,-0.0,269.16473388671875,1.0,283.1499938964844,284.2064514160156,290.91119384765625,291.8705444335937,293.1499938964844,293.1499938964844,283.1499938964844,25927.169921875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5136176943778992,1.0,0.0,0.0,2.990882396697998,2.9909017086029053,5.968868208583444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3976.793701171875,0.0,950.2471313476562,1895.4371337890625,0.0,550.5098266601562,0.7648904323577881,1.0,0.0,3.0,1.0,0.0
12209040,297.4336242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85223388671875,0.9990000128746032,0.3400915861129761,0.2546985745429992,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515930175781,0.7704297304153442,0.1287374496459961,0.1227840706706047,297.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85205078125,0.9088590145111084,0.2125250846147537,0.1491633206605911,297.0577087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514099121094,0.7378392219543457,0.1124411225318908,0.1074252650141716,297.0196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85162353515625,0.7757142186164856,0.1312392801046371,0.5943427681922913,284.8520812988281,285.4707336425781,293.0179748535156,287.915771484375,293.013427734375,297.2811889648437,284.8536071777344,1.0,0.2773140966892242,1.0,1.0,0.0,1.0,-1.4743210077285769,1.4743192195892334,1.796922674657253e-06,1.1326141357421875,0.8711155652999878,0.8711155652999878,0.0,34.44416046142578,34.0,13233.431640625,-0.0,269.16473388671875,1.0,283.1499938964844,284.2064514160156,290.91119384765625,291.8705444335937,293.1499938964844,293.1499938964844,283.1499938964844,25927.169921875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5136176943778992,1.0,0.0,0.0,2.990882396697998,2.9909017086029053,5.968868208583444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3976.793701171875,0.0,950.2471313476562,1895.4371337890625,0.0,550.5098266601562,0.7648904323577881,1.0,0.0,3.0,1.0,0.0
12209100,297.44390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652038574219,0.9990000128746032,0.3428983092308044,0.2552739679813385,297.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641967773437,0.7694516181945801,0.128532275557518,0.1225829273462295,297.093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86492919921875,0.9077754616737366,0.2122901231050491,0.1489950716495514,297.0605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86395263671875,0.736706018447876,0.1121303290128707,0.1071235239505767,297.0228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642578125,0.7741343975067139,0.1307308226823806,0.5920423865318298,284.8649597167969,285.4432983398437,293.0776062011719,287.9268798828125,293.0730895996094,297.2898864746094,284.8671875,1.0,0.2770151793956756,1.0,1.0,0.0,1.0,-1.4714435338974,1.4714417457580566,1.790371470633545e-06,1.130236268043518,0.8676605224609375,0.8676605224609375,0.0,34.472442626953125,34.0,13218.9990234375,-0.0,267.9986877441406,1.0,283.1499938964844,284.22027587890625,290.92010498046875,291.8777770996094,293.1499938964844,293.1499938964844,283.1499938964844,25450.859375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5128248333930969,1.0,0.0,0.0,2.9476330280303955,2.947651624679565,5.797492121928371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3978.2109375,0.0,911.2373046875,1895.4371337890625,0.0,547.8699340820312,0.7569219470024109,1.0,0.0,3.0,1.0,0.0
12209160,297.45123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.9990000128746032,0.3454808592796325,0.2566669285297394,297.0840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.7677448391914368,0.1283483952283859,0.1224074736237526,297.094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.9057509899139404,0.2120734900236129,0.1488440781831741,297.0633239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.7349386215209961,0.1118422672152519,0.1068487837910652,297.0260314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.7718006372451782,0.1302338391542434,0.5898281931877136,284.87762451171875,285.43634033203125,293.13677978515625,287.9373474121094,293.1322937011719,297.2966613769531,284.8796691894531,1.0,0.2770380675792694,1.0,1.0,0.0,1.0,-1.469735026359558,1.4697332382202148,1.7864459778138553e-06,1.1287827491760254,0.8642120957374573,0.8642120957374573,0.0,34.64121627807617,37.0,13224.3466796875,-0.0,267.6883850097656,1.0,283.1499938964844,284.231689453125,290.93048095703125,291.8877258300781,293.1499938964844,293.1499938964844,283.1499938964844,25171.2109375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5121182799339294,1.0,0.0,0.0,2.91800594329834,2.9180243015289307,5.681534958057455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3981.099609375,0.0,885.40771484375,1895.4371337890625,0.0,545.5279541015625,0.7468046545982361,1.0,0.0,3.0,1.0,0.0
12209220,297.45831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.9990000128746032,0.3500243127346039,0.2614235579967499,297.0892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.7626124620437622,0.1280343681573867,0.1221208423376083,297.0975646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.8996274471282959,0.2116831690073013,0.148582324385643,297.0690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.7298973798751831,0.1113244071602821,0.1063677594065666,297.0318908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.7653424739837646,0.1292575597763061,0.5855571627616882,284.9078674316406,285.3981628417969,293.253662109375,287.95660400390625,293.249267578125,297.3049621582031,284.9101257324219,1.0,0.2778699398040771,1.0,1.0,0.0,1.0,-1.469080090522766,1.4690783023834229,1.7847730759967817e-06,1.1280614137649536,0.8582536578178406,0.8582536578178406,0.0,35.333438873291016,40.0,13249.2353515625,-0.0,269.1388244628906,1.0,283.1499938964844,284.2633361816406,290.95269775390625,291.9103088378906,293.1499938964844,293.1499938964844,283.1499938964844,24254.001953125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5112441778182983,1.0,0.0,0.0,2.83911657333374,2.839133977890014,5.378482796913886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3987.488525390625,0.0,817.9954223632812,1895.4371337890625,0.0,542.6451416015625,0.7271395921707153,1.0,0.0,3.0,1.0,0.0
12209280,297.45831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.9990000128746032,0.3500243127346039,0.2614235579967499,297.0892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.7626124620437622,0.1280343681573867,0.1221208423376083,297.0975646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.8996274471282959,0.2116831690073013,0.148582324385643,297.0690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.7298973798751831,0.1113244071602821,0.1063677594065666,297.0318908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.7653424739837646,0.1292575597763061,0.5855571627616882,284.9078674316406,285.3981628417969,293.253662109375,287.95660400390625,293.249267578125,297.3049621582031,284.9101257324219,1.0,0.2778699398040771,1.0,1.0,0.0,1.0,-1.469080090522766,1.4690783023834229,1.7847730759967817e-06,1.1280614137649536,0.8582536578178406,0.8582536578178406,0.0,35.333438873291016,40.0,13249.2353515625,-0.0,269.1388244628906,1.0,283.1499938964844,284.2633361816406,290.95269775390625,291.9103088378906,293.1499938964844,293.1499938964844,283.1499938964844,24254.001953125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5112441778182983,1.0,0.0,0.0,2.83911657333374,2.839133977890014,5.378482796913886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3987.488525390625,0.0,817.9954223632812,1895.4371337890625,0.0,542.6451416015625,0.7271395921707153,1.0,0.0,3.0,1.0,0.0
12209340,297.4580383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92999267578125,0.9990000128746032,0.3524996042251587,0.2656643092632293,297.0924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288330078125,0.7583402395248413,0.1278684139251709,0.1219795048236846,297.099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296264648437,0.8944302201271057,0.2114594876766204,0.1484397053718567,297.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9284973144531,0.7257716059684753,0.1110314726829528,0.106105275452137,297.0352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288330078125,0.7601765990257263,0.128638356924057,0.5828962326049805,284.9296875,285.3612670898437,293.3274841308594,287.9677429199219,293.3231201171875,297.30682373046875,284.9323425292969,1.0,0.2788930833339691,1.0,1.0,0.0,1.0,-1.4703196287155151,1.470317840576172,1.7874103832582475e-06,1.1289145946502686,0.8551022410392761,0.8551022410392761,0.0,36.007415771484375,40.0,13277.671875,-0.0,271.3583068847656,1.0,283.1499938964844,284.2886962890625,290.9671630859375,291.9261779785156,293.1499938964844,293.1499938964844,283.1499938964844,23514.056640625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5112825632095337,1.0,0.0,0.0,2.781135082244873,2.78115177154541,5.161043077350769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3992.140869140625,0.0,770.2671508789062,1895.4371337890625,0.0,542.771484375,0.7154645919799805,1.0,0.0,3.0,1.0,0.0
12209400,297.4564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94122314453125,0.9990000128746032,0.3537509441375732,0.2683925330638885,297.0943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400939941406,0.7556883692741394,0.1277858763933181,0.1219134330749511,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408569335937,0.8911580443382263,0.2113412171602249,0.1483673900365829,297.07476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.7231987714767456,0.1108787208795547,0.1059721559286117,297.0370788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94012451171875,0.7570111751556396,0.1282904744148254,0.5814166069030762,284.94091796875,285.3563232421875,293.3686218261719,287.9736022949219,293.3642883300781,297.30682373046875,284.9434509277344,1.0,0.2796134352684021,1.0,1.0,0.0,1.0,-1.4714921712875366,1.4714903831481934,1.789957764231076e-06,1.1297701597213743,0.8533227443695068,0.8533227443695068,0.0,36.4573974609375,43.0,13301.658203125,-0.0,272.9913024902344,1.0,283.1499938964844,284.300537109375,290.9752197265625,291.935791015625,293.1499938964844,293.1499938964844,283.1499938964844,23237.525390625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5115410685539246,1.0,0.0,0.0,2.758005380630493,2.7580220699310303,5.075555691291811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3995.246826171875,0.0,751.8471069335938,1895.4371337890625,0.0,543.6224975585938,0.7068236470222473,1.0,0.0,3.0,1.0,0.0
12209460,297.4474182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767761230469,0.9990000128746032,0.3567230403423309,0.2771000862121582,297.09942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755554199219,0.7476921081542969,0.1275957822799682,0.1217753440141677,297.1039428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97637939453125,0.8811219334602356,0.2110407054424286,0.1481915712356567,297.0804138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752197265625,0.7152175903320312,0.1104978024959564,0.1056520491838455,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755554199219,0.747567355632782,0.1273245215415954,0.577346920967102,284.9764099121094,285.3109130859375,293.4816589355469,287.9884338378906,293.4774169921875,297.30328369140625,284.9791259765625,1.0,0.282090961933136,1.0,1.0,0.0,1.0,-1.4762974977493286,1.4762957096099854,1.8005492847805726e-06,1.1333988904953003,0.8494958281517029,0.8494958281517029,0.0,37.9475212097168,46.0,13359.255859375,-0.0,278.8203430175781,1.0,283.1499938964844,284.34033203125,290.9947814941406,291.9596252441406,293.1499938964844,293.1499938964844,283.1499938964844,22160.0703125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5128222107887268,1.0,0.0,0.0,2.676980495452881,2.6769962310791016,4.781716143043013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4002.438720703125,0.0,688.9808349609375,1895.4371337890625,0.0,547.8612060546875,0.6864157915115356,1.0,0.0,3.0,1.0,0.0
12209520,297.4474182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767761230469,0.9990000128746032,0.3567230403423309,0.2771000862121582,297.09942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755554199219,0.7476921081542969,0.1275957822799682,0.1217753440141677,297.1039428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97637939453125,0.8811219334602356,0.2110407054424286,0.1481915712356567,297.0804138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752197265625,0.7152175903320312,0.1104978024959564,0.1056520491838455,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755554199219,0.747567355632782,0.1273245215415954,0.577346920967102,284.9764099121094,285.3109130859375,293.4816589355469,287.9884338378906,293.4774169921875,297.30328369140625,284.9791259765625,1.0,0.282090961933136,1.0,1.0,0.0,1.0,-1.4762974977493286,1.4762957096099854,1.8005492847805726e-06,1.1333988904953003,0.8494958281517029,0.8494958281517029,0.0,37.9475212097168,46.0,13359.255859375,-0.0,278.8203430175781,1.0,283.1499938964844,284.34033203125,290.9947814941406,291.9596252441406,293.1499938964844,293.1499938964844,283.1499938964844,22160.0703125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5128222107887268,1.0,0.0,0.0,2.676980495452881,2.6769962310791016,4.781716143043013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4002.438720703125,0.0,688.9808349609375,1895.4371337890625,0.0,547.8612060546875,0.6864157915115356,1.0,0.0,3.0,1.0,0.0
12209580,297.43267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.9990000128746032,0.3590020835399627,0.2871443927288055,297.1044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.7392175793647766,0.1274598538875579,0.121700033545494,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.8702880144119263,0.2107785791158676,0.1480508595705032,297.0859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.7060245871543884,0.1101765036582946,0.1054001674056053,297.0456848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.7376352548599243,0.1263585239648819,0.573327898979187,285.0137939453125,285.2620849609375,293.5927124023437,288.0011901855469,293.58856201171875,297.2955322265625,285.0166015625,1.0,0.2851524949073791,1.0,1.0,0.0,1.0,-1.4829683303833008,1.4829665422439575,1.8154984218199388e-06,1.1386070251464844,0.8468396663665771,0.8468396663665771,0.0,39.74620819091797,49.0,13423.548828125,-0.0,286.2906494140625,1.0,283.1499938964844,284.382568359375,291.0102844238281,291.9799499511719,293.1499938964844,293.1499938964844,283.1499938964844,21045.80078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5146493911743164,1.0,0.0,0.0,2.597404718399048,2.597419500350952,4.501659418565396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4008.900146484375,0.0,630.3248291015625,1895.4371337890625,0.0,553.9645385742188,0.6662479043006897,1.0,0.0,3.0,1.0,0.0
12209640,297.43267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.9990000128746032,0.3590020835399627,0.2871443927288055,297.1044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.7392175793647766,0.1274598538875579,0.121700033545494,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.8702880144119263,0.2107785791158676,0.1480508595705032,297.0859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.7060245871543884,0.1101765036582946,0.1054001674056053,297.0456848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.7376352548599243,0.1263585239648819,0.573327898979187,285.0137939453125,285.2620849609375,293.5927124023437,288.0011901855469,293.58856201171875,297.2955322265625,285.0166015625,1.0,0.2851524949073791,1.0,1.0,0.0,1.0,-1.4829683303833008,1.4829665422439575,1.8154984218199388e-06,1.1386070251464844,0.8468396663665771,0.8468396663665771,0.0,39.74620819091797,49.0,13423.548828125,-0.0,286.2906494140625,1.0,283.1499938964844,284.382568359375,291.0102844238281,291.9799499511719,293.1499938964844,293.1499938964844,283.1499938964844,21045.80078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5146493911743164,1.0,0.0,0.0,2.597404718399048,2.597419500350952,4.501659418565396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4008.900146484375,0.0,630.3248291015625,1895.4371337890625,0.0,553.9645385742188,0.6662479043006897,1.0,0.0,3.0,1.0,0.0
12209700,297.4237976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03466796875,0.9990000128746032,0.3599210679531097,0.2925558090209961,297.1068725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330505371094,0.7349209189414978,0.12741319835186,0.1216849982738494,297.10870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341186523437,0.8647603988647461,0.2106628268957138,0.1479929387569427,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326232910156,0.7011488080024719,0.1100383847951889,0.1052983999252319,297.0474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03302001953125,0.7325993776321411,0.1258759796619415,0.5713351368904114,285.0341796875,285.2313842773437,293.6474914550781,288.0068664550781,293.6434020996094,297.2904968261719,285.0374450683594,1.0,0.2868620753288269,1.0,1.0,0.0,1.0,-1.486862301826477,1.4868605136871338,1.8242770920551263e-06,1.1416617631912231,0.8460331559181213,0.8460331559181213,0.0,40.746055603027344,49.0,13449.04296875,-0.0,290.5538330078125,1.0,283.1499938964844,284.4068908691406,291.0163879394531,291.98809814453125,293.1499938964844,293.1499938964844,283.1499938964844,20362.0546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5156324505805969,1.0,0.0,0.0,2.550734519958496,2.550748825073242,4.341340797964222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4011.201904296875,0.0,597.2982788085938,1895.4371337890625,0.0,557.2771606445312,0.6571364998817444,1.0,0.0,3.0,1.0,0.0
12209760,297.4142761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0529479980469,0.9990000128746032,0.3607197701931,0.2981680333614349,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05157470703125,0.7306310534477234,0.1273831725120544,0.1216876879334449,297.1103210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0524597167969,0.8592509627342224,0.2105597853660583,0.1479456126689911,297.0914001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0512084960937,0.6962414979934692,0.1099169924855232,0.1052145883440971,297.0491943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0515441894531,0.7275446057319641,0.125395581126213,0.5693601369857788,285.0525207519531,285.2099609375,293.7017822265625,288.01202392578125,293.69775390625,297.2850341796875,285.0553894042969,1.0,0.2886726856231689,1.0,1.0,0.0,1.0,-1.4910743236541748,1.4910725355148315,1.833817123042536e-06,1.1449785232543943,0.8454157710075378,0.8454157710075378,0.0,41.80500793457031,37.0,13492.01953125,-0.0,295.13165283203125,1.0,283.1499938964844,284.4267883300781,291.0220947265625,291.9967041015625,293.1499938964844,293.1499938964844,283.1499938964844,19911.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5166671872138977,1.0,0.0,0.0,2.520118474960327,2.520132303237915,4.237749351432285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4014.624267578125,0.0,576.2317504882812,1895.4371337890625,0.0,560.7855834960938,0.6495243906974792,1.0,0.0,3.0,1.0,0.0
12209820,297.4093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751037597656,0.9990000128746032,0.3635286688804626,0.2960292100906372,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746459960937,0.7321380972862244,0.1273372918367386,0.1216253340244293,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.074951171875,0.860988974571228,0.2103444039821624,0.147787794470787,297.0964660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.07452392578125,0.697472870349884,0.1096906885504722,0.1049806550145149,297.05230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746459960937,0.7274208068847656,0.1244347095489502,0.5649643540382385,285.0749816894531,285.1546630859375,293.8088684082031,288.02099609375,293.80487060546875,297.2809143066406,285.0757751464844,1.0,0.2864648103713989,1.0,1.0,0.0,1.0,-1.4826980829238892,1.482696294784546,1.814930328691844e-06,1.1384334564208984,0.8449467420578003,0.8449467420578003,0.0,41.27724075317383,25.0,13475.037109375,-0.0,290.0316162109375,1.0,283.1499938964844,284.4503173828125,291.03094482421875,292.00909423828125,293.1499938964844,293.1499938964844,283.1499938964844,19247.357421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.518724262714386,1.0,0.0,0.0,2.47540545463562,2.47541880607605,4.088707328264718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4017.092041015625,0.0,546.2830810546875,1895.4371337890625,0.0,567.82763671875,0.6383667588233948,1.0,0.0,3.0,1.0,0.0
12209880,297.4093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751037597656,0.9990000128746032,0.3635286688804626,0.2960292100906372,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746459960937,0.7321380972862244,0.1273372918367386,0.1216253340244293,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.074951171875,0.860988974571228,0.2103444039821624,0.147787794470787,297.0964660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.07452392578125,0.697472870349884,0.1096906885504722,0.1049806550145149,297.05230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746459960937,0.7274208068847656,0.1244347095489502,0.5649643540382385,285.0749816894531,285.1546630859375,293.8088684082031,288.02099609375,293.80487060546875,297.2809143066406,285.0757751464844,1.0,0.2864648103713989,1.0,1.0,0.0,1.0,-1.4826980829238892,1.482696294784546,1.814930328691844e-06,1.1384334564208984,0.8449467420578003,0.8449467420578003,0.0,41.27724075317383,25.0,13475.037109375,-0.0,290.0316162109375,1.0,283.1499938964844,284.4503173828125,291.03094482421875,292.00909423828125,293.1499938964844,293.1499938964844,283.1499938964844,19247.357421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.518724262714386,1.0,0.0,0.0,2.47540545463562,2.47541880607605,4.088707328264718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4017.092041015625,0.0,546.2830810546875,1895.4371337890625,0.0,567.82763671875,0.6383667588233948,1.0,0.0,3.0,1.0,0.0
12209940,297.4399719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.07769775390625,0.9990000128746032,0.3698899149894714,0.2818783521652221,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07781982421875,0.7431315183639526,0.1273131817579269,0.1215017661452293,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777282714844,0.874744713306427,0.2101052403450012,0.1475552916526794,297.1011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0778503417969,0.7089393734931946,0.1094908118247985,0.1046896949410438,297.0560607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0778503417969,0.7366946339607239,0.1235757321119308,0.5605029463768005,285.0777282714844,285.0963439941406,293.9139404296875,288.0282287597656,293.90997314453125,297.2992248535156,285.0772399902344,1.0,0.279829740524292,1.0,1.0,0.0,1.0,-1.4595836400985718,1.4595818519592283,1.7631857645028504e-06,1.1200956106185913,0.8451557159423828,0.8451557159423828,0.0,38.43598556518555,28.0,13359.47265625,-0.0,272.7866516113281,1.0,283.1499938964844,284.4554443359375,291.0318603515625,292.007568359375,293.1499938964844,293.1499938964844,283.1499938964844,18799.107421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5195339918136597,1.0,0.0,0.0,2.4468016624450684,2.446814775466919,3.994761641479272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4013.1513671875,0.0,527.5336303710938,1895.4371337890625,0.0,570.624267578125,0.6311861872673035,1.0,0.0,3.0,1.0,0.0
