time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12210000,297.4399719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.07769775390625,0.9990000128746032,0.3698899149894714,0.2818783521652221,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07781982421875,0.7431315183639526,0.1273131817579269,0.1215017661452293,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777282714844,0.874744713306427,0.2101052403450012,0.1475552916526794,297.1011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0778503417969,0.7089393734931946,0.1094908118247985,0.1046896949410438,297.0560607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0778503417969,0.7366946339607239,0.1235757321119308,0.5605029463768005,285.0777282714844,285.0963439941406,293.9139404296875,288.0282287597656,293.90997314453125,297.2992248535156,285.0772399902344,1.0,0.279829740524292,1.0,1.0,0.0,1.0,-1.4595836400985718,1.4595818519592283,1.7631857645028504e-06,1.1200956106185913,0.8451557159423828,0.8451557159423828,0.0,38.43598556518555,28.0,13359.47265625,-0.0,272.7866516113281,1.0,283.1499938964844,284.4554443359375,291.0318603515625,292.007568359375,293.1499938964844,293.1499938964844,283.1499938964844,18799.107421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5195339918136597,1.0,0.0,0.0,2.4468016624450684,2.446814775466919,3.994761641479272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4013.1513671875,0.0,527.5336303710938,1895.4371337890625,0.0,570.624267578125,0.6311861872673035,1.0,0.0,3.0,1.0,0.0
12210060,297.4884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0772705078125,0.9990000128746032,0.3784757256507873,0.27215376496315,297.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771484375,0.751366913318634,0.1273388266563415,0.1214489787817001,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.07720947265625,0.8848230242729187,0.2098765969276428,0.1473451405763626,297.1058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771179199219,0.7167897820472717,0.1093420684337616,0.1044720411300659,297.0612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771484375,0.7433488368988037,0.1229087114334106,0.5569861531257629,285.0772399902344,285.0351257324219,294.0169982910156,288.0338439941406,294.0130310058594,297.33251953125,285.077392578125,1.0,0.275721788406372,1.0,1.0,0.0,1.0,-1.4431012868881226,1.4430996179580688,1.7267169596379972e-06,1.1068559885025024,0.8461335301399231,0.8461335301399231,0.0,36.542510986328125,31.0,13307.8369140625,-0.0,261.1180114746094,1.0,283.1499938964844,284.4591369628906,291.0292358398437,292.00048828125,293.1499938964844,293.1499938964844,283.1499938964844,18484.642578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5185550451278687,1.0,0.0,0.0,2.429452419281006,2.4294652938842773,3.9383121475111693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4010.166748046875,0.0,516.1483154296875,1895.4371337890625,0.0,567.2451171875,0.626767635345459,1.0,0.0,3.0,1.0,0.0
12210120,297.4884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0772705078125,0.9990000128746032,0.3784757256507873,0.27215376496315,297.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771484375,0.751366913318634,0.1273388266563415,0.1214489787817001,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.07720947265625,0.8848230242729187,0.2098765969276428,0.1473451405763626,297.1058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771179199219,0.7167897820472717,0.1093420684337616,0.1044720411300659,297.0612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771484375,0.7433488368988037,0.1229087114334106,0.5569861531257629,285.0772399902344,285.0351257324219,294.0169982910156,288.0338439941406,294.0130310058594,297.33251953125,285.077392578125,1.0,0.275721788406372,1.0,1.0,0.0,1.0,-1.4431012868881226,1.4430996179580688,1.7267169596379972e-06,1.1068559885025024,0.8461335301399231,0.8461335301399231,0.0,36.542510986328125,31.0,13307.8369140625,-0.0,261.1180114746094,1.0,283.1499938964844,284.4591369628906,291.0292358398437,292.00048828125,293.1499938964844,293.1499938964844,283.1499938964844,18484.642578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5185550451278687,1.0,0.0,0.0,2.429452419281006,2.4294652938842773,3.9383121475111693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4010.166748046875,0.0,516.1483154296875,1895.4371337890625,0.0,567.2451171875,0.626767635345459,1.0,0.0,3.0,1.0,0.0
12210180,297.52716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08074951171875,0.9990000128746032,0.3867044448852539,0.2674252986907959,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0805969238281,0.7557004690170288,0.127416506409645,0.1214806586503982,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0806884765625,0.8898038864135742,0.2096779942512512,0.1471794545650482,297.1103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0805358886719,0.720498263835907,0.1092417538166046,0.1043363213539123,297.0669860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.08056640625,0.7463365197181702,0.1223680600523948,0.5543091893196106,285.0806884765625,284.9711303710937,294.11798095703125,288.03790283203125,294.11407470703125,297.3619384765625,285.0810546875,1.0,0.2735032439231872,1.0,1.0,0.0,1.0,-1.4338842630386353,1.433882474899292,1.7065353858924937e-06,1.0994477272033691,0.8480536937713623,0.8480536937713623,0.0,35.622310638427734,34.0,13312.984375,-0.0,255.0357666015625,1.0,283.1499938964844,284.46435546875,291.03155517578125,292.0008544921875,293.1499938964844,293.1499938964844,283.1499938964844,18248.953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5171926021575928,1.0,0.0,0.0,2.420605421066284,2.420618295669556,3.909681254299358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4010.93505859375,0.0,510.0273742675781,1895.4371337890625,0.0,562.575927734375,0.6244065761566162,1.0,0.0,3.0,1.0,0.0
12210240,297.52716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08074951171875,0.9990000128746032,0.3867044448852539,0.2674252986907959,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0805969238281,0.7557004690170288,0.127416506409645,0.1214806586503982,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0806884765625,0.8898038864135742,0.2096779942512512,0.1471794545650482,297.1103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0805358886719,0.720498263835907,0.1092417538166046,0.1043363213539123,297.0669860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.08056640625,0.7463365197181702,0.1223680600523948,0.5543091893196106,285.0806884765625,284.9711303710937,294.11798095703125,288.03790283203125,294.11407470703125,297.3619384765625,285.0810546875,1.0,0.2735032439231872,1.0,1.0,0.0,1.0,-1.4338842630386353,1.433882474899292,1.7065353858924937e-06,1.0994477272033691,0.8480536937713623,0.8480536937713623,0.0,35.622310638427734,34.0,13312.984375,-0.0,255.0357666015625,1.0,283.1499938964844,284.46435546875,291.03155517578125,292.0008544921875,293.1499938964844,293.1499938964844,283.1499938964844,18248.953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5171926021575928,1.0,0.0,0.0,2.420605421066284,2.420618295669556,3.909681254299358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4010.93505859375,0.0,510.0273742675781,1895.4371337890625,0.0,562.575927734375,0.6244065761566162,1.0,0.0,3.0,1.0,0.0
12210300,297.5418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0832214355469,0.9990000128746032,0.3905387818813324,0.2665705680847168,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0830078125,0.7565731406211853,0.1274728178977966,0.1215232536196708,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0831604003906,0.8906369805335999,0.2095888555049896,0.1471111923456192,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829467773437,0.7211298942565918,0.1092080846428871,0.1042940467596054,297.0697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0830078125,0.7465938329696655,0.1221184208989143,0.5531431436538696,285.0831604003906,284.95001220703125,294.1676940917969,288.0394287109375,294.1638488769531,297.3739013671875,285.0835876464844,1.0,0.2730031609535217,1.0,1.0,0.0,1.0,-1.4313758611679075,1.431374192237854,1.701044197943702e-06,1.0974057912826538,0.849202573299408,0.849202573299408,0.0,35.44230270385742,34.0,13331.8583984375,-0.0,253.5643310546875,1.0,283.1499938964844,284.4671936035156,291.0346069335937,292.00408935546875,293.1499938964844,293.1499938964844,283.1499938964844,18154.669921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5167815685272217,1.0,0.0,0.0,2.418748140335083,2.4187610149383545,3.903684273609543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4012.448974609375,0.0,508.5256652832031,1895.4371337890625,0.0,561.1748657226562,0.6238440871238708,1.0,0.0,3.0,1.0,0.0
12210360,297.5533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0862121582031,0.9990000128746032,0.3941528797149658,0.2666325867176056,297.1307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859680175781,0.7566350102424622,0.127539575099945,0.121581919491291,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08612060546875,0.8904417157173157,0.209505096077919,0.1470512747764587,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859069824219,0.7210196256637573,0.1091844588518142,0.1042674258351326,297.07244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859375,0.7460634708404541,0.1218716353178024,0.5520327687263489,285.08612060546875,284.95001220703125,294.2169189453125,288.04058837890625,294.21307373046875,297.3837585449219,285.0867004394531,1.0,0.2728621959686279,1.0,1.0,0.0,1.0,-1.4300827980041504,1.430081129074097,1.6981872477117577e-06,1.0963224172592163,0.8501408100128174,0.8501408100128174,0.0,35.42814636230469,37.0,13359.759765625,-0.0,252.9990997314453,1.0,283.1499938964844,284.4703674316406,291.038330078125,292.00885009765625,293.1499938964844,293.1499938964844,283.1499938964844,18088.078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5166906118392944,1.0,0.0,0.0,2.4178686141967773,2.4178812503814697,3.900845513271634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4014.487060546875,0.0,507.7064514160156,1895.4371337890625,0.0,560.8653564453125,0.6235430836677551,1.0,0.0,3.0,1.0,0.0
12210420,297.567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09375,0.9990000128746032,0.400724321603775,0.2691120207309723,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09344482421875,0.7546837329864502,0.1277000606060028,0.1217405945062637,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936584472656,0.8874199986457825,0.2093502432107925,0.1469518393278122,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0933532714844,0.7188910245895386,0.1091634631156921,0.1042547225952148,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0934143066406,0.7429686188697815,0.1213680133223533,0.5498655438423157,285.0936584472656,284.95001220703125,294.3137512207031,288.0419921875,294.3099975585937,297.3972473144531,285.0943908691406,1.0,0.273489236831665,1.0,1.0,0.0,1.0,-1.4305115938186646,1.4305099248886108,1.6989795312838396e-06,1.0965272188186646,0.8521077632904053,0.8521077632904053,0.0,35.82559585571289,40.0,13438.3935546875,-0.0,254.1429748535156,1.0,283.1499938964844,284.4776916503906,291.0459289550781,292.02056884765625,293.1499938964844,293.1499938964844,283.1499938964844,17989.42578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5175074934959412,1.0,0.0,0.0,2.4184701442718506,2.418482780456543,3.902786431808636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4019.550537109375,0.0,507.5517578125,1895.4371337890625,0.0,563.6515502929688,0.6235384941101074,1.0,0.0,3.0,1.0,0.0
12210480,297.567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09375,0.9990000128746032,0.400724321603775,0.2691120207309723,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09344482421875,0.7546837329864502,0.1277000606060028,0.1217405945062637,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936584472656,0.8874199986457825,0.2093502432107925,0.1469518393278122,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0933532714844,0.7188910245895386,0.1091634631156921,0.1042547225952148,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0934143066406,0.7429686188697815,0.1213680133223533,0.5498655438423157,285.0936584472656,284.95001220703125,294.3137512207031,288.0419921875,294.3099975585937,297.3972473144531,285.0943908691406,1.0,0.273489236831665,1.0,1.0,0.0,1.0,-1.4305115938186646,1.4305099248886108,1.6989795312838396e-06,1.0965272188186646,0.8521077632904053,0.8521077632904053,0.0,35.82559585571289,40.0,13438.3935546875,-0.0,254.1429748535156,1.0,283.1499938964844,284.4776916503906,291.0459289550781,292.02056884765625,293.1499938964844,293.1499938964844,283.1499938964844,17989.42578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5175074934959412,1.0,0.0,0.0,2.4184701442718506,2.418482780456543,3.902786431808636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4019.550537109375,0.0,507.5517578125,1895.4371337890625,0.0,563.6515502929688,0.6235384941101074,1.0,0.0,3.0,1.0,0.0
12210540,297.57147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10028076171875,0.9990000128746032,0.4049201309680938,0.2725829482078552,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09991455078125,0.7518529891967773,0.127835527062416,0.1218852400779724,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.10015869140625,0.8834221959114075,0.2092472165822982,0.1468945741653442,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0998229980469,0.7159896492958069,0.1091677695512771,0.1042754799127578,297.0799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0998840332031,0.7393321394920349,0.1209875345230102,0.5482900738716125,285.10015869140625,284.95001220703125,294.3821716308594,288.0422668457031,294.37847900390625,297.4020690917969,285.1010131835937,1.0,0.2745874524116516,1.0,1.0,0.0,1.0,-1.4329156875610352,1.4329140186309814,1.7040754300978731e-06,1.0983219146728516,0.853607177734375,0.853607177734375,0.0,36.42223358154297,40.0,13510.7568359375,-0.0,256.5880432128906,1.0,283.1499938964844,284.4836730957031,291.0504455566406,292.0294189453125,293.1499938964844,293.1499938964844,283.1499938964844,17937.83203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5188364386558533,1.0,0.0,0.0,2.4204533100128174,2.420466184616089,3.9091901271604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4023.6015625,0.0,508.3989868164063,1895.4371337890625,0.0,568.21435546875,0.6239188313484192,1.0,0.0,3.0,1.0,0.0
12210600,297.5717468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1029968261719,0.9990000128746032,0.4064414799213409,0.2742400765419006,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1026306152344,0.7505127191543579,0.1278920173645019,0.1219472661614418,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1028747558594,0.8815574049949646,0.2092086374759674,0.1468749046325683,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1025390625,0.714608371257782,0.1091731265187263,0.1042892336845398,297.0809631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.10260009765625,0.7376787662506104,0.1208346337080001,0.5476664304733276,285.1029052734375,284.95001220703125,294.4084777832031,288.042236328125,294.4048156738281,297.40301513671875,285.103759765625,1.0,0.2751323878765106,1.0,1.0,0.0,1.0,-1.4342230558395386,1.4342213869094849,1.7068658735297504e-06,1.0993130207061768,0.8542095422744751,0.8542095422744751,0.0,36.71260833740234,43.0,13541.66796875,-0.0,257.8377685546875,1.0,283.1499938964844,284.48614501953125,291.0518493652344,292.0327453613281,293.1499938964844,293.1499938964844,283.1499938964844,17920.755859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5194798111915588,1.0,0.0,0.0,2.421483039855957,2.4214956760406494,3.912516604032136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4025.206787109375,0.0,508.8875122070313,1895.4371337890625,0.0,570.4368896484375,0.624130368232727,1.0,0.0,3.0,1.0,0.0
12210660,297.5673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1139831542969,0.9990000128746032,0.4113385379314422,0.2815137207508087,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.113525390625,0.744769811630249,0.1281120181083679,0.1221958547830581,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11383056640625,0.8736448884010315,0.2090779840946197,0.1468166410923004,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1134033203125,0.7084909677505493,0.1092098504304885,0.1043648123741149,297.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.11346435546875,0.7307859659194946,0.1202619895339012,0.5453675389289856,285.11383056640625,284.95001220703125,294.5010986328125,288.0414123535156,294.4975280761719,297.4019470214844,285.114990234375,1.0,0.2776015996932983,1.0,1.0,0.0,1.0,-1.4405133724212646,1.4405115842819214,1.7203889228767366e-06,1.1041359901428225,0.8564691543579102,0.8564691543579102,0.0,38.01718521118164,46.0,13667.5517578125,-0.0,263.6532592773437,1.0,283.1499938964844,284.49566650390625,291.0551147460937,292.0436096191406,293.1499938964844,293.1499938964844,283.1499938964844,17871.236328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5222642421722412,1.0,0.0,0.0,2.4262616634368896,2.426274299621582,3.927974034922954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4031.05615234375,0.0,511.3078308105469,1895.4371337890625,0.0,580.1578369140625,0.6251556277275085,1.0,0.0,3.0,1.0,0.0
12210720,297.5673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1139831542969,0.9990000128746032,0.4113385379314422,0.2815137207508087,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.113525390625,0.744769811630249,0.1281120181083679,0.1221958547830581,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11383056640625,0.8736448884010315,0.2090779840946197,0.1468166410923004,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1134033203125,0.7084909677505493,0.1092098504304885,0.1043648123741149,297.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.11346435546875,0.7307859659194946,0.1202619895339012,0.5453675389289856,285.11383056640625,284.95001220703125,294.5010986328125,288.0414123535156,294.4975280761719,297.4019470214844,285.114990234375,1.0,0.2776015996932983,1.0,1.0,0.0,1.0,-1.4405133724212646,1.4405115842819214,1.7203889228767366e-06,1.1041359901428225,0.8564691543579102,0.8564691543579102,0.0,38.01718521118164,46.0,13667.5517578125,-0.0,263.6532592773437,1.0,283.1499938964844,284.49566650390625,291.0551147460937,292.0436096191406,293.1499938964844,293.1499938964844,283.1499938964844,17871.236328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5222642421722412,1.0,0.0,0.0,2.4262616634368896,2.426274299621582,3.927974034922954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4031.05615234375,0.0,511.3078308105469,1895.4371337890625,0.0,580.1578369140625,0.6251556277275085,1.0,0.0,3.0,1.0,0.0
12210780,297.55645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13446044921875,0.9990000128746032,0.4155258238315582,0.2903949320316314,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1336364746094,0.7381107807159424,0.1283666789531707,0.1224863529205322,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1341552734375,0.8645294904708862,0.2089746296405792,0.1467818915843963,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1333923339844,0.7010532021522522,0.1092786118388176,0.104480393230915,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1335144042969,0.7228178381919861,0.1196598187088966,0.5429762005805969,285.1341857910156,284.95001220703125,294.5915832519531,288.0397033691406,294.5881042480469,297.3956604003906,285.1360168457031,1.0,0.2807106971740722,1.0,1.0,0.0,1.0,-1.4487489461898804,1.448747158050537,1.7382633359375177e-06,1.1105130910873413,0.8590603470802307,0.8590603470802307,0.0,39.66424560546875,49.0,13850.0146484375,-0.0,271.1887512207031,1.0,283.1499938964844,284.5096130371094,291.0567932128906,292.0550842285156,293.1499938964844,293.1499938964844,283.1499938964844,17828.59765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5256813168525696,1.0,0.0,0.0,2.432514190673828,2.4325270652771,3.948245250740001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4038.715087890625,0.0,514.5985107421875,1895.4371337890625,0.0,592.3175659179688,0.6265311241149902,1.0,0.0,3.0,1.0,0.0
12210840,297.55645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13446044921875,0.9990000128746032,0.4155258238315582,0.2903949320316314,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1336364746094,0.7381107807159424,0.1283666789531707,0.1224863529205322,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1341552734375,0.8645294904708862,0.2089746296405792,0.1467818915843963,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1333923339844,0.7010532021522522,0.1092786118388176,0.104480393230915,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1335144042969,0.7228178381919861,0.1196598187088966,0.5429762005805969,285.1341857910156,284.95001220703125,294.5915832519531,288.0397033691406,294.5881042480469,297.3956604003906,285.1360168457031,1.0,0.2807106971740722,1.0,1.0,0.0,1.0,-1.4487489461898804,1.448747158050537,1.7382633359375177e-06,1.1105130910873413,0.8590603470802307,0.8590603470802307,0.0,39.66424560546875,49.0,13850.0146484375,-0.0,271.1887512207031,1.0,283.1499938964844,284.5096130371094,291.0567932128906,292.0550842285156,293.1499938964844,293.1499938964844,283.1499938964844,17828.59765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5256813168525696,1.0,0.0,0.0,2.432514190673828,2.4325270652771,3.948245250740001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4038.715087890625,0.0,514.5985107421875,1895.4371337890625,0.0,592.3175659179688,0.6265311241149902,1.0,0.0,3.0,1.0,0.0
12210900,297.5489196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1451721191406,0.9990000128746032,0.4173546135425567,0.2953493893146515,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14434814453125,0.73455810546875,0.128509521484375,0.1226508170366287,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1448669433594,0.8596956133842468,0.2089366316795349,0.1467776149511337,297.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14410400390625,0.6970385909080505,0.1093271225690841,0.1045560911297798,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.14422607421875,0.7184712290763855,0.1193497851490974,0.5417588949203491,285.1448974609375,284.95001220703125,294.6360168457031,288.0385437011719,294.6325988769531,297.3908386230469,285.1467590332031,1.0,0.282479852437973,1.0,1.0,0.0,1.0,-1.453518033027649,1.4535162448883057,1.7486921706222347e-06,1.1142282485961914,0.8604769706726074,0.8604769706726074,0.0,40.607330322265625,49.0,13944.8857421875,-0.0,275.5624694824219,1.0,283.1499938964844,284.516845703125,291.057373046875,292.06121826171875,293.1499938964844,293.1499938964844,283.1499938964844,17809.384765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5276759266853333,1.0,0.0,0.0,2.4362003803253174,2.436213254928589,3.960220453791408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4042.74560546875,0.0,516.5755004882812,1895.4371337890625,0.0,599.5347900390625,0.6273503303527832,1.0,0.0,3.0,1.0,0.0
12210960,297.5403747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1560363769531,0.9990000128746032,0.4190372824668884,0.3005402386188507,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1551818847656,0.730941653251648,0.1286599338054657,0.1228251680731773,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1557006835937,0.85480797290802,0.2089042365550995,0.1467794626951217,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1549377441406,0.6929320693016052,0.109382539987564,0.1046409979462623,297.0880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1550598144531,0.7139069437980652,0.1190343424677848,0.540528416633606,285.1557312011719,284.95001220703125,294.6799011230469,288.0372009277344,294.6765441894531,297.38525390625,285.1576232910156,1.0,0.2843518853187561,1.0,1.0,0.0,1.0,-1.4585853815078735,1.4585835933685305,1.7598316617295495e-06,1.1181892156600952,0.8619623184204102,0.8619623184204102,0.0,41.61290740966797,52.0,14042.095703125,-0.0,280.2476501464844,1.0,283.1499938964844,284.52410888671875,291.0575866699219,292.0672302246094,293.1499938964844,293.1499938964844,283.1499938964844,17791.333984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5298079252243042,1.0,0.0,0.0,2.4401769638061523,2.440189838409424,3.973159152792505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4046.80078125,0.0,518.7278442382812,1895.4371337890625,0.0,607.34716796875,0.6282382607460022,1.0,0.0,3.0,1.0,0.0
12211020,297.5204772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1779479980469,0.9990000128746032,0.4219642281532287,0.3115319311618805,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.17706298828125,0.7235581278800964,0.128982588648796,0.1232016086578369,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1776123046875,0.8450124859809875,0.2088533490896225,0.146798551082611,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.17681884765625,0.6845746636390686,0.1095126196742057,0.1048362851142883,297.08935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.17694091796875,0.7039951086044312,0.118386797606945,0.5380218625068665,285.1776428222656,284.95001220703125,294.7660522460937,288.0340576171875,294.7628173828125,297.3720397949219,285.17950439453125,1.0,0.2883682548999786,1.0,1.0,0.0,1.0,-1.4694807529449463,1.469478964805603,1.7839810197983752e-06,1.1267459392547607,0.8651500940322876,0.8651500940322876,0.0,43.79997253417969,55.0,14242.3603515625,-0.0,290.4859619140625,1.0,283.1499938964844,284.5387268066406,291.0567626953125,292.0783996582031,293.1499938964844,293.1499938964844,283.1499938964844,17758.072265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5343755483627319,1.0,0.0,0.0,2.4489896297454834,2.449002504348755,4.00190913296683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4054.853515625,0.0,523.5550537109375,1895.4371337890625,0.0,624.4322509765625,0.6302164196968079,1.0,0.0,3.0,1.0,0.0
12211080,297.5204772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1779479980469,0.9990000128746032,0.4219642281532287,0.3115319311618805,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.17706298828125,0.7235581278800964,0.128982588648796,0.1232016086578369,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1776123046875,0.8450124859809875,0.2088533490896225,0.146798551082611,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.17681884765625,0.6845746636390686,0.1095126196742057,0.1048362851142883,297.08935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.17694091796875,0.7039951086044312,0.118386797606945,0.5380218625068665,285.1776428222656,284.95001220703125,294.7660522460937,288.0340576171875,294.7628173828125,297.3720397949219,285.17950439453125,1.0,0.2883682548999786,1.0,1.0,0.0,1.0,-1.4694807529449463,1.469478964805603,1.7839810197983752e-06,1.1267459392547607,0.8651500940322876,0.8651500940322876,0.0,43.79997253417969,55.0,14242.3603515625,-0.0,290.4859619140625,1.0,283.1499938964844,284.5387268066406,291.0567626953125,292.0783996582031,293.1499938964844,293.1499938964844,283.1499938964844,17758.072265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5343755483627319,1.0,0.0,0.0,2.4489896297454834,2.449002504348755,4.00190913296683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4054.853515625,0.0,523.5550537109375,1895.4371337890625,0.0,624.4322509765625,0.6302164196968079,1.0,0.0,3.0,1.0,0.0
12211140,297.4974975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1999206542969,0.9990000128746032,0.4243135750293731,0.3231645822525024,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19903564453125,0.7159656882286072,0.1293326318264007,0.1236125007271766,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1995544433594,0.8353685736656189,0.2088177651166916,0.1468347907066345,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.19879150390625,0.6762352585792542,0.1096662580966949,0.1050624549388885,297.09033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1988830566406,0.693723738193512,0.1177178621292114,0.5354527235031128,285.1995849609375,284.95001220703125,294.8500061035156,288.0303649902344,294.84686279296875,297.356689453125,285.20147705078125,1.0,0.2926835417747497,1.0,1.0,0.0,1.0,-1.48116934299469,1.481167554855347,1.8101837895301287e-06,1.1359796524047852,0.8686405420303345,0.8686405420303345,0.0,46.198490142822266,58.0,14448.62109375,-0.0,301.7581787109375,1.0,283.1499938964844,284.5531616210937,291.05419921875,292.08819580078125,293.1499938964844,293.1499938964844,283.1499938964844,17727.912109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.539164662361145,1.0,0.0,0.0,2.4589195251464844,2.458932638168335,4.0344284002458153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4062.76806640625,0.0,529.0701904296875,1895.4371337890625,0.0,642.86474609375,0.6324571371078491,1.0,0.0,3.0,1.0,0.0
12211200,297.4974975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1999206542969,0.9990000128746032,0.4243135750293731,0.3231645822525024,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19903564453125,0.7159656882286072,0.1293326318264007,0.1236125007271766,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1995544433594,0.8353685736656189,0.2088177651166916,0.1468347907066345,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.19879150390625,0.6762352585792542,0.1096662580966949,0.1050624549388885,297.09033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1988830566406,0.693723738193512,0.1177178621292114,0.5354527235031128,285.1995849609375,284.95001220703125,294.8500061035156,288.0303649902344,294.84686279296875,297.356689453125,285.20147705078125,1.0,0.2926835417747497,1.0,1.0,0.0,1.0,-1.48116934299469,1.481167554855347,1.8101837895301287e-06,1.1359796524047852,0.8686405420303345,0.8686405420303345,0.0,46.198490142822266,58.0,14448.62109375,-0.0,301.7581787109375,1.0,283.1499938964844,284.5531616210937,291.05419921875,292.08819580078125,293.1499938964844,293.1499938964844,283.1499938964844,17727.912109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.539164662361145,1.0,0.0,0.0,2.4589195251464844,2.458932638168335,4.0344284002458153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4062.76806640625,0.0,529.0701904296875,1895.4371337890625,0.0,642.86474609375,0.6324571371078491,1.0,0.0,3.0,1.0,0.0
12211260,297.4766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2225646972656,0.9990000128746032,0.4265779554843902,0.3345498442649841,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2215881347656,0.7090118527412415,0.1300942748785019,0.1242884770035743,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2221374511719,0.8267966508865356,0.2091661393642425,0.1470514684915542,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2213134765625,0.669134795665741,0.1102305799722671,0.1055518686771392,297.0949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.221435546875,0.6845404505729675,0.1174264475703239,0.5339666604995728,285.2221984863281,284.95001220703125,294.9324645996094,288.027099609375,294.92938232421875,297.3439025878906,285.22418212890625,1.0,0.2972573637962341,1.0,1.0,0.0,1.0,-1.4947105646133425,1.494708776473999,1.8408744608677807e-06,1.146699070930481,0.8724446296691895,0.8724446296691895,0.0,48.66461944580078,61.0,14669.396484375,-0.0,314.2285461425781,1.0,283.1499938964844,284.56817626953125,291.0509338378906,292.0975341796875,293.1499938964844,293.1499938964844,283.1499938964844,17699.849609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5439411997795105,1.0,0.0,0.0,2.469883680343628,2.4698967933654785,4.070487023000169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4071.080322265625,0.0,535.2348022460938,1895.4371337890625,0.0,661.790771484375,0.6349403858184814,1.0,0.0,3.0,1.0,0.0
12211320,297.4766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2225646972656,0.9990000128746032,0.4265779554843902,0.3345498442649841,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2215881347656,0.7090118527412415,0.1300942748785019,0.1242884770035743,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2221374511719,0.8267966508865356,0.2091661393642425,0.1470514684915542,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2213134765625,0.669134795665741,0.1102305799722671,0.1055518686771392,297.0949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.221435546875,0.6845404505729675,0.1174264475703239,0.5339666604995728,285.2221984863281,284.95001220703125,294.9324645996094,288.027099609375,294.92938232421875,297.3439025878906,285.22418212890625,1.0,0.2972573637962341,1.0,1.0,0.0,1.0,-1.4947105646133425,1.494708776473999,1.8408744608677807e-06,1.146699070930481,0.8724446296691895,0.8724446296691895,0.0,48.66461944580078,61.0,14669.396484375,-0.0,314.2285461425781,1.0,283.1499938964844,284.56817626953125,291.0509338378906,292.0975341796875,293.1499938964844,293.1499938964844,283.1499938964844,17699.849609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5439411997795105,1.0,0.0,0.0,2.469883680343628,2.4698967933654785,4.070487023000169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4071.080322265625,0.0,535.2348022460938,1895.4371337890625,0.0,661.790771484375,0.6349403858184814,1.0,0.0,3.0,1.0,0.0
12211380,297.4609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2474670410156,0.9990000128746032,0.429112046957016,0.3450415432453155,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.24639892578125,0.7036268711090088,0.1313408762216568,0.1254352480173111,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2470092773437,0.8197973966598511,0.2099465280771255,0.1475825756788253,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2461242675781,0.6640755534172058,0.1112840250134468,0.1065150946378707,297.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2462158203125,0.6773782968521118,0.1176119372248649,0.5346526503562927,285.2470703125,284.95001220703125,295.0141296386719,288.02508544921875,295.0111083984375,297.3363037109375,285.249267578125,1.0,0.3020994067192077,1.0,1.0,0.0,1.0,-1.5113003253936768,1.511298418045044,1.8789446585287808e-06,1.1598438024520874,0.87657630443573,0.87657630443573,0.0,51.084354400634766,64.0,14916.7734375,-0.0,328.24176025390625,1.0,283.1499938964844,284.58502197265625,291.0489807128906,292.1090087890625,293.1499938964844,293.1499938964844,283.1499938964844,17672.33203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5487111806869507,1.0,0.0,0.0,2.4817655086517334,2.481778860092163,4.109745077585103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4080.867919921875,0.0,541.9881591796875,1895.4371337890625,0.0,681.243896484375,0.6376375555992126,1.0,0.0,3.0,1.0,0.0
12211440,297.4609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2474670410156,0.9990000128746032,0.429112046957016,0.3450415432453155,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.24639892578125,0.7036268711090088,0.1313408762216568,0.1254352480173111,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2470092773437,0.8197973966598511,0.2099465280771255,0.1475825756788253,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2461242675781,0.6640755534172058,0.1112840250134468,0.1065150946378707,297.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2462158203125,0.6773782968521118,0.1176119372248649,0.5346526503562927,285.2470703125,284.95001220703125,295.0141296386719,288.02508544921875,295.0111083984375,297.3363037109375,285.249267578125,1.0,0.3020994067192077,1.0,1.0,0.0,1.0,-1.5113003253936768,1.511298418045044,1.8789446585287808e-06,1.1598438024520874,0.87657630443573,0.87657630443573,0.0,51.084354400634766,64.0,14916.7734375,-0.0,328.24176025390625,1.0,283.1499938964844,284.58502197265625,291.0489807128906,292.1090087890625,293.1499938964844,293.1499938964844,283.1499938964844,17672.33203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5487111806869507,1.0,0.0,0.0,2.4817655086517334,2.481778860092163,4.109745077585103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4080.867919921875,0.0,541.9881591796875,1895.4371337890625,0.0,681.243896484375,0.6376375555992126,1.0,0.0,3.0,1.0,0.0
12211500,297.454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2608947753906,0.9990000128746032,0.4304760098457336,0.3500540256500244,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.259765625,0.7014878392219543,0.1321146488189697,0.1261657476425171,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2604064941406,0.8167144656181335,0.2104639112949371,0.1479475349187851,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.25946044921875,0.6621464490890503,0.1119640171527862,0.107156217098236,297.10906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25958251953125,0.6744166612625122,0.1178568378090858,0.5357421040534973,285.2604675292969,284.95001220703125,295.0546569824219,288.0245361328125,295.0516662597656,297.334228515625,285.2627258300781,1.0,0.3046342730522156,1.0,1.0,0.0,1.0,-1.520708084106445,1.5207061767578125,1.900762526929612e-06,1.1673020124435425,0.8787917494773865,0.8787917494773865,0.0,52.29279327392578,64.0,15050.5556640625,-0.0,335.8892517089844,1.0,283.1499938964844,284.5941467285156,291.0489501953125,292.1162109375,293.1499938964844,293.1499938964844,283.1499938964844,17658.447265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5511847734451294,1.0,0.0,0.0,2.488103151321411,2.488116502761841,4.13076179484051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4086.45703125,0.0,545.6192016601562,1895.4371337890625,0.0,691.5537109375,0.6390781402587891,1.0,0.0,3.0,1.0,0.0
12211560,297.4494934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2747497558594,0.9990000128746032,0.4318777024745941,0.3549854457378387,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2735900878906,0.699593186378479,0.1329593062400818,0.1269698143005371,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.27423095703125,0.8137962818145752,0.2110406160354614,0.1483578085899353,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2732849121094,0.6604821681976318,0.1127178817987442,0.107873298227787,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2734069824219,0.6717396974563599,0.1181759610772132,0.5371923446655273,285.2743225097656,284.95001220703125,295.0950012207031,288.0242614746094,295.0920715332031,297.3329162597656,285.2766418457031,1.0,0.3072358965873718,1.0,1.0,0.0,1.0,-1.530687689781189,1.5306857824325562,1.9240856090618763e-06,1.1752145290374756,0.8811039924621582,0.8811039924621582,0.0,53.51123428344727,52.0,15189.6591796875,-0.0,343.9286499023437,1.0,283.1499938964844,284.6036071777344,291.0494689941406,292.1243591308594,293.1499938964844,293.1499938964844,283.1499938964844,17644.533203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5537548065185547,1.0,0.0,0.0,2.4946889877319336,2.494702339172364,4.152658164002787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4092.438232421875,0.0,549.4135131835938,1895.4371337890625,0.0,702.4285278320312,0.6405763626098633,1.0,0.0,3.0,1.0,0.0
12211620,297.4552917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2928771972656,0.9990000128746032,0.4362240135669708,0.3517370223999023,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.29248046875,0.7051042914390564,0.1348049342632293,0.1286322474479675,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.292724609375,0.817640483379364,0.2123079150915146,0.1491922289133072,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2923889160156,0.6657326221466064,0.1143815964460372,0.1093647852540016,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2924194335937,0.6753423810005188,0.1189905107021331,0.5404118299484253,285.2927551269531,284.95001220703125,295.1751403808594,288.0246276855469,295.1722412109375,297.3394775390625,285.29345703125,1.0,0.3066489398479461,1.0,1.0,0.0,1.0,-1.535452961921692,1.535451054573059,1.9354311007191427e-06,1.179125189781189,0.8858188390731812,0.8858188390731812,0.0,52.92475509643555,55.0,15350.69921875,-0.0,344.7447204589844,1.0,283.1499938964844,284.612548828125,291.0500183105469,292.1377868652344,293.1499938964844,293.1499938964844,283.1499938964844,17621.408203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5589061975479126,1.0,0.0,0.0,2.508416652679444,2.508430004119873,4.198485612505465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4100.10498046875,0.0,557.4131469726562,1895.4371337890625,0.0,724.7341918945312,0.6437073349952698,1.0,0.0,3.0,1.0,0.0
12211680,297.4552917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2928771972656,0.9990000128746032,0.4362240135669708,0.3517370223999023,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.29248046875,0.7051042914390564,0.1348049342632293,0.1286322474479675,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.292724609375,0.817640483379364,0.2123079150915146,0.1491922289133072,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2923889160156,0.6657326221466064,0.1143815964460372,0.1093647852540016,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2924194335937,0.6753423810005188,0.1189905107021331,0.5404118299484253,285.2927551269531,284.95001220703125,295.1751403808594,288.0246276855469,295.1722412109375,297.3394775390625,285.29345703125,1.0,0.3066489398479461,1.0,1.0,0.0,1.0,-1.535452961921692,1.535451054573059,1.9354311007191427e-06,1.179125189781189,0.8858188390731812,0.8858188390731812,0.0,52.92475509643555,55.0,15350.69921875,-0.0,344.7447204589844,1.0,283.1499938964844,284.612548828125,291.0500183105469,292.1377868652344,293.1499938964844,293.1499938964844,283.1499938964844,17621.408203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5589061975479126,1.0,0.0,0.0,2.508416652679444,2.508430004119873,4.198485612505465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4100.10498046875,0.0,557.4131469726562,1895.4371337890625,0.0,724.7341918945312,0.6437073349952698,1.0,0.0,3.0,1.0,0.0
12211740,297.4767150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3035888671875,0.9990000128746032,0.4414628148078918,0.3500657379627228,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3028869628906,0.709156334400177,0.1364520788192749,0.1301290988922119,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3032531738281,0.8201649785041809,0.2134376317262649,0.1499457508325576,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3027038574219,0.6697129011154175,0.1158752813935279,0.1107198521494865,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.302734375,0.6780624985694885,0.1198684275150299,0.5439848899841309,285.3033142089844,284.95001220703125,295.2387084960937,288.0257873535156,295.23583984375,297.35699462890625,285.3048095703125,1.0,0.3074714243412018,1.0,1.0,0.0,1.0,-1.542057991027832,1.5420559644699097,1.9509341200318886e-06,1.1842767000198364,0.889665424823761,0.889665424823761,0.0,52.70119094848633,55.0,15489.734375,-0.0,347.43170166015625,1.0,283.1499938964844,284.61834716796875,291.0474853515625,292.1428527832031,293.1499938964844,293.1499938964844,283.1499938964844,17608.91796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5623207092285156,1.0,0.0,0.0,2.5197653770446777,2.5197789669036865,4.2365624608464724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4105.00732421875,0.0,564.1232299804688,1895.4371337890625,0.0,739.8994750976562,0.6463075280189514,1.0,0.0,3.0,1.0,0.0
12211800,297.4820861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3072814941406,0.9990000128746032,0.442807137966156,0.3499882817268371,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3065490722656,0.7099603414535522,0.1368861198425293,0.1305280178785324,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.30694580078125,0.8205675482749939,0.2137363851070404,0.1501476019620895,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.30633544921875,0.6705319285392761,0.1162690669298172,0.1110818088054657,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.306396484375,0.6785776615142822,0.1201165914535522,0.5450303554534912,285.3070068359375,284.95001220703125,295.2545166015625,288.02618408203125,295.25164794921875,297.361572265625,285.3085632324219,1.0,0.3078036904335022,1.0,1.0,0.0,1.0,-1.5443753004074097,1.5443732738494873,1.956418600457255e-06,1.1861084699630735,0.8906619548797607,0.8906619548797607,0.0,52.729339599609375,58.0,15531.2197265625,-0.0,348.6584777832031,1.0,283.1499938964844,284.6205444335937,291.0470275878906,292.1444702148437,293.1499938964844,293.1499938964844,283.1499938964844,17605.5703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5630857944488525,1.0,0.0,0.0,2.52266263961792,2.5226762294769287,4.2463105387469113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4106.626953125,0.0,565.8445434570312,1895.4371337890625,0.0,743.3399658203125,0.6469714641571045,1.0,0.0,3.0,1.0,0.0
