time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12211860,297.5067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.32843017578125,0.9990000128746032,0.4495230615139007,0.3509497046470642,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3275451660156,0.71319580078125,0.1391894519329071,0.1326621025800705,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3280334472656,0.8217182159423828,0.2153315395116806,0.1512363404035568,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.32733154296875,0.6739717721939087,0.1183565855026245,0.1130182072520256,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3273620605469,0.68055659532547,0.1215050965547561,0.5510280728340149,285.3280944824219,284.95001220703125,295.33319091796875,288.02886962890625,295.33038330078125,297.3835144042969,285.3299560546875,1.0,0.3101960718631744,1.0,1.0,0.0,1.0,-1.558921217918396,1.5589191913604736,1.991089220609865e-06,1.1976219415664673,0.8958494067192078,0.8958494067192078,0.0,53.208740234375,61.0,15764.7939453125,0.0,357.2321472167969,1.0,283.1499938964844,284.6336364746094,291.0478210449219,292.15679931640625,293.1499938964844,293.1499938964844,283.1499938964844,17588.23828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5668124556541443,1.0,0.0,0.0,2.5375454425811768,2.537559032440185,4.296561542105337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4116.67919921875,0.0,574.7446899414062,1895.4371337890625,0.0,760.3203735351562,0.6503831744194031,1.0,0.0,3.0,1.0,0.0
12211920,297.5067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.32843017578125,0.9990000128746032,0.4495230615139007,0.3509497046470642,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3275451660156,0.71319580078125,0.1391894519329071,0.1326621025800705,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3280334472656,0.8217182159423828,0.2153315395116806,0.1512363404035568,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.32733154296875,0.6739717721939087,0.1183565855026245,0.1130182072520256,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3273620605469,0.68055659532547,0.1215050965547561,0.5510280728340149,285.3280944824219,284.95001220703125,295.33319091796875,288.02886962890625,295.33038330078125,297.3835144042969,285.3299560546875,1.0,0.3101960718631744,1.0,1.0,0.0,1.0,-1.558921217918396,1.5589191913604736,1.991089220609865e-06,1.1976219415664673,0.8958494067192078,0.8958494067192078,0.0,53.208740234375,61.0,15764.7939453125,0.0,357.2321472167969,1.0,283.1499938964844,284.6336364746094,291.0478210449219,292.15679931640625,293.1499938964844,293.1499938964844,283.1499938964844,17588.23828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5668124556541443,1.0,0.0,0.0,2.5375454425811768,2.537559032440185,4.296561542105337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4116.67919921875,0.0,574.7446899414062,1895.4371337890625,0.0,760.3203735351562,0.6503831744194031,1.0,0.0,3.0,1.0,0.0
12211980,297.5266418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3531494140625,0.9990000128746032,0.4560692012310028,0.3537296950817108,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3521728515625,0.7154422402381897,0.141687661409378,0.1349993646144867,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3526916503906,0.8217321634292603,0.2170766443014145,0.1524426192045211,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3518981933594,0.6765180230140686,0.1206144243478775,0.1151352450251579,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3519592285156,0.681690514087677,0.1230805963277816,0.5579999685287476,285.352783203125,284.95001220703125,295.4111633300781,288.0326843261719,295.4084167480469,297.40283203125,285.3548889160156,1.0,0.3135702311992645,1.0,1.0,0.0,1.0,-1.5774240493774414,1.577422022819519,2.035768602581811e-06,1.2122780084609983,0.9013875722885132,0.9013875722885132,0.0,54.14981842041016,64.0,16034.12890625,0.0,369.2249450683594,1.0,283.1499938964844,284.64959716796875,291.0534973144531,292.1763610839844,293.1499938964844,293.1499938964844,283.1499938964844,17570.142578125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5709434747695923,1.0,0.0,0.0,2.553060531616211,2.553074359893799,4.34926221259957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4129.58251953125,0.0,584.1278686523438,1895.4371337890625,0.0,779.581787109375,0.6569426655769348,1.0,0.0,3.0,1.0,0.0
12212040,297.5266418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3531494140625,0.9990000128746032,0.4560692012310028,0.3537296950817108,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3521728515625,0.7154422402381897,0.141687661409378,0.1349993646144867,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3526916503906,0.8217321634292603,0.2170766443014145,0.1524426192045211,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3518981933594,0.6765180230140686,0.1206144243478775,0.1151352450251579,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3519592285156,0.681690514087677,0.1230805963277816,0.5579999685287476,285.352783203125,284.95001220703125,295.4111633300781,288.0326843261719,295.4084167480469,297.40283203125,285.3548889160156,1.0,0.3135702311992645,1.0,1.0,0.0,1.0,-1.5774240493774414,1.577422022819519,2.035768602581811e-06,1.2122780084609983,0.9013875722885132,0.9013875722885132,0.0,54.14981842041016,64.0,16034.12890625,0.0,369.2249450683594,1.0,283.1499938964844,284.64959716796875,291.0534973144531,292.1763610839844,293.1499938964844,293.1499938964844,283.1499938964844,17570.142578125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5709434747695923,1.0,0.0,0.0,2.553060531616211,2.553074359893799,4.34926221259957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4129.58251953125,0.0,584.1278686523438,1895.4371337890625,0.0,779.581787109375,0.6569426655769348,1.0,0.0,3.0,1.0,0.0
12212100,297.5346374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.360595703125,0.9990000128746032,0.4592410922050476,0.3556931018829345,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.36004638671875,0.7162757515907288,0.1430009752511978,0.13623708486557,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3603210449219,0.8213910460472107,0.2179953008890152,0.1530851572751999,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.35992431640625,0.6775097846984863,0.1217984855175018,0.1162541359663009,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.35992431640625,0.6819835901260376,0.1239220947027206,0.5617756843566895,285.3603515625,284.95001220703125,295.44989013671875,288.03497314453125,295.4471435546875,297.41119384765625,285.3617858886719,1.0,0.3155651390552521,1.0,1.0,0.0,1.0,-1.5879130363464355,1.5879108905792236,2.0613783817680087e-06,1.2205865383148191,0.9042033553123474,0.9042033553123474,0.0,54.76924896240234,64.0,16199.0341796875,0.0,376.3646545410156,1.0,283.1499938964844,284.6488647460937,291.0585021972656,292.19049072265625,293.1499938964844,293.1499938964844,283.1499938964844,17857.505859375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5734211206436157,1.0,0.0,0.0,2.582420825958252,2.582434892654419,4.449870800726785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4138.4951171875,0.0,603.8826904296875,1895.4371337890625,0.0,791.3587646484375,0.6616313457489014,1.0,0.0,3.0,1.0,0.0
12212160,297.54119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3702392578125,0.9990000128746032,0.462323397397995,0.3580220937728882,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3695068359375,0.7169275283813477,0.1443538218736648,0.1375165283679962,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3699035644531,0.8208244442939758,0.21893872320652,0.1537478566169738,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3692932128906,0.6783169507980347,0.1230159699916839,0.1174089536070823,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.36932373046875,0.6820922493934631,0.1247927695512771,0.5657073855400085,285.3699645996094,284.95001220703125,295.4884338378906,288.0375671386719,295.4857482910156,297.4185791015625,285.37164306640625,1.0,0.3177498579025268,1.0,1.0,0.0,1.0,-1.5991467237472534,1.5991445779800415,2.08903179554909e-06,1.2294838428497314,0.9071017503738404,0.9071017503738404,0.0,55.4849853515625,67.0,16357.3466796875,0.0,384.2445068359375,1.0,283.1499938964844,284.6524963378906,291.0636291503906,292.2044982910156,293.1499938964844,293.1499938964844,283.1499938964844,17991.701171875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5761737823486328,1.0,0.0,0.0,2.600741386413574,2.6007556915283203,4.513232170211268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4146.4833984375,0.0,616.1863403320312,1895.4371337890625,0.0,804.643310546875,0.6690319180488586,1.0,0.0,3.0,1.0,0.0
12212220,297.547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3769836425781,0.9990000128746032,0.4660316109657287,0.3613098859786987,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.37646484375,0.7175458669662476,0.1460777968168258,0.1391526907682418,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.376708984375,0.8198862075805664,0.2201371937990188,0.1545943170785904,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.3763427734375,0.6791206002235413,0.1245643123984336,0.1188832372426986,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3763427734375,0.6820302605628967,0.1259043514728546,0.5707565546035767,285.37677001953125,284.95001220703125,295.5359802246094,288.0411376953125,295.5333557128906,297.426513671875,285.37799072265625,1.0,0.3206686675548553,1.0,1.0,0.0,1.0,-1.613905668258667,1.6139036417007446,2.12571580959775e-06,1.2411699295043943,0.9106941223144532,0.9106941223144532,0.0,56.48183441162109,67.0,16580.701171875,0.0,394.8993225097656,1.0,283.1499938964844,284.6481628417969,291.0709533691406,292.2247314453125,293.1499938964844,293.1499938964844,283.1499938964844,18460.625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.580014705657959,1.0,0.0,0.0,2.645209312438965,2.64522385597229,4.668887356729101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4158.4404296875,0.0,647.5149536132812,1895.4371337890625,0.0,823.5365600585938,0.6774279475212097,1.0,0.0,3.0,1.0,0.0
12212280,297.5506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3832092285156,0.9990000128746032,0.4682390391826629,0.3635445833206177,297.27227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3825988769531,0.7178247570991516,0.1471621543169021,0.1401834785938263,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3829040527344,0.8191829323768616,0.2208891808986663,0.1551258265972137,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3824157714844,0.6795070171356201,0.1255362033843994,0.1198103427886962,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3824462890625,0.6818847060203552,0.126603677868843,0.5739420652389526,285.3829650878906,284.95001220703125,295.5650329589844,288.04351806640625,295.5624084472656,297.4306640625,285.3843994140625,1.0,0.3225720822811126,1.0,1.0,0.0,1.0,-1.623401403427124,1.623399257659912,2.149528882000596e-06,1.2486863136291504,0.9129574298858644,0.9129574298858644,0.0,57.15398406982422,70.0,16712.912109375,0.0,401.9297790527344,1.0,283.1499938964844,284.6490478515625,291.07501220703125,292.2364807128906,293.1499938964844,293.1499938964844,283.1499938964844,18631.357421875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5825258493423462,1.0,0.0,0.0,2.6641058921813965,2.664120674133301,4.735832135338569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4165.08984375,0.0,660.9781494140625,1895.4371337890625,0.0,836.1160888671875,0.6850208640098572,1.0,0.0,3.0,1.0,0.0
12212340,297.55572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3939514160156,0.9990000128746032,0.4738340377807617,0.3700148165225982,297.2859802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.39337158203125,0.7183148860931396,0.1501000970602035,0.1429839134216308,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3936767578125,0.8170180320739746,0.2229204475879669,0.1565673500299453,297.2677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3932189941406,0.6802586913108826,0.1281621009111404,0.1223228573799133,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3932189941406,0.6812378764152527,0.1284964680671692,0.5826000571250916,285.39373779296875,284.95001220703125,295.6409912109375,288.05047607421875,295.638427734375,297.4395446777344,285.39501953125,1.0,0.3278995156288147,1.0,1.0,0.0,1.0,-1.6496728658676147,1.6496707201004028,2.216272605437553e-06,1.26947021484375,0.9189379811286926,0.9189379811286926,0.0,59.09896469116211,73.0,17093.67578125,0.0,421.9963989257813,1.0,283.1499938964844,284.6419982910156,291.0860290527344,292.26983642578125,293.1499938964844,293.1499938964844,283.1499938964844,19424.330078125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5896844267845154,1.0,0.0,0.0,2.7380189895629883,2.738034725189209,5.002260081710119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4184.7509765625,0.0,716.1012573242188,1895.4371337890625,0.0,872.983154296875,0.7036206722259521,1.0,0.0,3.0,1.0,0.0
12212400,297.55572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3939514160156,0.9990000128746032,0.4738340377807617,0.3700148165225982,297.2859802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.39337158203125,0.7183148860931396,0.1501000970602035,0.1429839134216308,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3936767578125,0.8170180320739746,0.2229204475879669,0.1565673500299453,297.2677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3932189941406,0.6802586913108826,0.1281621009111404,0.1223228573799133,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3932189941406,0.6812378764152527,0.1284964680671692,0.5826000571250916,285.39373779296875,284.95001220703125,295.6409912109375,288.05047607421875,295.638427734375,297.4395446777344,285.39501953125,1.0,0.3278995156288147,1.0,1.0,0.0,1.0,-1.6496728658676147,1.6496707201004028,2.216272605437553e-06,1.26947021484375,0.9189379811286926,0.9189379811286926,0.0,59.09896469116211,73.0,17093.67578125,0.0,421.9963989257813,1.0,283.1499938964844,284.6419982910156,291.0860290527344,292.26983642578125,293.1499938964844,293.1499938964844,283.1499938964844,19424.330078125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5896844267845154,1.0,0.0,0.0,2.7380189895629883,2.738034725189209,5.002260081710119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4184.7509765625,0.0,716.1012573242188,1895.4371337890625,0.0,872.983154296875,0.7036206722259521,1.0,0.0,3.0,1.0,0.0
12212460,297.5573425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4039001464844,0.9990000128746032,0.4791404902935028,0.3771949708461761,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.40338134765625,0.7185539603233337,0.1531634926795959,0.1459109336137771,297.2481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4036560058594,0.814509391784668,0.225033700466156,0.1580708473920822,297.27996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4032287597656,0.6807275414466858,0.1308883726596832,0.1249385625123977,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4032287597656,0.6803137063980103,0.1304663568735122,0.591641366481781,285.4036865234375,284.95001220703125,295.71630859375,288.0584411621094,295.7138061523437,297.4457397460937,285.4049377441406,1.0,0.3336282074451446,1.0,1.0,0.0,1.0,-1.677607774734497,1.677605390548706,2.2886263195687206e-06,1.2915499210357666,0.9250450134277344,0.9250450134277344,0.0,61.27251434326172,76.0,17494.591796875,0.0,444.2545471191406,1.0,283.1499938964844,284.6334533691406,291.0964050292969,292.30377197265625,293.1499938964844,293.1499938964844,283.1499938964844,20320.7421875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5973238945007324,1.0,0.0,0.0,2.818582773208618,2.818599462509156,5.300965426613402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4205.2421875,0.0,779.669189453125,1895.4371337890625,0.0,914.0087280273438,0.7238593697547913,1.0,0.0,3.0,1.0,0.0
12212520,297.5573425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4039001464844,0.9990000128746032,0.4791404902935028,0.3771949708461761,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.40338134765625,0.7185539603233337,0.1531634926795959,0.1459109336137771,297.2481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4036560058594,0.814509391784668,0.225033700466156,0.1580708473920822,297.27996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4032287597656,0.6807275414466858,0.1308883726596832,0.1249385625123977,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4032287597656,0.6803137063980103,0.1304663568735122,0.591641366481781,285.4036865234375,284.95001220703125,295.71630859375,288.0584411621094,295.7138061523437,297.4457397460937,285.4049377441406,1.0,0.3336282074451446,1.0,1.0,0.0,1.0,-1.677607774734497,1.677605390548706,2.2886263195687206e-06,1.2915499210357666,0.9250450134277344,0.9250450134277344,0.0,61.27251434326172,76.0,17494.591796875,0.0,444.2545471191406,1.0,283.1499938964844,284.6334533691406,291.0964050292969,292.30377197265625,293.1499938964844,293.1499938964844,283.1499938964844,20320.7421875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5973238945007324,1.0,0.0,0.0,2.818582773208618,2.818599462509156,5.300965426613402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4205.2421875,0.0,779.669189453125,1895.4371337890625,0.0,914.0087280273438,0.7238593697547913,1.0,0.0,3.0,1.0,0.0
12212580,297.55633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4139099121094,0.9990000128746032,0.4841999113559723,0.3848694860935211,297.3119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.41339111328125,0.7186762690544128,0.1563487946987152,0.1489593535661697,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.41363525390625,0.8118122220039368,0.227231428027153,0.15963676571846,297.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4132385253906,0.6810525059700012,0.1337112635374069,0.1276518702507019,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4132385253906,0.6792607307434082,0.1325128525495529,0.601051926612854,285.4136962890625,284.95001220703125,295.791015625,288.0673522949219,295.78857421875,297.44989013671875,285.4149475097656,1.0,0.3396685421466827,1.0,1.0,0.0,1.0,-1.7069180011749268,1.7069156169891355,2.366073431403493e-06,1.3146926164627075,0.9312850832939148,0.9312850832939148,0.0,63.63037490844727,79.0,17911.94921875,0.0,468.53900146484375,1.0,283.1499938964844,284.6245422363281,291.10662841796875,292.3383483886719,293.1499938964844,293.1499938964844,283.1499938964844,21288.158203125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6052142977714539,1.0,0.0,0.0,2.903280019760132,2.9032974243164062,5.62433513096039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4226.55322265625,0.0,850.4688110351562,1895.4371337890625,0.0,958.2218627929688,0.7451062798500061,1.0,0.0,3.0,1.0,0.0
12212640,297.55633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4139099121094,0.9990000128746032,0.4841999113559723,0.3848694860935211,297.3119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.41339111328125,0.7186762690544128,0.1563487946987152,0.1489593535661697,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.41363525390625,0.8118122220039368,0.227231428027153,0.15963676571846,297.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4132385253906,0.6810525059700012,0.1337112635374069,0.1276518702507019,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4132385253906,0.6792607307434082,0.1325128525495529,0.601051926612854,285.4136962890625,284.95001220703125,295.791015625,288.0673522949219,295.78857421875,297.44989013671875,285.4149475097656,1.0,0.3396685421466827,1.0,1.0,0.0,1.0,-1.7069180011749268,1.7069156169891355,2.366073431403493e-06,1.3146926164627075,0.9312850832939148,0.9312850832939148,0.0,63.63037490844727,79.0,17911.94921875,0.0,468.53900146484375,1.0,283.1499938964844,284.6245422363281,291.10662841796875,292.3383483886719,293.1499938964844,293.1499938964844,283.1499938964844,21288.158203125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6052142977714539,1.0,0.0,0.0,2.903280019760132,2.9032974243164062,5.62433513096039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4226.55322265625,0.0,850.4688110351562,1895.4371337890625,0.0,958.2218627929688,0.7451062798500061,1.0,0.0,3.0,1.0,0.0
12212700,297.5550537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4174194335937,0.9990000128746032,0.4866499304771423,0.3888347446918487,297.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4171142578125,0.7187284827232361,0.1579872220754623,0.1505284458398819,297.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4172668457031,0.8104328513145447,0.228362962603569,0.1604438871145248,297.29718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.41705322265625,0.6811971068382263,0.1351580768823623,0.1290441006422042,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.41705322265625,0.6787253022193909,0.1335654258728027,0.6058966517448425,285.41729736328125,284.95001220703125,295.828125,288.0721740722656,295.8257141113281,297.4513854980469,285.4182434082031,1.0,0.3427828550338745,1.0,1.0,0.0,1.0,-1.7220200300216677,1.7220176458358765,2.406588691883371e-06,1.3266067504882812,0.9344385266304016,0.9344385266304016,0.0,64.86634826660156,79.0,18133.16796875,0.0,481.4013671875,1.0,283.1499938964844,284.617431640625,291.1120910644531,292.356689453125,293.1499938964844,293.1499938964844,283.1499938964844,21906.21875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.609234631061554,1.0,0.0,0.0,2.9543874263763428,2.9544057846069336,5.824092568218475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4238.21240234375,0.0,895.3416748046875,1895.4371337890625,0.0,981.4284057617188,0.7551594972610474,1.0,0.0,3.0,1.0,0.0
12212760,297.55340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4244384765625,0.9990000128746032,0.4890519082546234,0.3928627371788025,297.3243713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4239196777344,0.7187874913215637,0.1596567332744598,0.1521271020174026,297.26666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4241638183594,0.8090454936027527,0.2295162975788116,0.1612660139799118,297.3026428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4237976074219,0.6813414692878723,0.1366277635097503,0.1304586082696914,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4237670898437,0.6781972646713257,0.1346377283334732,0.6108315587043762,285.4242248535156,284.95001220703125,295.8651123046875,288.07720947265625,295.8627319335937,297.4525451660156,285.4255065917969,1.0,0.3459499180316925,1.0,1.0,0.0,1.0,-1.7373863458633425,1.7373838424682615,2.4482380922563607e-06,1.3387223482131958,0.9376694560050964,0.9376694560050964,0.0,66.13542938232422,82.0,18343.021484375,0.0,494.7264099121094,1.0,283.1499938964844,284.6160583496094,291.1171875,292.3739318847656,293.1499938964844,293.1499938964844,283.1499938964844,22302.423828125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6132408976554871,1.0,0.0,0.0,2.9903156757354736,2.990334272384644,5.966606977381161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4248.7255859375,0.0,927.5481567382812,1895.4371337890625,0.0,1004.9972534179688,0.7669150233268738,1.0,0.0,3.0,1.0,0.0
12212820,297.5511779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.42901611328125,0.9990000128746032,0.4916552007198334,0.3973574340343475,297.3310852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4286193847656,0.7188762426376343,0.1615357249975204,0.1539273709058761,297.27154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4288024902344,0.8075236678123474,0.2308151125907898,0.162193015217781,297.3085327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.42852783203125,0.6815159916877747,0.1382758468389511,0.1320462375879287,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.42852783203125,0.6776402592658997,0.135844737291336,0.6163899302482605,285.4288635253906,284.95001220703125,295.90576171875,288.0830078125,295.9034118652344,297.4535522460937,285.4299011230469,1.0,0.3494990766048431,1.0,1.0,0.0,1.0,-1.754637360572815,1.7546348571777344,2.495506123523228e-06,1.3523151874542236,0.941240131855011,0.941240131855011,0.0,67.56932830810547,82.0,18592.708984375,0.0,509.96038818359375,1.0,283.1499938964844,284.6091003417969,291.1235046386719,292.3947448730469,293.1499938964844,293.1499938964844,283.1499938964844,22987.490234375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6177335381507874,1.0,0.0,0.0,3.0462777614593506,3.0462968349456787,6.192018986439507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4261.95458984375,0.0,979.6209106445312,1895.4371337890625,0.0,1031.94580078125,0.7781351804733276,1.0,0.0,3.0,1.0,0.0
12212880,297.5491638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4358215332031,0.9990000128746032,0.4937329292297363,0.4010332524776459,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.435302734375,0.7189698219299316,0.1630890071392059,0.1554149985313415,297.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.435546875,0.8062984347343445,0.2318887710571289,0.1629586368799209,297.313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4351501464844,0.6816726326942444,0.1396343857049942,0.1333539336919784,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.43511962890625,0.6772119402885437,0.1368428766727447,0.6209830045700073,285.43560791015625,284.95001220703125,295.9386291503906,288.0879211425781,295.9363098144531,297.4541931152344,285.4369201660156,1.0,0.3524155914783478,1.0,1.0,0.0,1.0,-1.7688411474227903,1.76883864402771,2.5348292638227576e-06,1.3635001182556152,0.9442110657691956,0.9442110657691956,0.0,68.75630950927734,70.0,18785.94140625,0.0,522.720458984375,1.0,283.1499938964844,284.6083679199219,291.1283874511719,292.41082763671875,293.1499938964844,293.1499938964844,283.1499938964844,23347.7890625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6213598251342773,1.0,0.0,0.0,3.0785582065582275,3.078577756881714,6.323944035102613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4271.78564453125,0.0,1010.2774047851562,1895.4371337890625,0.0,1054.091064453125,0.7890022397041321,1.0,0.0,3.0,1.0,0.0
12212940,297.55572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4380187988281,0.9990000128746032,0.498820960521698,0.3977842330932617,297.3466186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.43798828125,0.7249606251716614,0.1661912202835083,0.1582960933446884,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.43798828125,0.8108837604522705,0.2340214401483535,0.164415568113327,297.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.43798828125,0.6882088780403137,0.1423385739326477,0.1358657777309417,297.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4379577636719,0.6825522780418396,0.1388431787490844,0.629727303981781,285.43798828125,284.95001220703125,296.0028381347656,288.0980224609375,296.0005798339844,297.4607849121094,285.4381103515625,1.0,0.3533545732498169,1.0,1.0,0.0,1.0,-1.7836768627166748,1.7836743593215942,2.5765116333786864e-06,1.37534499168396,0.9499649405479432,0.9499649405479432,0.0,68.32695770263672,70.0,19070.919921875,0.0,531.1681518554688,1.0,283.1499938964844,284.59375,291.1376037597656,292.4403991699219,293.1499938964844,293.1499938964844,283.1499938964844,24328.904296875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6283779144287109,1.0,0.0,0.0,3.1591920852661133,3.159212827682495,6.659557811872219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4287.90673828125,0.0,1090.0885009765625,1895.4371337890625,0.0,1097.927734375,0.8062238693237305,1.0,0.0,3.0,1.0,0.0
12213000,297.55859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.43804931640625,0.9990000128746032,0.4997140765190124,0.3966040015220642,297.3479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.43804931640625,0.7261824607849121,0.166620522737503,0.1586874276399612,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.43804931640625,0.811983585357666,0.2343152612447738,0.1646108925342559,297.3231811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4380187988281,0.6895512938499451,0.142712190747261,0.1362053602933883,297.26385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4380187988281,0.6837321519851685,0.1391238421201706,0.6309130191802979,285.43804931640625,284.95001220703125,296.0115661621094,288.0994567871094,296.0093078613281,297.4629211425781,285.4381103515625,1.0,0.3532142639160156,1.0,1.0,0.0,1.0,-1.7847964763641355,1.7847939729690552,2.5796728095883736e-06,1.3762379884719849,0.950746476650238,0.950746476650238,0.0,68.07491302490234,73.0,19098.923828125,0.0,531.142822265625,1.0,283.1499938964844,284.59210205078125,291.1383972167969,292.4433288574219,293.1499938964844,293.1499938964844,283.1499938964844,24422.0234375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6292550563812256,1.0,0.0,0.0,3.167448043823242,3.167468786239624,6.694410217278346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4289.40478515625,0.0,1098.4349365234375,1895.4371337890625,0.0,1103.4959716796875,0.8112339973449707,1.0,0.0,3.0,1.0,0.0
12213060,297.5863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.438232421875,0.9990000128746032,0.5077068209648132,0.3940637409687042,297.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4379577636719,0.7323945760726929,0.1702811270952224,0.1620875149965286,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4380798339844,0.8163566589355469,0.2368126809597015,0.1663179248571396,297.3329467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4378967285156,0.6964341998100281,0.1458950638771057,0.1391616314649582,297.2738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4378662109375,0.6893998980522156,0.1415728032588958,0.6415659189224243,285.4381408691406,284.95001220703125,296.083984375,288.11181640625,296.0817565917969,297.48492431640625,285.4388732910156,1.0,0.3557439744472503,1.0,1.0,0.0,1.0,-1.80421245098114,1.80420982837677,2.634445763760596e-06,1.391409397125244,0.9572356343269348,0.9572356343269348,0.0,67.92031860351562,76.0,19429.029296875,0.0,543.6314086914062,1.0,283.1499938964844,284.5765075683594,291.1446533203125,292.46807861328125,293.1499938964844,293.1499938964844,283.1499938964844,25514.662109375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6358383893966675,1.0,0.0,0.0,3.2559499740600586,3.255971670150757,7.073734309415158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4305.90673828125,0.0,1191.162841796875,1895.4371337890625,0.0,1145.906982421875,0.8333625793457031,1.0,0.0,3.0,1.0,0.0
12213120,297.5863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.438232421875,0.9990000128746032,0.5077068209648132,0.3940637409687042,297.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4379577636719,0.7323945760726929,0.1702811270952224,0.1620875149965286,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4380798339844,0.8163566589355469,0.2368126809597015,0.1663179248571396,297.3329467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4378967285156,0.6964341998100281,0.1458950638771057,0.1391616314649582,297.2738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4378662109375,0.6893998980522156,0.1415728032588958,0.6415659189224243,285.4381408691406,284.95001220703125,296.083984375,288.11181640625,296.0817565917969,297.48492431640625,285.4388732910156,1.0,0.3557439744472503,1.0,1.0,0.0,1.0,-1.80421245098114,1.80420982837677,2.634445763760596e-06,1.391409397125244,0.9572356343269348,0.9572356343269348,0.0,67.92031860351562,76.0,19429.029296875,0.0,543.6314086914062,1.0,283.1499938964844,284.5765075683594,291.1446533203125,292.46807861328125,293.1499938964844,293.1499938964844,283.1499938964844,25514.662109375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6358383893966675,1.0,0.0,0.0,3.2559499740600586,3.255971670150757,7.073734309415158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4305.90673828125,0.0,1191.162841796875,1895.4371337890625,0.0,1145.906982421875,0.8333625793457031,1.0,0.0,3.0,1.0,0.0
12213180,297.61065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4444274902344,0.9990000128746032,0.515697181224823,0.3942885398864746,297.3706359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.44403076171875,0.7371920347213745,0.174077033996582,0.1656420528888702,297.2994689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4442138671875,0.8189674615859985,0.23939810693264,0.1681036502122879,297.3425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4439392089844,0.7017301321029663,0.1491858661174774,0.1422474533319473,297.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.44390869140625,0.6936377882957458,0.1441719383001327,0.6530709862709045,285.4442749023437,284.95001220703125,296.1558532714844,288.1249084472656,296.1536560058594,297.5054626464844,285.4452819824219,1.0,0.3594083487987518,1.0,1.0,0.0,1.0,-1.828412413597107,1.828409671783448,2.7037840482080355e-06,1.410397171974182,0.9638555645942688,0.9638555645942688,0.0,68.53239440917969,79.0,19807.873046875,0.0,562.0133666992188,1.0,283.1499938964844,284.5658569335937,291.15496826171875,292.4986267089844,293.1499938964844,293.1499938964844,283.1499938964844,26613.76953125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6417993903160095,1.0,0.0,0.0,3.343877077102661,3.343899965286255,7.460946562787285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4326.0986328125,0.0,1288.25537109375,1895.4371337890625,0.0,1185.2349853515625,0.8553329110145569,1.0,0.0,3.0,1.0,0.0
12213240,297.61065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4444274902344,0.9990000128746032,0.515697181224823,0.3942885398864746,297.3706359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.44403076171875,0.7371920347213745,0.174077033996582,0.1656420528888702,297.2994689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4442138671875,0.8189674615859985,0.23939810693264,0.1681036502122879,297.3425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4439392089844,0.7017301321029663,0.1491858661174774,0.1422474533319473,297.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.44390869140625,0.6936377882957458,0.1441719383001327,0.6530709862709045,285.4442749023437,284.95001220703125,296.1558532714844,288.1249084472656,296.1536560058594,297.5054626464844,285.4452819824219,1.0,0.3594083487987518,1.0,1.0,0.0,1.0,-1.828412413597107,1.828409671783448,2.7037840482080355e-06,1.410397171974182,0.9638555645942688,0.9638555645942688,0.0,68.53239440917969,79.0,19807.873046875,0.0,562.0133666992188,1.0,283.1499938964844,284.5658569335937,291.15496826171875,292.4986267089844,293.1499938964844,293.1499938964844,283.1499938964844,26613.76953125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6417993903160095,1.0,0.0,0.0,3.343877077102661,3.343899965286255,7.460946562787285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4326.0986328125,0.0,1288.25537109375,1895.4371337890625,0.0,1185.2349853515625,0.8553329110145569,1.0,0.0,3.0,1.0,0.0
12213300,297.6206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.44744873046875,0.9990000128746032,0.5196017026901245,0.3951257765293121,297.3762512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4472351074219,0.7392281293869019,0.1760245412588119,0.1674733459949493,297.3033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.44732666015625,0.8198290467262268,0.2407254576683044,0.1690255999565124,297.3472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4472045898437,0.7039581537246704,0.1508702784776687,0.1438344717025756,297.2890014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4471740722656,0.695371150970459,0.1455141901969909,0.6590642333030701,285.4473571777344,284.95001220703125,296.19158935546875,288.1317138671875,296.1894226074219,297.5144348144531,285.4481201171875,1.0,0.3615943491458893,1.0,1.0,0.0,1.0,-1.8418244123458865,1.8418216705322263,2.742666993071907e-06,1.4209157228469849,0.967203974723816,0.967203974723816,0.0,69.04215240478516,79.0,20016.11328125,0.0,572.9157104492188,1.0,283.1499938964844,284.5592956542969,291.1622009277344,292.5173034667969,293.1499938964844,293.1499938964844,283.1499938964844,27288.361328125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6448597311973572,1.0,0.0,0.0,3.395273447036743,3.395297050476074,7.692062240494124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4337.876953125,0.0,1347.5330810546875,1895.4371337890625,0.0,1205.7601318359375,0.8654007315635681,1.0,0.0,3.0,1.0,0.0
12213360,297.6293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4542541503906,0.9990000128746032,0.5234310030937195,0.3963855504989624,297.3818054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4538269042969,0.7410523295402527,0.1780049055814743,0.1693393886089325,297.30718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4540100097656,0.8204373717308044,0.2420766502618789,0.1699662655591964,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4537048339844,0.7059407234191895,0.1525803655385971,0.1454495042562484,297.2939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45367431640625,0.6968721747398376,0.1468801647424698,0.665188193321228,285.4540710449219,284.95001220703125,296.22723388671875,288.1387023925781,296.2250671386719,297.5224304199219,285.4552307128906,1.0,0.3639855980873108,1.0,1.0,0.0,1.0,-1.8559989929199217,1.8559962511062624,2.784110620268621e-06,1.43202805519104,0.9706321954727172,0.9706321954727172,0.0,69.67230987548828,82.0,20220.072265625,0.0,584.8756713867188,1.0,283.1499938964844,284.5585327148437,291.16998291015625,292.5362548828125,293.1499938964844,293.1499938964844,283.1499938964844,27711.685546875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6480274796485901,1.0,0.0,0.0,3.4308249950408936,3.430849075317383,7.853990950934531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4349.25732421875,0.0,1389.2447509765625,1895.4371337890625,0.0,1227.2403564453125,0.8770456314086914,1.0,0.0,3.0,1.0,0.0
12213420,297.64288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.466552734375,0.9990000128746032,0.5308822393417358,0.3998923003673553,297.3927917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4660339355469,0.7442101836204529,0.1820551306009292,0.1731670051813125,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4662475585937,0.8210839629173279,0.244845911860466,0.1719021201133728,297.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4659118652344,0.7093302011489868,0.1560700982809066,0.148756206035614,297.303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.46588134765625,0.6993282437324524,0.1496699452400207,0.6777574419975281,285.4663391113281,284.95001220703125,296.298095703125,288.1531677246094,296.2959899902344,297.5357971191406,285.4676818847656,1.0,0.3692563772201538,1.0,1.0,0.0,1.0,-1.8861933946609497,1.8861905336380005,2.873585572160664e-06,1.4556834697723389,0.9775887727737428,0.9775887727737428,0.0,71.2227554321289,85.0,20658.71484375,0.0,611.5504760742188,1.0,283.1499938964844,284.5535583496094,291.1873779296875,292.5786437988281,293.1499938964844,293.1499938964844,283.1499938964844,28816.65234375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6548784375190735,1.0,0.0,0.0,3.517375946044922,3.517401218414306,8.255261718659312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4374.47900390625,0.0,1494.81982421875,1895.4371337890625,0.0,1274.49560546875,0.8986448645591736,1.0,0.0,3.0,1.0,0.0
12213480,297.64288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.466552734375,0.9990000128746032,0.5308822393417358,0.3998923003673553,297.3927917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4660339355469,0.7442101836204529,0.1820551306009292,0.1731670051813125,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4662475585937,0.8210839629173279,0.244845911860466,0.1719021201133728,297.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4659118652344,0.7093302011489868,0.1560700982809066,0.148756206035614,297.303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.46588134765625,0.6993282437324524,0.1496699452400207,0.6777574419975281,285.4663391113281,284.95001220703125,296.298095703125,288.1531677246094,296.2959899902344,297.5357971191406,285.4676818847656,1.0,0.3692563772201538,1.0,1.0,0.0,1.0,-1.8861933946609497,1.8861905336380005,2.873585572160664e-06,1.4556834697723389,0.9775887727737428,0.9775887727737428,0.0,71.2227554321289,85.0,20658.71484375,0.0,611.5504760742188,1.0,283.1499938964844,284.5535583496094,291.1873779296875,292.5786437988281,293.1499938964844,293.1499938964844,283.1499938964844,28816.65234375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6548784375190735,1.0,0.0,0.0,3.517375946044922,3.517401218414306,8.255261718659312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4374.47900390625,0.0,1494.81982421875,1895.4371337890625,0.0,1274.49560546875,0.8986448645591736,1.0,0.0,3.0,1.0,0.0
12213540,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.475830078125,0.9990000128746032,0.5361204147338867,0.4031288027763366,297.400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4753723144531,0.7461597323417664,0.1850653737783432,0.176019549369812,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4755554199219,0.8211678266525269,0.2469094395637512,0.1733500361442566,297.3676452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4752502441406,0.711355447769165,0.1586572676897049,0.1512152552604675,297.31005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4751892089844,0.7007274627685547,0.1517364233732223,0.6871078014373779,285.47564697265625,284.95001220703125,296.34918212890625,288.1640319824219,296.3471374511719,297.54345703125,285.4769592285156,1.0,0.3734264969825744,1.0,1.0,0.0,1.0,-1.9094237089157104,1.9094208478927608,2.9435213946271688e-06,1.4738681316375732,0.9827489256858826,0.9827489256858826,0.0,72.5584487915039,85.0,20994.2578125,0.0,633.0478515625,1.0,283.1499938964844,284.5496520996094,291.2005920410156,292.6113586425781,293.1499938964844,293.1499938964844,283.1499938964844,29699.52734375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6602475643157959,1.0,0.0,0.0,3.5845720767974854,3.5845983028411865,8.573693435209861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4393.98828125,0.0,1580.45849609375,1895.4371337890625,0.0,1312.2769775390625,0.9125291109085084,1.0,0.0,3.0,1.0,0.0
12213600,297.6521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4811706542969,0.9990000128746032,0.5380725860595703,0.4044866859912872,297.403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.48065185546875,0.746835470199585,0.1862229257822036,0.177117183804512,297.3224792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4808654785156,0.8211299180984497,0.2477048188447952,0.1739082336425781,297.3700866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4804992675781,0.7120429873466492,0.1596507132053375,0.1521602421998977,297.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.48046875,0.7011865377426147,0.1525291800498962,0.6906988024711609,285.48095703125,284.95001220703125,296.36846923828125,288.1682434082031,296.3664245605469,297.54595947265625,285.4823608398437,1.0,0.3750740587711334,1.0,1.0,0.0,1.0,-1.9184893369674685,1.9184863567352293,2.9710708986385725e-06,1.4809610843658447,0.9847577214241028,0.9847577214241028,0.0,73.10631561279297,88.0,21119.541015625,0.0,641.6486206054688,1.0,283.1499938964844,284.5507202148437,291.2053527832031,292.6234436035156,293.1499938964844,293.1499938964844,283.1499938964844,29917.001953125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6623328924179077,1.0,0.0,0.0,3.6029016971588135,3.602928400039673,8.661600077175535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4401.146484375,0.0,1604.184814453125,1895.4371337890625,0.0,1327.123779296875,0.9199763536453248,1.0,0.0,3.0,1.0,0.0
12213660,297.6568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4916687011719,0.9990000128746032,0.5431485772132874,0.4083183705806732,297.4112243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4911804199219,0.7485034465789795,0.1893141418695449,0.1800528913736343,297.3279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4913635253906,0.8209088444709778,0.2498310804367065,0.1754046082496643,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.49102783203125,0.7137106657028198,0.1623002588748932,0.154684841632843,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4909973144531,0.7022682428359985,0.1546414494514465,0.7002868056297302,285.491455078125,284.95001220703125,296.41925048828125,288.1795349121094,296.417236328125,297.5517272949219,285.49285888671875,1.0,0.3795562386512756,1.0,1.0,0.0,1.0,-1.9429575204849243,1.942954540252685,3.046144229301717e-06,1.5000953674316406,0.9900808930397034,0.9900808930397034,0.0,74.63697052001953,88.0,21468.4453125,0.0,665.3897705078125,1.0,283.1499938964844,284.54803466796875,291.2184143066406,292.656982421875,293.1499938964844,293.1499938964844,283.1499938964844,30801.20703125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.668028712272644,1.0,0.0,0.0,3.6695902347564697,3.6696176528930655,8.985214208223624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4421.4287109375,0.0,1693.1661376953125,1895.4371337890625,0.0,1368.1588134765625,0.9337236285209656,1.0,0.0,3.0,1.0,0.0
