time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12213720,297.6581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4974060058594,0.9990000128746032,0.5450452566146851,0.4098649024963379,297.4140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4968566894531,0.7490927577018738,0.190501719713211,0.1811810135841369,297.3299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4970703125,0.8207799792289734,0.2506498098373413,0.1759806126356125,297.3787536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4967041015625,0.7142900824546814,0.1633167713880539,0.1556537449359893,297.32098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4966735839844,0.7026296854019165,0.1554510593414306,0.7039633393287659,285.4971923828125,284.95001220703125,296.4384155273437,288.1838684082031,296.4364013671875,297.5535888671875,285.4986572265625,1.0,0.3813062310218811,1.0,1.0,0.0,1.0,-1.952439308166504,1.9524363279342647,3.075516360695474e-06,1.5075064897537231,0.9921539425849916,0.9921539425849916,0.0,75.24987030029297,91.0,21598.3984375,0.0,674.797119140625,1.0,283.1499938964844,284.5494384765625,291.2230834960937,292.6692810058594,293.1499938964844,293.1499938964844,283.1499938964844,31017.6875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6702104806900024,1.0,0.0,0.0,3.687734603881836,3.687762260437012,9.0742884140127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4428.85595703125,0.0,1717.7342529296875,1895.4371337890625,0.0,1384.0614013671875,0.9411227107048036,1.0,0.0,3.0,1.0,0.0
12213780,297.6617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5148010253906,0.9990000128746032,0.551842212677002,0.4157893359661102,297.4243469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5142517089844,0.7511124014854431,0.194886177778244,0.1853510737419128,297.3373413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.51446533203125,0.8201901316642761,0.2536768913269043,0.1781149804592132,297.3871154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5140991210937,0.7162395119667053,0.1670636385679245,0.1592301428318023,297.3290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5140380859375,0.7038038372993469,0.1584323495626449,0.7175238728523254,285.5145874023437,284.95001220703125,296.5079040527344,288.2000427246094,296.5059509277344,297.5592346191406,285.5161437988281,1.0,0.3878512680530548,1.0,1.0,0.0,1.0,-1.987703561782837,1.987700343132019,3.1861154639045708e-06,1.535051345825195,0.9997475147247314,0.9997475147247314,0.0,77.59615325927734,94.0,22092.259765625,0.0,710.7160034179688,1.0,283.1499938964844,284.5494079589844,291.24053955078125,292.7157897949219,293.1499938964844,293.1499938964844,283.1499938964844,32127.0703125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6783390641212463,1.0,0.0,0.0,3.772035360336304,3.772064208984375,9.493903121438052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4457.4619140625,0.0,1835.73681640625,1895.4371337890625,0.0,1444.1827392578125,0.962125837802887,1.0,0.0,3.0,1.0,0.0
12213840,297.6617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5148010253906,0.9990000128746032,0.551842212677002,0.4157893359661102,297.4243469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5142517089844,0.7511124014854431,0.194886177778244,0.1853510737419128,297.3373413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.51446533203125,0.8201901316642761,0.2536768913269043,0.1781149804592132,297.3871154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5140991210937,0.7162395119667053,0.1670636385679245,0.1592301428318023,297.3290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5140380859375,0.7038038372993469,0.1584323495626449,0.7175238728523254,285.5145874023437,284.95001220703125,296.5079040527344,288.2000427246094,296.5059509277344,297.5592346191406,285.5161437988281,1.0,0.3878512680530548,1.0,1.0,0.0,1.0,-1.987703561782837,1.987700343132019,3.1861154639045708e-06,1.535051345825195,0.9997475147247314,0.9997475147247314,0.0,77.59615325927734,94.0,22092.259765625,0.0,710.7160034179688,1.0,283.1499938964844,284.5494079589844,291.24053955078125,292.7157897949219,293.1499938964844,293.1499938964844,283.1499938964844,32127.0703125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6783390641212463,1.0,0.0,0.0,3.772035360336304,3.772064208984375,9.493903121438052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4457.4619140625,0.0,1835.73681640625,1895.4371337890625,0.0,1444.1827392578125,0.962125837802887,1.0,0.0,3.0,1.0,0.0
12213900,297.6627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5228271484375,0.9990000128746032,0.5551857352256775,0.4188995659351349,297.4293518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5223693847656,0.7520653605461121,0.1971174627542495,0.1874750107526779,297.3409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5225524902344,0.819842517375946,0.2552206814289093,0.1792048662900924,297.3912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5222473144531,0.7171405553817749,0.1689667701721191,0.1610484570264816,297.3328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.522216796875,0.7043260335922241,0.1599452644586563,0.724412739276886,285.5226135253906,284.95001220703125,296.54248046875,288.2082824707031,296.5405578613281,297.5614929199219,285.5240173339844,1.0,0.391217976808548,1.0,1.0,0.0,1.0,-2.005754232406616,2.005751132965088,3.243550736442557e-06,1.549140214920044,1.0,1.0,0.0,78.83172607421875,94.0,22348.162109375,0.0,729.6570434570312,1.0,283.1499938964844,284.5479431152344,291.2493591308594,292.73974609375,293.1499938964844,293.1499938964844,283.1499938964844,32888.953125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6824725270271301,1.0,0.0,0.0,3.819911003112793,3.8199405670166016,9.73643068391539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4472.42626953125,0.0,1906.06640625,1895.4371337890625,0.0,1475.2706298828125,0.9713230729103088,1.0,0.0,3.0,1.0,0.0
12213960,297.6634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5345153808594,0.9990000128746032,0.5585009455680847,0.4220848083496094,297.434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5339050292969,0.7529941201210022,0.1993762701749801,0.1896247267723083,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5341491699219,0.8194746375083923,0.2567864060401916,0.1803094297647476,297.3952331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.53375244140625,0.718007504940033,0.1708908230066299,0.1628864854574203,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5336608886719,0.7048197388648987,0.1614743024110794,0.7313735485076904,285.5342712402344,284.95001220703125,296.57696533203125,288.2166442871094,296.5750732421875,297.5634460449219,285.53594970703125,1.0,0.3946379423141479,1.0,1.0,0.0,1.0,-2.024053812026977,2.024050712585449,3.3023418382072123e-06,1.5634162425994873,1.0,1.0,0.0,80.10322570800781,97.0,22595.16796875,0.0,749.2314453125,1.0,283.1499938964844,284.5521850585937,291.2577209472656,292.7625427246094,293.1499938964844,293.1499938964844,283.04998779296875,33405.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6865837574005127,1.0,0.0,0.0,3.8497390747070312,3.849769115447998,9.889079137792578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4567.84033203125,0.0,1951.072509765625,1895.4371337890625,0.0,1506.5257568359375,0.980660080909729,1.0,0.0,3.0,1.0,0.0
12214020,297.6591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.48016357421875,0.9990000128746032,0.5645785927772522,0.428841233253479,297.44256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4799499511719,0.7545682787895203,0.2038136273622512,0.1939072012901306,297.3494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4800109863281,0.8184429407119751,0.2597512900829315,0.1824632585048675,297.4017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4798889160156,0.7194474935531616,0.1746595799922943,0.1665401756763458,297.3425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4798889160156,0.7055057883262634,0.1644405126571655,0.7451363205909729,285.48004150390625,284.95001220703125,296.6456298828125,288.233642578125,296.6437683105469,297.5635986328125,285.4809875488281,1.0,0.4015834629535675,1.0,1.0,0.0,1.0,-2.060814619064331,2.060811281204224,3.4221652640553657e-06,1.592083215713501,1.0,1.0,0.0,82.78209686279297,100.0,23268.115234375,0.0,789.9361572265625,1.0,283.0521545410156,284.4741516113281,291.2953186035156,292.8529357910156,293.1499938964844,293.1499938964844,282.75,34480.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7006011009216309,1.0,0.0,0.0,3.911231994628906,3.9112629890441895,1.0207523928329465e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4796.02294921875,0.0,2046.06884765625,1895.4371337890625,0.0,1615.4998779296875,0.99411278963089,1.0,0.0,3.0,1.0,0.0
12214080,297.6591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.48016357421875,0.9990000128746032,0.5645785927772522,0.428841233253479,297.44256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4799499511719,0.7545682787895203,0.2038136273622512,0.1939072012901306,297.3494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4800109863281,0.8184429407119751,0.2597512900829315,0.1824632585048675,297.4017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4798889160156,0.7194474935531616,0.1746595799922943,0.1665401756763458,297.3425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4798889160156,0.7055057883262634,0.1644405126571655,0.7451363205909729,285.48004150390625,284.95001220703125,296.6456298828125,288.233642578125,296.6437683105469,297.5635986328125,285.4809875488281,1.0,0.4015834629535675,1.0,1.0,0.0,1.0,-2.060814619064331,2.060811281204224,3.4221652640553657e-06,1.592083215713501,1.0,1.0,0.0,82.78209686279297,100.0,23268.115234375,0.0,789.9361572265625,1.0,283.0521545410156,284.4741516113281,291.2953186035156,292.8529357910156,293.1499938964844,293.1499938964844,282.75,34480.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7006011009216309,1.0,0.0,0.0,3.911231994628906,3.9112629890441895,1.0207523928329465e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4796.02294921875,0.0,2046.06884765625,1895.4371337890625,0.0,1615.4998779296875,0.99411278963089,1.0,0.0,3.0,1.0,0.0
12214140,297.6400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2722473144531,0.9990000128746032,0.5688599944114685,0.4363276958465576,297.4455871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.27276611328125,0.7551500201225281,0.2076843231916427,0.1977613121271133,297.3476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2725524902344,0.8164473176002502,0.261997789144516,0.1842202544212341,297.4036560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2729797363281,0.7199336886405945,0.1779202073812484,0.1698100119829177,297.3437194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2731018066406,0.7051690816879272,0.1669032722711563,0.7571173906326294,285.2724304199219,284.95001220703125,296.711181640625,288.2503356933594,296.7093505859375,297.5536193847656,285.2718200683594,1.0,0.4082768559455871,1.0,1.0,0.0,1.0,-2.094862699508667,2.0948591232299805,3.5352113627595827e-06,1.6186305284500122,1.0,1.0,0.0,85.62351989746094,100.0,24242.48046875,0.0,830.07568359375,1.0,282.7572937011719,284.2305908203125,291.3537292480469,293.00244140625,293.1499938964844,293.1499938964844,282.75,34938.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7249647974967957,1.0,0.0,0.0,3.937087059020996,3.9371185302734375,1.0342923815187532e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4618.701171875,0.0,2086.914306640625,1895.4371337890625,0.0,1813.0625,1.0,1.0,0.0,3.0,1.0,0.0
12214200,297.6391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2718811035156,0.9990000128746032,0.5690194368362427,0.4366706609725952,297.4456481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.272216796875,0.7551434636116028,0.2078409790992736,0.1979114562273025,297.3475036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2720642089844,0.8163307309150696,0.2620851695537567,0.1842821091413498,297.4036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2723388671875,0.7199245691299438,0.1780513525009155,0.1699367016553878,297.3436889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2724304199219,0.7051213979721069,0.1669997572898864,0.7575670480728149,285.27197265625,284.95001220703125,296.7138977050781,288.25103759765625,296.7120666503906,297.5530700683594,285.2718505859375,1.0,0.4085535705089569,1.0,1.0,0.0,1.0,-2.096221446990967,2.0962178707122803,3.539762246873579e-06,1.6196887493133545,1.0,1.0,0.0,85.74938201904297,103.0,24260.646484375,0.0,831.74609375,1.0,282.7562561035156,284.230224609375,291.35107421875,292.9988708496094,293.1499938964844,293.1499938964844,282.45001220703125,34937.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7254450917243958,1.0,0.0,0.0,3.937023878097534,3.937055349349976,1.0342591849621383e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4887.08056640625,0.0,2086.81396484375,1895.4371337890625,0.0,1817.05322265625,1.0,1.0,0.0,3.0,1.0,0.0
12214260,297.6061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06402587890625,0.9990000128746032,0.5718883872032166,0.4456435739994049,297.44451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643005371094,0.7545759081840515,0.2114741951227188,0.2015109360218048,297.3404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641784667969,0.8129910826683044,0.2638798654079437,0.1856746226549148,297.4017028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.064453125,0.7193005084991455,0.1810671687126159,0.1729537397623062,297.34039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06451416015625,0.7034532427787781,0.1691239774227142,0.7679581046104431,285.0641174316406,284.95001220703125,296.78179931640625,288.2686767578125,296.7799987792969,297.53271484375,285.06396484375,1.0,0.4153929948806762,1.0,1.0,0.0,1.0,-2.129098892211914,2.1290953159332275,3.6508483844954753e-06,1.6452994346618652,1.0,1.0,0.0,89.00294494628906,106.0,25236.5859375,0.0,873.506103515625,1.0,282.456298828125,283.9895324707031,291.3581848144531,293.0745849609375,293.1499938964844,293.1499938964844,282.1499938964844,34939.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7474404573440552,1.0,0.0,0.0,3.937147617340088,3.937179088592529,1.0343241001464776e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4960.69580078125,0.0,2087.0107421875,1895.4371337890625,0.0,2003.348876953125,1.0,1.0,0.0,3.0,1.0,0.0
12214320,297.6061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06402587890625,0.9990000128746032,0.5718883872032166,0.4456435739994049,297.44451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643005371094,0.7545759081840515,0.2114741951227188,0.2015109360218048,297.3404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641784667969,0.8129910826683044,0.2638798654079437,0.1856746226549148,297.4017028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.064453125,0.7193005084991455,0.1810671687126159,0.1729537397623062,297.34039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06451416015625,0.7034532427787781,0.1691239774227142,0.7679581046104431,285.0641174316406,284.95001220703125,296.78179931640625,288.2686767578125,296.7799987792969,297.53271484375,285.06396484375,1.0,0.4153929948806762,1.0,1.0,0.0,1.0,-2.129098892211914,2.1290953159332275,3.6508483844954753e-06,1.6452994346618652,1.0,1.0,0.0,89.00294494628906,106.0,25236.5859375,0.0,873.506103515625,1.0,282.456298828125,283.9895324707031,291.3581848144531,293.0745849609375,293.1499938964844,293.1499938964844,282.1499938964844,34939.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7474404573440552,1.0,0.0,0.0,3.937147617340088,3.937179088592529,1.0343241001464776e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4960.69580078125,0.0,2087.0107421875,1895.4371337890625,0.0,2003.348876953125,1.0,1.0,0.0,3.0,1.0,0.0
12214380,297.5658569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553771972656,0.9990000128746032,0.5735915899276733,0.4550842344760895,297.4411926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85565185546875,0.7534869313240051,0.2148713916540146,0.2048642486333847,297.33160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85552978515625,0.8090986609458923,0.2653972506523132,0.1868443191051483,297.3976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558044433594,0.7181432247161865,0.1838442087173462,0.1757252961397171,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558654785156,0.7011321187019348,0.1709555238485336,0.7769283652305603,284.85546875,284.95001220703125,296.8493347167969,288.2865905761719,296.8475952148437,297.5064697265625,284.8553466796875,1.0,0.4220390915870666,1.0,1.0,0.0,1.0,-2.1599740982055664,2.159970283508301,3.756822707146057e-06,1.6693298816680908,0.9978306889533995,0.9978306889533995,0.0,92.3897476196289,109.0,26206.3359375,0.0,914.9953002929688,1.0,282.1560974121094,283.748291015625,291.35626220703125,293.13140869140625,293.1499938964844,293.1499938964844,281.8500061035156,35021.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7649134397506714,1.0,0.0,0.0,3.9367330074310303,3.936764478683472,1.034106276165403e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5033.73779296875,0.0,2087.0732421875,1895.4371337890625,0.0,2155.80517578125,1.0,1.0,0.0,3.0,1.0,0.0
12214440,297.5658569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553771972656,0.9990000128746032,0.5735915899276733,0.4550842344760895,297.4411926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85565185546875,0.7534869313240051,0.2148713916540146,0.2048642486333847,297.33160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85552978515625,0.8090986609458923,0.2653972506523132,0.1868443191051483,297.3976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558044433594,0.7181432247161865,0.1838442087173462,0.1757252961397171,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558654785156,0.7011321187019348,0.1709555238485336,0.7769283652305603,284.85546875,284.95001220703125,296.8493347167969,288.2865905761719,296.8475952148437,297.5064697265625,284.8553466796875,1.0,0.4220390915870666,1.0,1.0,0.0,1.0,-2.1599740982055664,2.159970283508301,3.756822707146057e-06,1.6693298816680908,0.9978306889533995,0.9978306889533995,0.0,92.3897476196289,109.0,26206.3359375,0.0,914.9953002929688,1.0,282.1560974121094,283.748291015625,291.35626220703125,293.13140869140625,293.1499938964844,293.1499938964844,281.8500061035156,35021.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7649134397506714,1.0,0.0,0.0,3.9367330074310303,3.936764478683472,1.034106276165403e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5033.73779296875,0.0,2087.0732421875,1895.4371337890625,0.0,2155.80517578125,1.0,1.0,0.0,3.0,1.0,0.0
12214500,297.5442199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.69122314453125,0.9990000128746032,0.5741034746170044,0.4597855806350708,297.439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6972045898437,0.7529244422912598,0.2165213525295257,0.2065028846263885,297.3270874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.69512939453125,0.8071312308311462,0.2661044597625732,0.1874037683010101,297.3952331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6991577148437,0.7175298929214478,0.1851794421672821,0.1770667284727096,297.33135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7002258300781,0.6999180316925049,0.1718046367168426,0.7811228036880493,284.69366455078125,284.95001220703125,296.8829650878906,288.2956237792969,296.8812561035156,297.4910583496094,284.6808166503906,1.0,0.4252859354019165,1.0,1.0,0.0,1.0,-2.174910306930542,2.1749064922332764,3.808661176663009e-06,1.6809470653533936,0.9945886731147766,0.9945886731147766,0.0,94.08876037597656,109.0,26950.638671875,0.0,935.672607421875,1.0,281.8944702148437,283.54803466796875,291.3899230957031,293.2611999511719,293.1499938964844,293.1499938964844,281.8500061035156,35127.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7755587697029114,1.0,0.0,0.0,3.936194896697998,3.9362266063690186,1.033823650686827e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4863.2412109375,0.0,2087.154296875,1895.4371337890625,0.0,2250.358154296875,1.0,1.0,0.0,3.0,1.0,0.0
12214560,297.52105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6466064453125,0.9990000128746032,0.5743233561515808,0.4646095335483551,297.436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6468200683594,0.7522117495536804,0.2181117087602615,0.2080577611923217,297.3221130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.646728515625,0.8049684166908264,0.2667374014854431,0.1878811419010162,297.3924255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6469421386719,0.7167626619338989,0.18645541369915,0.1783293932676315,297.3277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6470031738281,0.6985402703285217,0.172595739364624,0.7849447131156921,284.64666748046875,284.95001220703125,296.9165344238281,288.3046875,296.9148254394531,297.4717712402344,284.6466369628906,1.0,0.4284717142581939,1.0,1.0,0.0,1.0,-2.189253091812134,2.189249277114868,3.858797299471917e-06,1.6921018362045288,0.9920381307601928,0.9920381307601928,0.0,95.8210220336914,112.0,27172.556640625,0.0,956.142578125,1.0,281.8558654785156,283.50714111328125,291.3614196777344,293.1921691894531,293.1499938964844,293.1499938964844,281.54998779296875,35257.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7795962691307068,1.0,0.0,0.0,3.935539960861206,3.9355716705322266,1.0334796343158814e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5110.81884765625,0.0,2087.25244140625,1895.4371337890625,0.0,2286.516357421875,1.0,1.0,0.0,3.0,1.0,0.0
12214620,297.47320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4392395019531,0.9990000128746032,0.5741815567016602,0.4740121960639953,297.4317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.43951416015625,0.7509156465530396,0.2212388962507248,0.2111334651708603,297.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4394226074219,0.8008251786231995,0.2679429948329925,0.1888158321380615,297.3866271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4396667480469,0.7153152227401733,0.1889423877000808,0.1808060109615326,297.320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4397277832031,0.6959113478660583,0.1741203218698501,0.7923741936683655,284.4393310546875,284.95001220703125,296.9834289550781,288.3229064941406,296.9817199707031,297.4335632324219,284.4391174316406,1.0,0.4346955120563507,1.0,1.0,0.0,1.0,-2.2172632217407227,2.217259168624878,3.957699846068863e-06,1.7138736248016355,0.9834798574447632,0.9834798574447632,0.0,99.24739074707033,100.0,28137.603515625,0.0,996.975341796875,1.0,281.5563659667969,283.2673034667969,291.3730163574219,293.2602233886719,293.1499938964844,293.1499938964844,281.25,35631.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7930322289466858,1.0,0.0,0.0,3.933647871017456,3.9336793422698975,1.0324861250410322e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5193.0634765625,0.0,2087.533447265625,1895.4371337890625,0.0,2407.899169921875,1.0,1.0,0.0,3.0,1.0,0.0
12214680,297.47320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4392395019531,0.9990000128746032,0.5741815567016602,0.4740121960639953,297.4317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.43951416015625,0.7509156465530396,0.2212388962507248,0.2111334651708603,297.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4394226074219,0.8008251786231995,0.2679429948329925,0.1888158321380615,297.3866271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4396667480469,0.7153152227401733,0.1889423877000808,0.1808060109615326,297.320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4397277832031,0.6959113478660583,0.1741203218698501,0.7923741936683655,284.4393310546875,284.95001220703125,296.9834289550781,288.3229064941406,296.9817199707031,297.4335632324219,284.4391174316406,1.0,0.4346955120563507,1.0,1.0,0.0,1.0,-2.2172632217407227,2.217259168624878,3.957699846068863e-06,1.7138736248016355,0.9834798574447632,0.9834798574447632,0.0,99.24739074707033,100.0,28137.603515625,0.0,996.975341796875,1.0,281.5563659667969,283.2673034667969,291.3730163574219,293.2602233886719,293.1499938964844,293.1499938964844,281.25,35631.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7930322289466858,1.0,0.0,0.0,3.933647871017456,3.9336793422698975,1.0324861250410322e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5193.0634765625,0.0,2087.533447265625,1895.4371337890625,0.0,2407.899169921875,1.0,1.0,0.0,3.0,1.0,0.0
12214740,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2703552246094,0.9990000128746032,0.5741923451423645,0.4737544059753418,297.4288635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.2747497558594,0.7529345154762268,0.2229597121477127,0.2127854526042938,297.30718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2733764648437,0.8016594648361206,0.2685794532299042,0.1892874091863632,297.38330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.27618408203125,0.7171086072921753,0.190296858549118,0.1821124106645584,297.3165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.27703857421875,0.6972249746322632,0.1749394237995147,0.7961568236351013,284.272216796875,284.95001220703125,297.0208435058594,288.3331604003906,297.0191650390625,297.4153137207031,284.2613830566406,1.0,0.4355124235153198,1.0,1.0,0.0,1.0,-2.2256312370300293,2.225627183914185,3.987782747572055e-06,1.7205394506454468,0.9768463969230652,0.9768463969230652,0.0,99.4256820678711,100.0,28926.33203125,0.0,1006.1424560546876,1.0,281.28472900390625,283.0573425292969,291.41229248046875,293.3914489746094,293.1499938964844,293.1499938964844,281.25,35920.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8034481406211853,1.0,0.0,0.0,3.932188034057617,3.9322197437286377,1.0317199894416262e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5005.6083984375,0.0,2087.747802734375,1895.4371337890625,0.0,2502.992431640625,1.0,1.0,0.0,3.0,1.0,0.0
12214800,297.43963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2354431152344,0.9990000128746032,0.5748410820960999,0.4709134697914123,297.42657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2359619140625,0.7557838559150696,0.2242829501628875,0.2139884084463119,297.3031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2358093261719,0.8037331104278564,0.26905158162117,0.1895772367715835,297.380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.23614501953125,0.7196584939956665,0.1913315504789352,0.1830484420061111,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2362670898437,0.6995198726654053,0.1755618005990982,0.7987445592880249,284.23565673828125,284.95001220703125,297.04998779296875,288.3411560058594,297.04833984375,297.4061584472656,284.23468017578125,1.0,0.4351520538330078,1.0,1.0,0.0,1.0,-2.228249311447144,2.228245258331299,3.997218300355598e-06,1.7226243019104004,0.972256064414978,0.972256064414978,0.0,98.70897674560548,88.0,29043.09375,0.0,1006.0902099609376,1.0,281.256103515625,283.0245666503906,291.3896179199219,293.3335876464844,293.1499938964844,293.1499938964844,280.95001220703125,36131.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.806123673915863,1.0,0.0,0.0,3.929136276245117,3.9291679859161377,1.0301191650796682e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5274.67431640625,0.0,2085.0400390625,1895.4371337890625,0.0,2527.543212890625,0.9994103908538818,1.0,0.0,3.0,1.0,0.0
12214860,297.43994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.03326416015625,0.9990000128746032,0.5785109400749207,0.4581456184387207,297.4183654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0339050292969,0.7656059861183167,0.2269629836082458,0.2165089100599289,297.2911682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.03369140625,0.8118879199028015,0.2697895467281341,0.1900848150253296,297.3715515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0341491699219,0.7281695008277893,0.1933390349149704,0.1849409490823745,297.3037414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0343017578125,0.7078453302383423,0.1766546219587326,0.8035886287689209,284.03350830078125,284.95001220703125,297.1163635253906,288.3592529296875,297.1147155761719,297.4003601074219,284.0321044921875,1.0,0.431603193283081,1.0,1.0,0.0,1.0,-2.2246525287628174,2.224648714065552,3.984561772085726e-06,1.719937801361084,0.9583762288093568,0.9583762288093568,0.0,95.09222412109376,91.0,29845.32421875,0.0,988.7168579101562,1.0,280.95611572265625,282.782470703125,291.4039611816406,293.4001159667969,293.1499938964844,293.1499938964844,280.6499938964844,36567.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184808492660522,1.0,0.0,0.0,3.909954071044922,3.9099855422973633,1.0200855058428715e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5350.119140625,0.0,2060.96484375,1895.4371337890625,0.0,2641.5009765625,0.995238482952118,1.0,0.0,3.0,1.0,0.0
12214920,297.43994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.03326416015625,0.9990000128746032,0.5785109400749207,0.4581456184387207,297.4183654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0339050292969,0.7656059861183167,0.2269629836082458,0.2165089100599289,297.2911682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.03369140625,0.8118879199028015,0.2697895467281341,0.1900848150253296,297.3715515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0341491699219,0.7281695008277893,0.1933390349149704,0.1849409490823745,297.3037414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0343017578125,0.7078453302383423,0.1766546219587326,0.8035886287689209,284.03350830078125,284.95001220703125,297.1163635253906,288.3592529296875,297.1147155761719,297.4003601074219,284.0321044921875,1.0,0.431603193283081,1.0,1.0,0.0,1.0,-2.2246525287628174,2.224648714065552,3.984561772085726e-06,1.719937801361084,0.9583762288093568,0.9583762288093568,0.0,95.09222412109376,91.0,29845.32421875,0.0,988.7168579101562,1.0,280.95611572265625,282.782470703125,291.4039611816406,293.4001159667969,293.1499938964844,293.1499938964844,280.6499938964844,36567.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184808492660522,1.0,0.0,0.0,3.909954071044922,3.9099855422973633,1.0200855058428715e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5350.119140625,0.0,2060.96484375,1895.4371337890625,0.0,2641.5009765625,0.995238482952118,1.0,0.0,3.0,1.0,0.0
12214980,297.4518737792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8358459472656,0.9990000128746032,0.5834083557128906,0.451692670583725,297.4065246582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.83624267578125,0.771751880645752,0.2291638851165771,0.218612253665924,297.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.83612060546875,0.8158825635910034,0.2700648307800293,0.1902924627065658,297.358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8363952636719,0.7331254482269287,0.1948418170213699,0.1863934844732284,297.2905578613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8365173339844,0.7121785879135132,0.177268773317337,0.8064764738082886,283.83599853515625,284.95001220703125,297.1825561523437,288.3768920898437,297.180908203125,297.403076171875,283.8353271484375,1.0,0.4305556714534759,1.0,1.0,0.0,1.0,-2.2248806953430176,2.224876642227173,3.985126568295527e-06,1.7199691534042358,0.9418691396713256,0.9418691396713256,0.0,93.35343933105467,94.0,30658.98046875,0.0,982.3617553710938,1.0,280.65655517578125,282.54840087890625,291.41571044921875,293.4597473144531,293.1499938964844,293.1499938964844,280.3500061035156,36977.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8295457363128662,1.0,0.0,0.0,3.8760228157043457,3.876053810119629,1.0024574521594332e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5426.14794921875,0.0,2016.0546875,1895.4371337890625,0.0,2744.217041015625,0.9876305460929872,1.0,0.0,3.0,1.0,0.0
12215040,297.4518737792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8358459472656,0.9990000128746032,0.5834083557128906,0.451692670583725,297.4065246582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.83624267578125,0.771751880645752,0.2291638851165771,0.218612253665924,297.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.83612060546875,0.8158825635910034,0.2700648307800293,0.1902924627065658,297.358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8363952636719,0.7331254482269287,0.1948418170213699,0.1863934844732284,297.2905578613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8365173339844,0.7121785879135132,0.177268773317337,0.8064764738082886,283.83599853515625,284.95001220703125,297.1825561523437,288.3768920898437,297.180908203125,297.403076171875,283.8353271484375,1.0,0.4305556714534759,1.0,1.0,0.0,1.0,-2.2248806953430176,2.224876642227173,3.985126568295527e-06,1.7199691534042358,0.9418691396713256,0.9418691396713256,0.0,93.35343933105467,94.0,30658.98046875,0.0,982.3617553710938,1.0,280.65655517578125,282.54840087890625,291.41571044921875,293.4597473144531,293.1499938964844,293.1499938964844,280.3500061035156,36977.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8295457363128662,1.0,0.0,0.0,3.8760228157043457,3.876053810119629,1.0024574521594332e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5426.14794921875,0.0,2016.0546875,1895.4371337890625,0.0,2744.217041015625,0.9876305460929872,1.0,0.0,3.0,1.0,0.0
12215100,297.45281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6939392089844,0.9990000128746032,0.5854164958000183,0.4505271911621094,297.4001770019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.6988220214844,0.7735887169837952,0.2301687002182006,0.2195891290903091,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6974182128906,0.8166376948356628,0.2701233625411987,0.1903551965951919,297.3517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7005615234375,0.7344840168952942,0.1954843699932098,0.1870309561491012,297.28350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7017822265625,0.7130981087684631,0.1774687021970749,0.807512104511261,283.69598388671875,284.95001220703125,297.215576171875,288.38555908203125,297.21392822265625,297.40167236328125,283.6841735839844,1.0,0.4306313097476959,1.0,1.0,0.0,1.0,-2.22673773765564,2.226733922958374,3.991707671957556e-06,1.7213846445083618,0.932179868221283,0.932179868221283,0.0,93.09515380859376,94.0,31510.599609375,0.0,983.255859375,1.0,280.3954772949219,282.3658752441406,291.4532775878906,293.5966796875,293.1499938964844,293.1499938964844,280.3500061035156,37188.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837722897529602,1.0,0.0,0.0,3.853826522827149,3.853857278823853,9.91008960227191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5244.6357421875,0.0,1986.6241455078125,1895.4371337890625,0.0,2820.44775390625,0.9825876355171204,1.0,0.0,3.0,1.0,0.0
12215160,297.4491271972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.6530456542969,0.9990000128746032,0.5869713425636292,0.4504843950271606,297.3934936523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6531982421875,0.7746702432632446,0.2310940325260162,0.2204768657684326,297.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.65313720703125,0.8166483044624329,0.2701011002063751,0.1903449296951294,297.34442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6532897949219,0.7351698279380798,0.1960434019565582,0.1875788122415542,297.27606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6533508300781,0.713302731513977,0.1775833815336227,0.8081338405609131,283.653076171875,284.95001220703125,297.24853515625,288.3941345214844,297.2468566894531,297.3965759277344,283.6529846191406,1.0,0.4310199320316314,1.0,1.0,0.0,1.0,-2.229144334793091,2.229140281677246,4.000268745585345e-06,1.7232332229614258,0.9230504631996156,0.9230504631996156,0.0,93.15348052978516,97.0,31614.365234375,0.0,985.9080810546876,1.0,280.3562927246094,282.3311767578125,291.4336242675781,293.5327453613281,293.1499938964844,293.1499938964844,280.04998779296875,37387.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405228853225708,1.0,0.0,0.0,3.8274059295654297,3.827436685562134,9.774676072993316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5513.7177734375,0.0,1951.5894775390625,1895.4371337890625,0.0,2846.60107421875,0.9766303300857544,1.0,0.0,3.0,1.0,0.0
12215220,297.4315795898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.4808044433594,0.9990000128746032,0.5889996290206909,0.4526594281196594,297.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.4808959960937,0.7754382491111755,0.232847660779953,0.2221903055906295,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.4808654785156,0.8153408169746399,0.2699825763702392,0.1903024166822433,297.3299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.48095703125,0.7352943420410156,0.1970428228378296,0.1885877698659896,297.2612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.4809875488281,0.7123842835426331,0.1776799410581588,0.8088998198509216,283.4808349609375,284.95001220703125,297.314208984375,288.41094970703125,297.31256103515625,297.379638671875,283.48101806640625,1.0,0.4325526654720306,1.0,1.0,0.0,1.0,-2.235894203186035,2.2358901500701904,4.0243694456876256e-06,1.7284388542175293,0.902005136013031,0.902005136013031,0.0,93.93252563476562,100.0,32567.611328125,0.0,995.71728515625,1.0,280.0572204589844,282.1260681152344,291.4520263671875,293.6090393066406,293.1499938964844,293.1499938964844,279.75,37823.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8518955707550049,1.0,0.0,0.0,3.763074636459351,3.7631044387817374,9.448849596083164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5604.1513671875,0.0,1867.806884765625,1895.4371337890625,0.0,2953.028564453125,0.9620403051376344,1.0,0.0,3.0,1.0,0.0
12215280,297.4315795898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.4808044433594,0.9990000128746032,0.5889996290206909,0.4526594281196594,297.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.4808959960937,0.7754382491111755,0.232847660779953,0.2221903055906295,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.4808654785156,0.8153408169746399,0.2699825763702392,0.1903024166822433,297.3299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.48095703125,0.7352943420410156,0.1970428228378296,0.1885877698659896,297.2612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.4809875488281,0.7123842835426331,0.1776799410581588,0.8088998198509216,283.4808349609375,284.95001220703125,297.314208984375,288.41094970703125,297.31256103515625,297.379638671875,283.48101806640625,1.0,0.4325526654720306,1.0,1.0,0.0,1.0,-2.235894203186035,2.2358901500701904,4.0243694456876256e-06,1.7284388542175293,0.902005136013031,0.902005136013031,0.0,93.93252563476562,100.0,32567.611328125,0.0,995.71728515625,1.0,280.0572204589844,282.1260681152344,291.4520263671875,293.6090393066406,293.1499938964844,293.1499938964844,279.75,37823.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8518955707550049,1.0,0.0,0.0,3.763074636459351,3.7631044387817374,9.448849596083164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5604.1513671875,0.0,1867.806884765625,1895.4371337890625,0.0,2953.028564453125,0.9620403051376344,1.0,0.0,3.0,1.0,0.0
12215340,297.4110412597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.32305908203125,0.9990000128746032,0.5895625948905945,0.4557338654994964,297.3709411621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.324462890625,0.7750743627548218,0.2340403944253921,0.2233897894620895,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.3240966796875,0.8134984970092773,0.2698172628879547,0.1902465671300888,297.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.32501220703125,0.7345622777938843,0.1976733058691024,0.1892577111721038,297.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.325439453125,0.7108138203620911,0.1776397377252578,0.8090829253196716,283.3236694335937,284.95001220703125,297.36187744140625,288.4229431152344,297.3602294921875,297.36187744140625,283.3205871582031,1.0,0.434151828289032,1.0,1.0,0.0,1.0,-2.241984844207764,2.241980791091919,4.046204139740439e-06,1.7331486940383911,0.8848285675048828,0.8848285675048828,0.0,94.93893432617188,100.0,33465.5546875,0.0,1005.7723999023438,1.0,279.7709655761719,281.9347839355469,291.4843444824219,293.718505859375,293.1499938964844,293.1499938964844,279.75,38193.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625045418739319,1.0,0.0,0.0,3.705156564712525,3.705185651779175,9.160230547422544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5386.80224609375,0.0,1794.468994140625,1895.4371337890625,0.0,3052.49658203125,0.9489074945449828,1.0,0.0,3.0,1.0,0.0
12215400,297.4025573730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.3181457519531,0.9990000128746032,0.5896386504173279,0.457183301448822,297.36767578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.31805419921875,0.7747303247451782,0.234482854604721,0.223806694149971,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.31805419921875,0.8126019835472107,0.2697610855102539,0.1902006119489669,297.3159484863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.31805419921875,0.7341054081916809,0.1979015320539474,0.1894775629043579,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.31805419921875,0.7100192308425903,0.1776138842105865,0.8090042471885681,283.3180847167969,284.95001220703125,297.3795471191406,288.4273681640625,297.3779296875,297.3545837402344,283.3187561035156,1.0,0.4348240196704864,1.0,1.0,0.0,1.0,-2.244340658187866,2.244336605072021,4.05466380470898e-06,1.7349690198898315,0.8788588643074036,0.8788588643074036,0.0,95.40032196044922,103.0,33505.984375,0.0,1009.9507446289062,1.0,279.7576904296875,281.93280029296875,291.4693298339844,293.6842041015625,293.1499938964844,293.1499938964844,280.04998779296875,38304.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8633588552474976,1.0,0.0,0.0,3.681310892105103,3.681339740753174,9.042702799888502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5065.1884765625,0.0,1764.575439453125,1895.4371337890625,0.0,3060.510009765625,0.9435094594955444,1.0,0.0,3.0,1.0,0.0
12215460,297.3919982910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.6054382324219,0.9990000128746032,0.591733992099762,0.4635593891143799,297.3653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6017761230469,0.7735618352890015,0.2369844317436218,0.2259179055690765,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.6026306152344,0.8094872236251831,0.2706988155841827,0.1906002908945083,297.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.6004638671875,0.7325018048286438,0.1994750499725341,0.1907631903886795,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5995178222656,0.7071242332458496,0.1781887859106063,0.8107268810272217,283.603759765625,284.95001220703125,297.44451904296875,288.4433898925781,297.412353515625,297.34576416015625,283.6140441894531,1.0,0.4376349151134491,0.8126497268676758,0.8126497268676758,0.4000000059604645,1.0,-2.258617639541626,1.5249266624450684,0.7336909174919128,1.0149312019348145,0.8628660440444946,0.8628660440444946,0.0,97.22350311279295,106.0,33324.375,0.0,1029.40625,1.0,280.04205322265625,282.2442626953125,291.3860778808594,293.4979553222656,293.1499938964844,293.1499938964844,280.3500061035156,38290.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84670090675354,1.0,0.0,0.0,3.596773147583008,3.5968010425567627,8.632158596810768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4998.40234375,0.0,1658.50390625,1895.4371337890625,0.0,2904.380859375,0.9241167306900024,1.0,0.0,3.0,1.0,0.0
12215520,297.3919982910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.6054382324219,0.9990000128746032,0.591733992099762,0.4635593891143799,297.3653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6017761230469,0.7735618352890015,0.2369844317436218,0.2259179055690765,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.6026306152344,0.8094872236251831,0.2706988155841827,0.1906002908945083,297.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.6004638671875,0.7325018048286438,0.1994750499725341,0.1907631903886795,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5995178222656,0.7071242332458496,0.1781887859106063,0.8107268810272217,283.603759765625,284.95001220703125,297.44451904296875,288.4433898925781,297.412353515625,297.34576416015625,283.6140441894531,1.0,0.4376349151134491,0.8126497268676758,0.8126497268676758,0.4000000059604645,1.0,-2.258617639541626,1.5249266624450684,0.7336909174919128,1.0149312019348145,0.8628660440444946,0.8628660440444946,0.0,97.22350311279295,106.0,33324.375,0.0,1029.40625,1.0,280.04205322265625,282.2442626953125,291.3860778808594,293.4979553222656,293.1499938964844,293.1499938964844,280.3500061035156,38290.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84670090675354,1.0,0.0,0.0,3.596773147583008,3.5968010425567627,8.632158596810768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4998.40234375,0.0,1658.50390625,1895.4371337890625,0.0,2904.380859375,0.9241167306900024,1.0,0.0,3.0,1.0,0.0
