time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12215580,297.4096374511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9403076171875,0.9990000128746032,0.5965579152107239,0.4671198725700378,297.3750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.93768310546875,0.7753379940986633,0.2406865507364273,0.229200854897499,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.93829345703125,0.8095033764839172,0.2730813920497894,0.1920758336782455,297.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.93670654296875,0.7334766387939453,0.2020998001098632,0.1930591017007827,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9359741210937,0.7071498036384583,0.1797901093959808,0.8170380592346191,283.9391174316406,284.95001220703125,297.509033203125,288.4590148925781,297.4250183105469,297.36212158203125,283.9464111328125,1.0,0.4411952197551727,0.6252993941307068,0.6252993941307068,0.800000011920929,1.0,-2.2789385318756104,0.9795154929161072,1.299423098564148,0.465867668390274,0.8519685864448547,0.8519685864448547,0.0,98.664794921875,109.0,33249.27734375,0.0,1055.333251953125,1.0,280.3407592773437,282.5872802734375,291.4110107421875,293.49822998046875,293.1499938964844,293.1499938964844,280.6499938964844,37993.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331200480461121,1.0,0.0,0.0,3.523209571838379,3.5232367515563965,8.282668204628862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4988.99169921875,0.0,1567.8568115234375,1895.4371337890625,0.0,2777.509033203125,0.9070247411727904,1.0,0.0,3.0,1.0,0.0
12215640,297.4096374511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9403076171875,0.9990000128746032,0.5965579152107239,0.4671198725700378,297.3750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.93768310546875,0.7753379940986633,0.2406865507364273,0.229200854897499,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.93829345703125,0.8095033764839172,0.2730813920497894,0.1920758336782455,297.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.93670654296875,0.7334766387939453,0.2020998001098632,0.1930591017007827,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9359741210937,0.7071498036384583,0.1797901093959808,0.8170380592346191,283.9391174316406,284.95001220703125,297.509033203125,288.4590148925781,297.4250183105469,297.36212158203125,283.9464111328125,1.0,0.4411952197551727,0.6252993941307068,0.6252993941307068,0.800000011920929,1.0,-2.2789385318756104,0.9795154929161072,1.299423098564148,0.465867668390274,0.8519685864448547,0.8519685864448547,0.0,98.664794921875,109.0,33249.27734375,0.0,1055.333251953125,1.0,280.3407592773437,282.5872802734375,291.4110107421875,293.49822998046875,293.1499938964844,293.1499938964844,280.6499938964844,37993.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331200480461121,1.0,0.0,0.0,3.523209571838379,3.5232367515563965,8.282668204628862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4988.99169921875,0.0,1567.8568115234375,1895.4371337890625,0.0,2777.509033203125,0.9070247411727904,1.0,0.0,3.0,1.0,0.0
12215700,297.4234313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1262512207031,0.9990000128746032,0.599554181098938,0.4684010744094848,297.381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1200561523437,0.7767882347106934,0.2427539974451065,0.2310990095138549,297.2527770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1214599609375,0.8100855946540833,0.2745025157928467,0.1930231750011444,297.3214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1177062988281,0.7344723343849182,0.2036135196685791,0.1944411098957061,297.24920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1158447265625,0.7077725529670715,0.1808009445667266,0.8213361501693726,284.1234436035156,284.95001220703125,297.5411071777344,288.4666748046875,297.43780517578125,297.3747863769531,284.1402587890625,1.0,0.4432831704616546,0.5316242575645447,0.5316242575645447,1.0,1.0,-2.2907159328460693,0.8684450387954712,1.4222710132598877,0.3523029386997223,0.8482338786125183,0.8482338786125183,0.0,99.34967803955078,109.0,32679.583984375,0.0,1070.7156982421875,1.0,280.59454345703125,282.8062744140625,291.404296875,293.4128112792969,293.1499938964844,293.1499938964844,280.6499938964844,37806.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8262563347816467,1.0,0.0,0.0,3.4909567832946777,3.490983486175537,8.131717095238855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5153.95361328125,0.0,1528.808349609375,1895.4371337890625,0.0,2713.623779296875,0.8995378017425537,1.0,0.0,3.0,1.0,0.0
12215760,297.4389343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.21942138671875,0.9990000128746032,0.6028107404708862,0.4697554111480713,297.3888854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2175598144531,0.7783475518226624,0.2449358850717544,0.2331386804580688,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.21795654296875,0.8107781410217285,0.2760438323020935,0.1940860450267791,297.32684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2168273925781,0.7355756759643555,0.2052327096462249,0.1959525048732757,297.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2162475585937,0.708539605140686,0.181923359632492,0.8262603282928467,284.21856689453125,284.95001220703125,297.57305908203125,288.4742431640625,297.4593200683594,297.3896179199219,284.2238464355469,1.0,0.4455407261848449,0.5457403063774109,0.5457403063774109,1.0,1.0,-2.303799152374268,0.882585346698761,1.4212137460708618,0.3634805381298065,0.8443679809570312,0.8443679809570312,0.0,100.11690521240234,112.0,32759.208984375,0.0,1087.69921875,1.0,280.64044189453125,282.8944091796875,291.4477233886719,293.51239013671875,293.1499938964844,293.1499938964844,280.95001220703125,37624.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251266479492188,1.0,0.0,0.0,3.4629950523376465,3.463021278381348,8.001971991689061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4956.603515625,0.0,1495.353759765625,1895.4371337890625,0.0,2703.127685546875,0.8929447531700134,1.0,0.0,3.0,1.0,0.0
12215820,297.4678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4715881347656,0.9990000128746032,0.6094051003456116,0.4730611145496368,297.4032592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4697570800781,0.7812471985816956,0.2494175732135772,0.2373554110527038,297.2793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4701538085937,0.8119204044342041,0.2792305946350097,0.1962974667549133,297.3377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.46905517578125,0.7376184463500977,0.2085770368576049,0.1991053372621536,297.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4684753417969,0.7099441289901733,0.1842959821224212,0.836842954158783,284.47076416015625,284.95001220703125,297.6365661621094,288.4891052246094,297.5035400390625,297.416748046875,284.4759521484375,1.0,0.4504784941673279,0.5739724040031433,0.5739724040031433,1.0,1.0,-2.331989049911499,0.9274809956550598,1.404508113861084,0.4020315110683441,0.83991539478302,0.83991539478302,0.0,101.89556884765624,115.0,32156.947265625,0.0,1125.328369140625,1.0,280.9399108886719,283.1818542480469,291.4678039550781,293.5007019042969,293.1499938964844,293.1499938964844,281.25,37216.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8182091116905212,1.0,0.0,0.0,3.417583703994751,3.417609453201294,7.793483973728144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4911.9892578125,0.0,1441.306396484375,1895.4371337890625,0.0,2638.985595703125,0.8822295069694519,1.0,0.0,3.0,1.0,0.0
12215880,297.4678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4715881347656,0.9990000128746032,0.6094051003456116,0.4730611145496368,297.4032592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4697570800781,0.7812471985816956,0.2494175732135772,0.2373554110527038,297.2793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4701538085937,0.8119204044342041,0.2792305946350097,0.1962974667549133,297.3377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.46905517578125,0.7376184463500977,0.2085770368576049,0.1991053372621536,297.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4684753417969,0.7099441289901733,0.1842959821224212,0.836842954158783,284.47076416015625,284.95001220703125,297.6365661621094,288.4891052246094,297.5035400390625,297.416748046875,284.4759521484375,1.0,0.4504784941673279,0.5739724040031433,0.5739724040031433,1.0,1.0,-2.331989049911499,0.9274809956550598,1.404508113861084,0.4020315110683441,0.83991539478302,0.83991539478302,0.0,101.89556884765624,115.0,32156.947265625,0.0,1125.328369140625,1.0,280.9399108886719,283.1818542480469,291.4678039550781,293.5007019042969,293.1499938964844,293.1499938964844,281.25,37216.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8182091116905212,1.0,0.0,0.0,3.417583703994751,3.417609453201294,7.793483973728144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4911.9892578125,0.0,1441.306396484375,1895.4371337890625,0.0,2638.985595703125,0.8822295069694519,1.0,0.0,3.0,1.0,0.0
12215940,297.4875793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6859436035156,0.9990000128746032,0.6142960786819458,0.4759217798709869,297.4136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.68292236328125,0.783176064491272,0.2527955770492553,0.240521028637886,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6835327148437,0.8125736713409424,0.2816690504550934,0.1979749947786331,297.34576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6817321777344,0.7389572858810425,0.2111045569181442,0.2014813125133514,297.2723693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.68072509765625,0.7108312845230103,0.1861231327056884,0.8449844717979431,284.6845703125,284.95001220703125,297.6824645996094,288.49969482421875,297.5346984863281,297.4344482421875,284.693115234375,1.0,0.4543730616569519,0.5945487022399902,0.5945487022399902,1.0,1.0,-2.3538763523101807,0.9578514695167542,1.3960249423980713,0.4274793565273285,0.83917236328125,0.83917236328125,0.0,103.37133026123048,115.0,31538.62109375,0.0,1155.4921875,1.0,281.2232360839844,283.4307861328125,291.4576721191406,293.4330139160156,293.1499938964844,293.1499938964844,281.25,36869.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8105869889259338,1.0,0.0,0.0,3.394814968109131,3.394840240478516,7.68998518196895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5094.97998046875,0.0,1413.7158203125,1895.4371337890625,0.0,2568.60009765625,0.8767587542533875,1.0,0.0,3.0,1.0,0.0
12216000,297.4941711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7189636230469,0.9990000128746032,0.6160935759544373,0.4770101010799408,297.41748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7172241210937,0.7839181423187256,0.2540653347969055,0.2417397201061248,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7175598144531,0.8128466010093689,0.2825863063335418,0.1986339390277862,297.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7165222167969,0.7394770979881287,0.212054505944252,0.2023985534906387,297.2751770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7159423828125,0.711188793182373,0.186817318201065,0.848172128200531,284.7181701660156,284.95001220703125,297.6994323730469,288.50360107421875,297.5453186035156,297.43927001953125,284.72314453125,1.0,0.4558795094490051,0.6022045016288757,0.6022045016288757,1.0,1.0,-2.362370252609253,0.9687032103538512,1.3936669826507568,0.436423659324646,0.838726818561554,0.838726818561554,0.0,103.94100189208984,118.0,31603.4921875,0.0,1167.3216552734375,1.0,281.239501953125,283.46197509765625,291.48016357421875,293.4796142578125,293.1499938964844,293.1499938964844,281.54998779296875,36772.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8106455206871033,1.0,0.0,0.0,3.388348340988159,3.388373613357544,7.660717074031709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4868.86181640625,0.0,1405.9534912109375,1895.4371337890625,0.0,2569.138916015625,0.8751804828643799,1.0,0.0,3.0,1.0,0.0
12216060,297.5184936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9665222167969,0.9990000128746032,0.6229168772697449,0.4813763201236725,297.4315795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96484375,0.7864746451377869,0.2588818967342376,0.2462838888168335,297.31280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96514892578125,0.8136780858039856,0.2861118912696838,0.2010890245437622,297.359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96417236328125,0.7412389516830444,0.2156578302383422,0.2058138102293014,297.285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.963623046875,0.712372362613678,0.1894854009151458,0.8601738810539246,284.9657287597656,284.95001220703125,297.7616882324219,288.5177307128906,297.5815124511719,297.45721435546875,284.97052001953125,1.0,0.4616495966911316,0.5998390316963196,0.5998390316963196,1.0,1.0,-2.3945424556732178,0.9821098446846008,1.4124326705932615,0.442631334066391,0.8408308625221252,0.8408308625221252,0.0,106.17916870117188,121.0,31165.19140625,0.0,1213.22998046875,1.0,281.5390930175781,283.7398681640625,291.4940490722656,293.4647521972656,293.1499938964844,293.1499938964844,281.8500061035156,36307.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8029192090034485,1.0,0.0,0.0,3.37603497505188,3.376060009002685,7.605139558108931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4833.57275390625,0.0,1389.3099365234375,1895.4371337890625,0.0,2498.14501953125,0.8719761371612549,1.0,0.0,3.0,1.0,0.0
12216120,297.5184936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9665222167969,0.9990000128746032,0.6229168772697449,0.4813763201236725,297.4315795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96484375,0.7864746451377869,0.2588818967342376,0.2462838888168335,297.31280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96514892578125,0.8136780858039856,0.2861118912696838,0.2010890245437622,297.359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96417236328125,0.7412389516830444,0.2156578302383422,0.2058138102293014,297.285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.963623046875,0.712372362613678,0.1894854009151458,0.8601738810539246,284.9657287597656,284.95001220703125,297.7616882324219,288.5177307128906,297.5815124511719,297.45721435546875,284.97052001953125,1.0,0.4616495966911316,0.5998390316963196,0.5998390316963196,1.0,1.0,-2.3945424556732178,0.9821098446846008,1.4124326705932615,0.442631334066391,0.8408308625221252,0.8408308625221252,0.0,106.17916870117188,121.0,31165.19140625,0.0,1213.22998046875,1.0,281.5390930175781,283.7398681640625,291.4940490722656,293.4647521972656,293.1499938964844,293.1499938964844,281.8500061035156,36307.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8029192090034485,1.0,0.0,0.0,3.37603497505188,3.376060009002685,7.605139558108931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4833.57275390625,0.0,1389.3099365234375,1895.4371337890625,0.0,2498.14501953125,0.8719761371612549,1.0,0.0,3.0,1.0,0.0
12216180,297.5420227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2113342285156,0.9990000128746032,0.6299647688865662,0.4859961867332458,297.4457397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2098693847656,0.7890210747718811,0.263881504535675,0.2510034441947937,297.3291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.21014404296875,0.8145224452018738,0.2898236513137817,0.2036762833595276,297.3700866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.20928955078125,0.7429912686347961,0.2193958610296249,0.2093596905469894,297.2966003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2087707519531,0.7135728001594543,0.1922930479049682,0.8728367686271667,285.21063232421875,284.95001220703125,297.8232116699219,288.5315246582031,297.6169738769531,297.4747314453125,285.21502685546875,1.0,0.4677161574363708,0.5974735617637634,0.5974735617637634,1.0,1.0,-2.4283413887023926,0.9953119158744812,1.4330294132232666,0.4482645690441131,0.8462037444114685,0.8462037444114685,0.0,108.5677719116211,124.0,30845.935546875,0.0,1262.797119140625,1.0,281.8388977050781,284.01348876953125,291.51300048828125,293.462158203125,293.1499938964844,293.1499938964844,282.1499938964844,35841.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7962402701377869,1.0,0.0,0.0,3.3808178901672363,3.380842924118042,7.626703677487967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4804.84765625,0.0,1391.2762451171875,1895.4371337890625,0.0,2437.101806640625,0.8726773262023926,1.0,0.0,3.0,1.0,0.0
12216240,297.5420227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2113342285156,0.9990000128746032,0.6299647688865662,0.4859961867332458,297.4457397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2098693847656,0.7890210747718811,0.263881504535675,0.2510034441947937,297.3291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.21014404296875,0.8145224452018738,0.2898236513137817,0.2036762833595276,297.3700866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.20928955078125,0.7429912686347961,0.2193958610296249,0.2093596905469894,297.2966003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2087707519531,0.7135728001594543,0.1922930479049682,0.8728367686271667,285.21063232421875,284.95001220703125,297.8232116699219,288.5315246582031,297.6169738769531,297.4747314453125,285.21502685546875,1.0,0.4677161574363708,0.5974735617637634,0.5974735617637634,1.0,1.0,-2.4283413887023926,0.9953119158744812,1.4330294132232666,0.4482645690441131,0.8462037444114685,0.8462037444114685,0.0,108.5677719116211,124.0,30845.935546875,0.0,1262.797119140625,1.0,281.8388977050781,284.01348876953125,291.51300048828125,293.462158203125,293.1499938964844,293.1499938964844,282.1499938964844,35841.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7962402701377869,1.0,0.0,0.0,3.3808178901672363,3.380842924118042,7.626703677487967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4804.84765625,0.0,1391.2762451171875,1895.4371337890625,0.0,2437.101806640625,0.8726773262023926,1.0,0.0,3.0,1.0,0.0
12216300,297.5530700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3740234375,0.9990000128746032,0.6335299611091614,0.4884372353553772,297.4526062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.369384765625,0.7902386784553528,0.2664267420768738,0.2534006536006927,297.3368530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3702087402344,0.8148951530456543,0.2917195558547973,0.204992339015007,297.375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.367431640625,0.7438192963600159,0.2212950140237808,0.2111576199531555,297.3017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3657531738281,0.7141294479370117,0.1937264502048492,0.8792972564697266,285.37188720703125,284.95001220703125,297.85369873046875,288.5382995605469,297.6342468261719,297.48291015625,285.3854064941406,1.0,0.4708382487297058,0.5962908267974854,0.5962908267974854,1.0,1.0,-2.4456558227539062,1.0020729303359983,1.4435830116271973,0.4511489868164062,0.8505604863166809,0.8505604863166809,0.0,109.82421112060548,124.0,30374.611328125,0.0,1288.8006591796875,1.0,282.0907287597656,284.208984375,291.4954528808594,293.3697509765625,293.1499938964844,293.1499938964844,282.1499938964844,35603.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7908319234848022,1.0,0.0,0.0,3.389090776443481,3.389115810394287,7.664074246349628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4949.3203125,0.0,1398.644287109375,1895.4371337890625,0.0,2387.91650390625,0.8744162917137146,1.0,0.0,3.0,1.0,0.0
12216360,297.5645446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4497375488281,0.9990000128746032,0.6372128129005432,0.4908014833927154,297.4596862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.448486328125,0.791570246219635,0.2690400183200836,0.2558795809745788,297.3448791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4486999511719,0.8153911232948303,0.2936907410621643,0.2063776701688766,297.3805847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4479675292969,0.7447454929351807,0.2232467830181121,0.2130188047885894,297.3070678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.447509765625,0.7147852778434753,0.1952097862958908,0.8860296607017517,285.4491577148437,284.95001220703125,297.88397216796875,288.54498291015625,297.6517944335937,297.4916381835937,285.4530029296875,1.0,0.474019318819046,0.5955265760421753,0.5955265760421753,1.0,1.0,-2.463462352752685,1.0094127655029297,1.454049587249756,0.4544960260391235,0.8547112941741943,0.8547112941741943,0.0,111.08174896240234,127.0,30529.619140625,0.0,1315.7364501953125,1.0,282.1395568847656,284.2792053222656,291.53094482421875,293.4612731933594,293.1499938964844,293.1499938964844,282.45001220703125,35394.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7905928492546082,1.0,0.0,0.0,3.4019100666046143,3.401935338973999,7.722163104517676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4777.572265625,0.0,1411.2371826171875,1895.4371337890625,0.0,2385.747802734375,0.8771334886550903,1.0,0.0,3.0,1.0,0.0
12216420,297.5870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6938171386719,0.9990000128746032,0.6447368860244751,0.4956823885440826,297.4736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6923217773437,0.7941800951957703,0.2743742763996124,0.2609143257141113,297.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.69256591796875,0.8163434863090515,0.2977347373962402,0.2091963142156601,297.3910217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.69171142578125,0.7465528249740601,0.2272237092256546,0.2167913615703582,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6911926269531,0.7160511612892151,0.1982419490814209,0.8997205495834351,285.693115234375,284.95001220703125,297.9439392089844,288.5581359863281,297.6863098144531,297.5084228515625,285.6972961425781,1.0,0.4805127084255218,0.5939980745315552,0.5939980745315552,1.0,1.0,-2.499741315841675,1.0244125127792358,1.4753286838531494,0.4613601863384247,0.8664987087249756,0.8664987087249756,0.0,113.68666076660156,130.0,30308.99609375,0.0,1371.8656005859375,1.0,282.4394836425781,284.5414123535156,291.5487976074219,293.46417236328125,293.1499938964844,293.1499938964844,282.75,34970.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7857384085655212,1.0,0.0,0.0,3.4383528232574463,3.4383785724639893,7.888496043051418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4754.4560546875,0.0,1448.7174072265625,1895.4371337890625,0.0,2341.81201171875,0.8851460814476013,1.0,0.0,3.0,1.0,0.0
12216480,297.5870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6938171386719,0.9990000128746032,0.6447368860244751,0.4956823885440826,297.4736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6923217773437,0.7941800951957703,0.2743742763996124,0.2609143257141113,297.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.69256591796875,0.8163434863090515,0.2977347373962402,0.2091963142156601,297.3910217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.69171142578125,0.7465528249740601,0.2272237092256546,0.2167913615703582,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6911926269531,0.7160511612892151,0.1982419490814209,0.8997205495834351,285.693115234375,284.95001220703125,297.9439392089844,288.5581359863281,297.6863098144531,297.5084228515625,285.6972961425781,1.0,0.4805127084255218,0.5939980745315552,0.5939980745315552,1.0,1.0,-2.499741315841675,1.0244125127792358,1.4753286838531494,0.4613601863384247,0.8664987087249756,0.8664987087249756,0.0,113.68666076660156,130.0,30308.99609375,0.0,1371.8656005859375,1.0,282.4394836425781,284.5414123535156,291.5487976074219,293.46417236328125,293.1499938964844,293.1499938964844,282.75,34970.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7857384085655212,1.0,0.0,0.0,3.4383528232574463,3.4383785724639893,7.888496043051418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4754.4560546875,0.0,1448.7174072265625,1895.4371337890625,0.0,2341.81201171875,0.8851460814476013,1.0,0.0,3.0,1.0,0.0
12216540,297.61138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9476623535156,0.9990000128746032,0.6527350544929504,0.5004299879074097,297.4882202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9465637207031,0.7970143556594849,0.2799490690231323,0.2661614716053009,297.3763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9467468261719,0.8175266981124878,0.3020075559616089,0.2121681571006775,297.4019470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9460754394531,0.7485600113868713,0.2313825041055679,0.2207229286432266,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9456481933594,0.7175142765045166,0.2014454007148742,0.9141147136688232,285.9471435546875,284.95001220703125,298.0030517578125,288.5709533691406,297.7211608886719,297.5263671875,285.9505310058594,1.0,0.4871786236763,0.5924695730209351,0.5924695730209351,1.0,1.0,-2.5373363494873047,1.0399640798568726,1.4973723888397217,0.4684738218784332,0.8818101286888123,0.8818101286888123,0.0,116.32778930664062,133.0,30205.39453125,0.0,1431.3115234375,1.0,282.73980712890625,284.8043518066406,291.5687561035156,293.4768371582031,293.1499938964844,293.1499938964844,283.04998779296875,34570.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7822134494781494,1.0,0.0,0.0,3.4893991947174072,3.4894251823425293,8.12446216968965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4738.48828125,0.0,1503.85888671875,1895.4371337890625,0.0,2310.036376953125,0.8965609669685364,1.0,0.0,3.0,1.0,0.0
12216600,297.61138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9476623535156,0.9990000128746032,0.6527350544929504,0.5004299879074097,297.4882202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9465637207031,0.7970143556594849,0.2799490690231323,0.2661614716053009,297.3763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9467468261719,0.8175266981124878,0.3020075559616089,0.2121681571006775,297.4019470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9460754394531,0.7485600113868713,0.2313825041055679,0.2207229286432266,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9456481933594,0.7175142765045166,0.2014454007148742,0.9141147136688232,285.9471435546875,284.95001220703125,298.0030517578125,288.5709533691406,297.7211608886719,297.5263671875,285.9505310058594,1.0,0.4871786236763,0.5924695730209351,0.5924695730209351,1.0,1.0,-2.5373363494873047,1.0399640798568726,1.4973723888397217,0.4684738218784332,0.8818101286888123,0.8818101286888123,0.0,116.32778930664062,133.0,30205.39453125,0.0,1431.3115234375,1.0,282.73980712890625,284.8043518066406,291.5687561035156,293.4768371582031,293.1499938964844,293.1499938964844,283.04998779296875,34570.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7822134494781494,1.0,0.0,0.0,3.4893991947174072,3.4894251823425293,8.12446216968965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4738.48828125,0.0,1503.85888671875,1895.4371337890625,0.0,2310.036376953125,0.8965609669685364,1.0,0.0,3.0,1.0,0.0
12216660,297.6368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.197998046875,0.9990000128746032,0.6611599326133728,0.5050128698348999,297.50311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1970520019531,0.8000764846801758,0.2857404351234436,0.2716182768344879,297.39208984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1971740722656,0.8189274072647095,0.3064699470996856,0.2152771651744842,297.4131164550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.19659423828125,0.750777542591095,0.2357042878866195,0.2248128950595855,297.3390197753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1961975097656,0.7191835641860962,0.2048075944185257,0.9292385578155518,286.1975402832031,284.95001220703125,298.06121826171875,288.58349609375,297.7559814453125,297.5450134277344,286.2006225585937,1.0,0.4940067827701568,0.5906876921653748,0.5906876921653748,1.0,1.0,-2.576219081878662,1.055800199508667,1.5204187631607056,0.4755821228027344,0.9004495739936829,0.9004495739936829,0.0,118.99549865722656,136.0,30111.404296875,0.0,1494.1656494140625,1.0,283.0403747558594,285.0621643066406,291.58709716796875,293.4901123046875,293.1499938964844,293.1499938964844,283.1499938964844,34228.1875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7798465490341187,1.0,0.0,0.0,3.552865982055664,3.5528926849365234,8.422692872045445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4884.3291015625,0.0,1575.6820068359375,1895.4371337890625,0.0,2288.762451171875,0.9089213609695436,1.0,0.0,3.0,1.0,0.0
12216720,297.6368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.197998046875,0.9990000128746032,0.6611599326133728,0.5050128698348999,297.50311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1970520019531,0.8000764846801758,0.2857404351234436,0.2716182768344879,297.39208984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1971740722656,0.8189274072647095,0.3064699470996856,0.2152771651744842,297.4131164550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.19659423828125,0.750777542591095,0.2357042878866195,0.2248128950595855,297.3390197753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1961975097656,0.7191835641860962,0.2048075944185257,0.9292385578155518,286.1975402832031,284.95001220703125,298.06121826171875,288.58349609375,297.7559814453125,297.5450134277344,286.2006225585937,1.0,0.4940067827701568,0.5906876921653748,0.5906876921653748,1.0,1.0,-2.576219081878662,1.055800199508667,1.5204187631607056,0.4755821228027344,0.9004495739936829,0.9004495739936829,0.0,118.99549865722656,136.0,30111.404296875,0.0,1494.1656494140625,1.0,283.0403747558594,285.0621643066406,291.58709716796875,293.4901123046875,293.1499938964844,293.1499938964844,283.1499938964844,34228.1875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7798465490341187,1.0,0.0,0.0,3.552865982055664,3.5528926849365234,8.422692872045445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4884.3291015625,0.0,1575.6820068359375,1895.4371337890625,0.0,2288.762451171875,0.9089213609695436,1.0,0.0,3.0,1.0,0.0
12216780,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2939758300781,0.9990000128746032,0.6671966314315796,0.5087856650352478,297.511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.293212890625,0.8022108674049377,0.2900523543357849,0.2757832109928131,297.4007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2933349609375,0.8197850584983826,0.3096867799758911,0.2176094502210617,297.41949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2928771972656,0.7522979974746704,0.2388951629400253,0.2279214411973953,297.3453674316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.29254150390625,0.7202915549278259,0.207277163863182,0.9407514333724976,286.2936096191406,284.95001220703125,298.1051330566406,288.5929260253906,297.7799072265625,297.5551452636719,286.2961730957031,1.0,0.4993069767951965,0.5893231630325317,0.5893231630325317,1.0,1.0,-2.606128215789795,1.067935585975647,1.538192629814148,0.4810233414173126,0.9150115251541138,0.9150115251541138,0.0,121.14525604248048,136.0,30276.5625,0.0,1544.09765625,1.0,283.1425170898437,285.1554870605469,291.6238098144531,293.5538330078125,293.1499938964844,293.1499938964844,283.1499938964844,33787.20703125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7851036190986633,1.0,0.0,0.0,3.5892584323883057,3.589285373687744,8.596125553594902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4985.203125,0.0,1616.169189453125,1895.4371337890625,0.0,2336.08154296875,0.9186317324638368,1.0,0.0,3.0,1.0,0.0
12216840,297.6521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3031616210937,0.9990000128746032,0.6688910126686096,0.5100630521774292,297.5139465332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3027038574219,0.8027520179748535,0.2913182079792022,0.2770205438137054,297.4024963378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3027648925781,0.819936990737915,0.310600221157074,0.2182847410440445,297.4208068847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.302490234375,0.7526634335517883,0.2398220300674438,0.2288379967212677,297.3466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.30230712890625,0.7205325961112976,0.2079842388629913,0.9441156983375548,286.3029479980469,284.95001220703125,298.1184387207031,288.59576416015625,297.7864685058594,297.5570373535156,286.30450439453125,1.0,0.5009269714355469,0.5889058113098145,0.5889058113098145,1.0,1.0,-2.615105390548706,1.0715620517730713,1.5435433387756348,0.4826429784297943,0.9193490147590636,0.9193490147590636,0.0,121.8384017944336,139.0,30386.984375,0.0,1559.496826171875,1.0,283.14666748046875,285.1609802246094,291.6372375488281,293.584228515625,293.1499938964844,293.1499938964844,283.04998779296875,33724.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7878950834274292,1.0,0.0,0.0,3.603162050247192,3.60318922996521,8.662851200824662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5087.85107421875,0.0,1632.6259765625,1895.4371337890625,0.0,2361.306640625,0.9237895011901855,1.0,0.0,3.0,1.0,0.0
12216900,297.651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2546081542969,0.9990000128746032,0.6720200777053833,0.5130995512008667,297.5161437988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2557067871094,0.8036201596260071,0.2938415706157684,0.2795510590076446,297.4037780761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.25555419921875,0.8199799656867981,0.3123268485069275,0.2196208983659744,297.421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2562255859375,0.7531852722167969,0.2416418194770813,0.2306949645280838,297.3477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2567138671875,0.7207953929901123,0.2093395292758941,0.9508376121520996,286.255126953125,284.95001220703125,298.14666748046875,288.601806640625,297.79833984375,297.55767822265625,286.2518005371094,1.0,0.5043613314628601,0.5880149006843567,0.5880149006843567,1.0,1.0,-2.6337101459503174,1.079037308692932,1.5546728372573853,0.4859698116779327,0.9276033043861388,0.9276033043861388,0.0,123.40016174316406,139.0,30828.802734375,0.0,1592.2711181640625,1.0,283.0663757324219,285.0945129394531,291.6797790527344,293.6936340332031,293.1499938964844,293.1499938964844,283.04998779296875,33915.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.797648012638092,1.0,0.0,0.0,3.646183490753174,3.6462111473083496,8.870953820405703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5065.80322265625,0.0,1687.1768798828125,1895.4371337890625,0.0,2449.941162109375,0.9322012662887572,1.0,0.0,3.0,1.0,0.0
12216960,297.6449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2373962402344,0.9990000128746032,0.6745474934577942,0.5167281627655029,297.5158996582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2375793457031,0.8039335012435913,0.296136736869812,0.2818489074707031,297.4021911621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.237548828125,0.8194798827171326,0.3137789070606231,0.2207444459199905,297.42071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2376403808594,0.7532033324241638,0.2432522028684616,0.2323436290025711,297.3466186523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2377319335937,0.7205620408058167,0.2104779034852981,0.9565768837928772,286.23748779296875,284.95001220703125,298.1746520996094,288.6077575683594,297.8074951171875,297.5539855957031,286.23712158203125,1.0,0.5077244639396667,0.5869887471199036,0.5869887471199036,1.0,1.0,-2.6510612964630127,1.0857948064804075,1.565266489982605,0.4888631701469421,0.93599134683609,0.93599134683609,0.0,125.10980224609376,142.0,31064.779296875,0.0,1624.3531494140625,1.0,283.0527038574219,285.0711975097656,291.68524169921875,293.7098693847656,293.1499938964844,293.1499938964844,282.75,34002.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8055731058120728,1.0,0.0,0.0,3.681426286697388,3.6814544200897217,9.043270097208732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5345.1845703125,0.0,1732.256103515625,1895.4371337890625,0.0,2522.4873046875,0.9404494762420654,1.0,0.0,3.0,1.0,0.0
12217020,297.6086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0120544433594,0.9990000128746032,0.677162766456604,0.5256348848342896,297.5064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0126953125,0.8029859066009521,0.2998292446136474,0.2857208251953125,297.3887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0126037597656,0.8169490098953247,0.315629243850708,0.2223568111658096,297.4105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0129699707031,0.7517979145050049,0.2456601560115814,0.2349837869405746,297.3361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.01324462890625,0.7186287641525269,0.2119187861680984,0.9648358821868896,286.0123596191406,284.95001220703125,298.2297668457031,288.6195373535156,297.8162536621094,297.5310974121094,286.0105895996094,1.0,0.5141298770904541,0.5849363803863525,0.5849363803863525,1.0,1.0,-2.681457281112671,1.0972901582717896,1.5841671228408811,0.4936167597770691,0.9483192563056946,0.9483192563056946,0.0,128.92715454101562,145.0,32075.263671875,0.0,1685.220947265625,1.0,282.7577819824219,284.8096618652344,291.71783447265625,293.8412475585937,293.1499938964844,293.1499938964844,282.45001220703125,34310.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8295756578445435,1.0,0.0,0.0,3.7431063652038574,3.743135452270508,9.34883814807108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5447.48876953125,0.0,1814.339599609375,1895.4371337890625,0.0,2744.49609375,0.95496928691864,1.0,0.0,3.0,1.0,0.0
12217080,297.6086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0120544433594,0.9990000128746032,0.677162766456604,0.5256348848342896,297.5064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0126953125,0.8029859066009521,0.2998292446136474,0.2857208251953125,297.3887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0126037597656,0.8169490098953247,0.315629243850708,0.2223568111658096,297.4105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0129699707031,0.7517979145050049,0.2456601560115814,0.2349837869405746,297.3361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.01324462890625,0.7186287641525269,0.2119187861680984,0.9648358821868896,286.0123596191406,284.95001220703125,298.2297668457031,288.6195373535156,297.8162536621094,297.5310974121094,286.0105895996094,1.0,0.5141298770904541,0.5849363803863525,0.5849363803863525,1.0,1.0,-2.681457281112671,1.0972901582717896,1.5841671228408811,0.4936167597770691,0.9483192563056946,0.9483192563056946,0.0,128.92715454101562,145.0,32075.263671875,0.0,1685.220947265625,1.0,282.7577819824219,284.8096618652344,291.71783447265625,293.8412475585937,293.1499938964844,293.1499938964844,282.45001220703125,34310.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8295756578445435,1.0,0.0,0.0,3.7431063652038574,3.743135452270508,9.34883814807108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5447.48876953125,0.0,1814.339599609375,1895.4371337890625,0.0,2744.49609375,0.95496928691864,1.0,0.0,3.0,1.0,0.0
12217140,297.5512084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.77642822265625,0.9990000128746032,0.6771737933158875,0.5362805724143982,297.4892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.77703857421875,0.8002862334251404,0.3026061952114105,0.2886560261249542,297.3671264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7769775390625,0.8126955032348633,0.3164669871330261,0.2231865972280502,297.3931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.77734375,0.748781144618988,0.247206911444664,0.2367544174194336,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.77764892578125,0.7149079442024231,0.212413340806961,0.9686397314071656,285.7767333984375,284.95001220703125,298.28375244140625,288.6310729980469,297.8158874511719,297.4937744140625,285.7749328613281,1.0,0.519934356212616,0.5828840136528015,0.5828840136528015,1.0,1.0,-2.7054784297943115,1.1058470010757446,1.599631428718567,0.4968464374542236,0.9573953747749328,0.9573953747749328,0.0,133.12876892089844,148.0,33007.80078125,0.0,1739.672607421875,1.0,282.4574890136719,284.5411071777344,291.7073669433594,293.8962707519531,293.1499938964844,293.1499938964844,282.1499938964844,34639.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482514023780823,1.0,0.0,0.0,3.79276967048645,3.792799234390259,9.598562655810383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5528.0478515625,0.0,1882.958251953125,1895.4371337890625,0.0,2918.8955078125,0.9667325615882874,1.0,0.0,3.0,1.0,0.0
12217200,297.5512084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.77642822265625,0.9990000128746032,0.6771737933158875,0.5362805724143982,297.4892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.77703857421875,0.8002862334251404,0.3026061952114105,0.2886560261249542,297.3671264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7769775390625,0.8126955032348633,0.3164669871330261,0.2231865972280502,297.3931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.77734375,0.748781144618988,0.247206911444664,0.2367544174194336,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.77764892578125,0.7149079442024231,0.212413340806961,0.9686397314071656,285.7767333984375,284.95001220703125,298.28375244140625,288.6310729980469,297.8158874511719,297.4937744140625,285.7749328613281,1.0,0.519934356212616,0.5828840136528015,0.5828840136528015,1.0,1.0,-2.7054784297943115,1.1058470010757446,1.599631428718567,0.4968464374542236,0.9573953747749328,0.9573953747749328,0.0,133.12876892089844,148.0,33007.80078125,0.0,1739.672607421875,1.0,282.4574890136719,284.5411071777344,291.7073669433594,293.8962707519531,293.1499938964844,293.1499938964844,282.1499938964844,34639.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482514023780823,1.0,0.0,0.0,3.79276967048645,3.792799234390259,9.598562655810383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5528.0478515625,0.0,1882.958251953125,1895.4371337890625,0.0,2918.8955078125,0.9667325615882874,1.0,0.0,3.0,1.0,0.0
12217260,297.48504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5721435546875,0.9990000128746032,0.6755602955818176,0.5473666787147522,297.4694519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5726013183594,0.7969381809234619,0.3048984408378601,0.2910443842411041,297.3434753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.57257080078125,0.8077356219291687,0.3168193101882934,0.2235985398292541,297.37322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5728454589844,0.7451598644256592,0.2482685148715973,0.2379880845546722,297.2958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5730895996094,0.7102423310279846,0.2123312950134277,0.969475269317627,285.5723571777344,284.95001220703125,298.3365478515625,288.64239501953125,297.81170654296875,297.4510498046875,285.5705261230469,1.0,0.5251185894012451,0.580920934677124,0.580920934677124,1.0,1.0,-2.724656105041504,1.1122654676437378,1.6123907566070557,0.4989989995956421,0.963994324207306,0.963994324207306,0.0,137.37388610839844,136.0,34098.07421875,0.0,1787.9176025390625,1.0,282.1570129394531,284.2882080078125,291.69976806640625,293.95098876953125,293.1499938964844,293.1499938964844,281.8500061035156,34940.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625701069831848,1.0,0.0,0.0,3.831483840942383,3.8315141201019287,9.795514870347688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5622.771484375,0.0,1937.9859619140625,1895.4371337890625,0.0,3053.111083984375,0.9759390354156494,1.0,0.0,3.0,1.0,0.0
12217320,297.48504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5721435546875,0.9990000128746032,0.6755602955818176,0.5473666787147522,297.4694519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5726013183594,0.7969381809234619,0.3048984408378601,0.2910443842411041,297.3434753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.57257080078125,0.8077356219291687,0.3168193101882934,0.2235985398292541,297.37322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5728454589844,0.7451598644256592,0.2482685148715973,0.2379880845546722,297.2958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5730895996094,0.7102423310279846,0.2123312950134277,0.969475269317627,285.5723571777344,284.95001220703125,298.3365478515625,288.64239501953125,297.81170654296875,297.4510498046875,285.5705261230469,1.0,0.5251185894012451,0.580920934677124,0.580920934677124,1.0,1.0,-2.724656105041504,1.1122654676437378,1.6123907566070557,0.4989989995956421,0.963994324207306,0.963994324207306,0.0,137.37388610839844,136.0,34098.07421875,0.0,1787.9176025390625,1.0,282.1570129394531,284.2882080078125,291.69976806640625,293.95098876953125,293.1499938964844,293.1499938964844,281.8500061035156,34940.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625701069831848,1.0,0.0,0.0,3.831483840942383,3.8315141201019287,9.795514870347688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5622.771484375,0.0,1937.9859619140625,1895.4371337890625,0.0,3053.111083984375,0.9759390354156494,1.0,0.0,3.0,1.0,0.0
