time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12217380,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4028625488281,0.9990000128746032,0.6744834780693054,0.548164427280426,297.4579467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4054870605469,0.7976232171058655,0.3060349225997925,0.2921991944313049,297.330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4053039550781,0.8074681162834167,0.3168751299381256,0.2237034291028976,297.36163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4067687988281,0.745309591293335,0.2487124800682068,0.2384864240884781,297.2831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4079895019531,0.7097355127334595,0.2121101766824722,0.9688721895217896,285.4042053222656,284.95001220703125,298.3656005859375,288.6486511230469,297.80963134765625,297.4281921386719,285.3961486816406,1.0,0.5252827405929565,0.5798209309577942,0.5798209309577942,1.0,1.0,-2.7270212173461914,1.112051248550415,1.614970088005066,0.4984636008739471,0.9658119678497314,0.9658119678497314,0.0,137.7268829345703,136.0,34987.50390625,0.0,1793.110595703125,1.0,281.8871459960937,284.07476806640625,291.727294921875,294.0740051269531,293.1499938964844,293.1499938964844,281.8500061035156,35115.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725188374519348,1.0,0.0,0.0,3.848730325698853,3.8487608432769775,9.883898428597604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5429.71728515625,0.0,1963.1707763671875,1895.4371337890625,0.0,3146.43701171875,0.98004412651062,1.0,0.0,3.0,1.0,0.0
12217440,297.4287414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.35943603515625,0.9990000128746032,0.6740714907646179,0.5463327169418335,297.44879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3600769042969,0.7992455959320068,0.3068542778491974,0.2929528355598449,297.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.36004638671875,0.8083275556564331,0.3168460726737976,0.2236657589673996,297.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.36041259765625,0.7463449835777283,0.2489886879920959,0.2387339919805526,297.27301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3607177734375,0.7102614641189575,0.211862713098526,0.9677196741104126,285.3597717285156,284.95001220703125,298.3881225585937,288.65350341796875,297.8092956542969,297.4127502441406,285.357666015625,1.0,0.5244122743606567,0.5789578557014465,0.5789578557014465,1.0,1.0,-2.7245993614196777,1.1099697351455688,1.6146296262741089,0.4969902038574219,0.9677252769470216,0.9677252769470216,0.0,137.04876708984375,124.0,35037.69921875,0.0,1786.3160400390625,1.0,281.8565368652344,284.02947998046875,291.70135498046875,294.0105285644531,293.1499938964844,293.1499938964844,281.54998779296875,35225.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751072883605957,1.0,0.0,0.0,3.8599929809570312,3.860023498535156,9.94182869362703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5710.56591796875,0.0,1979.6953125,1895.4371337890625,0.0,3170.712890625,0.9827604293823242,1.0,0.0,3.0,1.0,0.0
12217500,297.4114685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1969909667969,0.9990000128746032,0.6741401553153992,0.5420310497283936,297.4385070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.20025634765625,0.8021908402442932,0.3077377676963806,0.2937821447849273,297.3077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2000427246094,0.8103790283203125,0.3167649209499359,0.2236115634441375,297.3420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.201904296875,0.7484657764434814,0.2492548525333404,0.2389772981405258,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2034912109375,0.711794912815094,0.2115464359521865,0.9662200808525084,285.1986389160156,284.95001220703125,298.4134521484375,288.6590270996094,297.8102111816406,297.3977355957031,285.1884155273437,1.0,0.5225276947021484,0.5779762864112854,0.5779762864112854,1.0,1.0,-2.718857765197754,1.1062604188919067,1.6125972270965576,0.4946233928203583,0.9678267240524292,0.9678267240524292,0.0,135.45822143554688,124.0,35814.46875,0.0,1770.3323974609375,1.0,281.59600830078125,283.8253479003906,291.7297058105469,294.1371765136719,293.1499938964844,293.1499938964844,281.54998779296875,35375.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8833237290382385,1.0,0.0,0.0,3.870617866516113,3.8706486225128174,9.996635981224244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5517.263671875,0.0,1995.739501953125,1895.4371337890625,0.0,3247.720703125,0.9853047728538512,1.0,0.0,3.0,1.0,0.0
12217560,297.40093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.140380859375,0.9990000128746032,0.674755871295929,0.5359689593315125,297.4281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1410522460937,0.8059274554252625,0.3085421025753021,0.2944701910018921,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1410217285156,0.813147783279419,0.3165968358516693,0.2234415113925933,297.3316345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1413879394531,0.7512807846069336,0.2494452744722366,0.2390915155410766,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1417236328125,0.7139701247215271,0.2111719101667404,0.9642109870910645,285.1407165527344,284.95001220703125,298.4384155273437,288.6644897460937,297.81317138671875,297.3863220214844,285.138427734375,1.0,0.5198126435279846,0.5772493481636047,0.5772493481636047,1.0,1.0,-2.709923267364502,1.1013927459716797,1.6085305213928225,0.4918020367622375,0.9684743881225586,0.9684743881225586,0.0,133.20472717285156,127.0,35847.25,0.0,1746.6060791015625,1.0,281.5563049316406,283.76873779296875,291.7033996582031,294.06280517578125,293.1499938964844,293.1499938964844,281.25,35501.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8858639001846313,1.0,0.0,0.0,3.878581285476685,3.8786120414733887,1.0037812216978637e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5792.3291015625,0.0,2007.9234619140625,1895.4371337890625,0.0,3271.5068359375,0.9872680306434632,1.0,0.0,3.0,1.0,0.0
12217620,297.38623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322509765625,0.9990000128746032,0.6764532923698425,0.5311082601547241,297.4085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93280029296875,0.8096955418586731,0.3100864291191101,0.2958914041519165,297.27362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327697753906,0.8151703476905823,0.3161895871162414,0.2231367379426956,297.3119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330749511719,0.7537572383880615,0.2497562915086746,0.2393530011177063,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9333801269531,0.7152062654495239,0.2103957682847976,0.9605244398117064,284.9325256347656,284.95001220703125,298.48736572265625,288.67529296875,297.8216552734375,297.3685302734375,284.93072509765625,1.0,0.5177983045578003,0.5757953524589539,0.5757953524589539,1.0,1.0,-2.701293706893921,1.095873236656189,1.605420470237732,0.4880105555057525,0.9665133953094482,0.9665133953094482,0.0,131.35108947753906,130.0,36802.3359375,0.0,1725.328125,1.0,281.25665283203125,283.52203369140625,291.7102355957031,294.12420654296875,293.1499938964844,293.1499938964844,280.95001220703125,35762.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8957479596138,1.0,0.0,0.0,3.887759685516357,3.88779091835022,1.0085376516144606e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5887.72119140625,0.0,2022.950927734375,1895.4371337890625,0.0,3363.917724609375,0.9895764589309692,1.0,0.0,3.0,1.0,0.0
12217680,297.38623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322509765625,0.9990000128746032,0.6764532923698425,0.5311082601547241,297.4085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93280029296875,0.8096955418586731,0.3100864291191101,0.2958914041519165,297.27362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327697753906,0.8151703476905823,0.3161895871162414,0.2231367379426956,297.3119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330749511719,0.7537572383880615,0.2497562915086746,0.2393530011177063,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9333801269531,0.7152062654495239,0.2103957682847976,0.9605244398117064,284.9325256347656,284.95001220703125,298.48736572265625,288.67529296875,297.8216552734375,297.3685302734375,284.93072509765625,1.0,0.5177983045578003,0.5757953524589539,0.5757953524589539,1.0,1.0,-2.701293706893921,1.095873236656189,1.605420470237732,0.4880105555057525,0.9665133953094482,0.9665133953094482,0.0,131.35108947753906,130.0,36802.3359375,0.0,1725.328125,1.0,281.25665283203125,283.52203369140625,291.7102355957031,294.12420654296875,293.1499938964844,293.1499938964844,280.95001220703125,35762.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8957479596138,1.0,0.0,0.0,3.887759685516357,3.88779091835022,1.0085376516144606e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5887.72119140625,0.0,2022.950927734375,1895.4371337890625,0.0,3363.917724609375,0.9895764589309692,1.0,0.0,3.0,1.0,0.0
12217740,297.3615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7303771972656,0.9990000128746032,0.6769579648971558,0.5308315753936768,297.3902282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7308349609375,0.8110560774803162,0.3115029036998749,0.2972535490989685,297.252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7308044433594,0.8148854374885559,0.3156348764896393,0.2227764725685119,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7310791015625,0.7540862560272217,0.2499350756406784,0.2395509332418441,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7313537597656,0.7143999934196472,0.2095211148262024,0.9567187428474426,284.7306213378906,284.95001220703125,298.5349426269531,288.6859436035156,297.8261108398437,297.344970703125,284.7290954589844,1.0,0.5172989368438721,0.574341356754303,0.574341356754303,1.0,1.0,-2.697826147079468,1.09263813495636,1.605188012123108,0.4854764342308044,0.9619060754776,0.9619060754776,0.0,131.1373748779297,133.0,37783.47265625,0.0,1719.2587890625,1.0,280.95660400390625,283.2818908691406,291.7215576171875,294.194091796875,293.1499938964844,293.1499938964844,280.6499938964844,36014.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058396220207214,1.0,0.0,0.0,3.887885093688965,3.887916088104248,1.0086026804856374e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5988.2861328125,0.0,2025.1429443359373,1895.4371337890625,0.0,3457.954345703125,0.9897727966308594,1.0,0.0,3.0,1.0,0.0
12217800,297.3615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7303771972656,0.9990000128746032,0.6769579648971558,0.5308315753936768,297.3902282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7308349609375,0.8110560774803162,0.3115029036998749,0.2972535490989685,297.252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7308044433594,0.8148854374885559,0.3156348764896393,0.2227764725685119,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7310791015625,0.7540862560272217,0.2499350756406784,0.2395509332418441,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7313537597656,0.7143999934196472,0.2095211148262024,0.9567187428474426,284.7306213378906,284.95001220703125,298.5349426269531,288.6859436035156,297.8261108398437,297.344970703125,284.7290954589844,1.0,0.5172989368438721,0.574341356754303,0.574341356754303,1.0,1.0,-2.697826147079468,1.09263813495636,1.605188012123108,0.4854764342308044,0.9619060754776,0.9619060754776,0.0,131.1373748779297,133.0,37783.47265625,0.0,1719.2587890625,1.0,280.95660400390625,283.2818908691406,291.7215576171875,294.194091796875,293.1499938964844,293.1499938964844,280.6499938964844,36014.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058396220207214,1.0,0.0,0.0,3.887885093688965,3.887916088104248,1.0086026804856374e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5988.2861328125,0.0,2025.1429443359373,1895.4371337890625,0.0,3457.954345703125,0.9897727966308594,1.0,0.0,3.0,1.0,0.0
12217860,297.3257141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.533203125,0.9990000128746032,0.6760228872299194,0.5335635542869568,297.3728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5335693359375,0.8108304738998413,0.3127889335155487,0.2985293567180633,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5335693359375,0.8130186796188354,0.314912885427475,0.2223293036222458,297.2760314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5338134765625,0.7529462575912476,0.2499815374612808,0.239660158753395,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5340576171875,0.7121604681015015,0.2085308730602264,0.952580988407135,284.53338623046875,284.95001220703125,298.5810546875,288.6965026855469,297.826416015625,297.31512451171875,284.5321655273437,1.0,0.5178384184837341,0.5732951164245605,0.5732951164245605,1.0,1.0,-2.6972618103027344,1.0911511182785034,1.6061105728149414,0.4840567409992218,0.954703450202942,0.954703450202942,0.0,131.97645568847656,136.0,38769.5078125,0.0,1722.2955322265625,1.0,280.6563720703125,283.0473022460937,291.7330627441406,294.26593017578125,293.1499938964844,293.1499938964844,280.3500061035156,36268.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9161045551300048,1.0,0.0,0.0,3.878950119018554,3.878981113433838,1.0039721018983985e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6091.36328125,0.0,2014.542724609375,1895.4371337890625,0.0,3553.166259765625,0.9878622889518738,1.0,0.0,3.0,1.0,0.0
12217920,297.3257141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.533203125,0.9990000128746032,0.6760228872299194,0.5335635542869568,297.3728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5335693359375,0.8108304738998413,0.3127889335155487,0.2985293567180633,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5335693359375,0.8130186796188354,0.314912885427475,0.2223293036222458,297.2760314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5338134765625,0.7529462575912476,0.2499815374612808,0.239660158753395,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5340576171875,0.7121604681015015,0.2085308730602264,0.952580988407135,284.53338623046875,284.95001220703125,298.5810546875,288.6965026855469,297.826416015625,297.31512451171875,284.5321655273437,1.0,0.5178384184837341,0.5732951164245605,0.5732951164245605,1.0,1.0,-2.6972618103027344,1.0911511182785034,1.6061105728149414,0.4840567409992218,0.954703450202942,0.954703450202942,0.0,131.97645568847656,136.0,38769.5078125,0.0,1722.2955322265625,1.0,280.6563720703125,283.0473022460937,291.7330627441406,294.26593017578125,293.1499938964844,293.1499938964844,280.3500061035156,36268.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9161045551300048,1.0,0.0,0.0,3.878950119018554,3.878981113433838,1.0039721018983985e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6091.36328125,0.0,2014.542724609375,1895.4371337890625,0.0,3553.166259765625,0.9878622889518738,1.0,0.0,3.0,1.0,0.0
12217980,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3418884277344,0.9990000128746032,0.6736307740211487,0.5383960008621216,297.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3421936035156,0.8094821572303772,0.3139499723911285,0.2997122406959533,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3421936035156,0.8099945783615112,0.3140381574630737,0.221791610121727,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3423767089844,0.7507795691490173,0.2499026656150818,0.2396757751703262,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.34259033203125,0.7088156938552856,0.2074263393878936,0.9480510354042052,284.342041015625,284.95001220703125,298.62567138671875,288.7069702148437,297.8236389160156,297.2811889648437,284.3410949707031,1.0,0.5190626382827759,0.5722488760948181,0.5722488760948181,1.0,1.0,-2.698418140411377,1.090438961982727,1.6079790592193604,0.4830376207828522,0.9449889063835144,0.9449889063835144,0.0,133.550537109375,139.0,39755.0859375,0.0,1731.241455078125,1.0,280.3564453125,282.8193664550781,291.74346923828125,294.33673095703125,293.1499938964844,293.1499938964844,280.04998779296875,36531.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263136982917786,1.0,0.0,0.0,3.8606135845184326,3.8606443405151367,9.94502670437214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6197.04833984375,0.0,1990.896484375,1895.4371337890625,0.0,3647.306640625,0.983776867389679,1.0,0.0,3.0,1.0,0.0
12218040,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3418884277344,0.9990000128746032,0.6736307740211487,0.5383960008621216,297.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3421936035156,0.8094821572303772,0.3139499723911285,0.2997122406959533,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3421936035156,0.8099945783615112,0.3140381574630737,0.221791610121727,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3423767089844,0.7507795691490173,0.2499026656150818,0.2396757751703262,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.34259033203125,0.7088156938552856,0.2074263393878936,0.9480510354042052,284.342041015625,284.95001220703125,298.62567138671875,288.7069702148437,297.8236389160156,297.2811889648437,284.3410949707031,1.0,0.5190626382827759,0.5722488760948181,0.5722488760948181,1.0,1.0,-2.698418140411377,1.090438961982727,1.6079790592193604,0.4830376207828522,0.9449889063835144,0.9449889063835144,0.0,133.550537109375,139.0,39755.0859375,0.0,1731.241455078125,1.0,280.3564453125,282.8193664550781,291.74346923828125,294.33673095703125,293.1499938964844,293.1499938964844,280.04998779296875,36531.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263136982917786,1.0,0.0,0.0,3.8606135845184326,3.8606443405151367,9.94502670437214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6197.04833984375,0.0,1990.896484375,1895.4371337890625,0.0,3647.306640625,0.983776867389679,1.0,0.0,3.0,1.0,0.0
12218100,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1986083984375,0.9990000128746032,0.671907901763916,0.541307270526886,297.3487854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.20135498046875,0.8085619211196899,0.3145012259483337,0.3003010749816894,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.20135498046875,0.8082195520401001,0.3135673701763153,0.2215196639299392,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.20294189453125,0.7494820952415466,0.2498320490121841,0.2396743893623352,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.20458984375,0.7068724632263184,0.206847071647644,0.9457423090934752,284.2001037597656,284.95001220703125,298.6473999023437,288.712158203125,297.8220520019531,297.2643127441406,284.19110107421875,1.0,0.5198565721511841,0.5717257261276245,0.5717257261276245,1.0,1.0,-2.6995208263397217,1.0903136730194092,1.6092071533203125,0.4826423525810241,0.938620388507843,0.938620388507843,0.0,134.5201873779297,139.0,40686.44140625,0.0,1737.3310546875,1.0,280.0960998535156,282.6401062011719,291.7743530273437,294.4742126464844,293.1499938964844,293.1499938964844,280.04998779296875,36681.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9338279366493224,1.0,0.0,0.0,3.8478713035583496,3.8479020595550537,9.879486242425628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5993.619140625,0.0,1974.330078125,1895.4371337890625,0.0,3716.177734375,0.9808886647224426,1.0,0.0,3.0,1.0,0.0
12218160,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1571655273437,0.9990000128746032,0.669658899307251,0.5446341037750244,297.3410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1573791503906,0.8073639273643494,0.3150041997432709,0.3008101880550384,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1573791503906,0.8061350584030151,0.3130398094654083,0.2211783528327942,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1575012207031,0.7479488849639893,0.2497157156467437,0.2396050542593002,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1576232910156,0.7046792507171631,0.2062403112649917,0.943188726902008,284.15728759765625,284.95001220703125,298.6687316894531,288.71734619140625,297.8202514648437,297.2474365234375,284.1567687988281,1.0,0.5207288265228271,0.571092426776886,0.571092426776886,1.0,1.0,-2.700567960739136,1.0900377035140991,1.6105302572250366,0.4821125268936157,0.932861030101776,0.932861030101776,0.0,135.62718200683594,127.0,40804.0078125,0.0,1743.97607421875,1.0,280.0562438964844,282.6021423339844,291.75445556640625,294.4104919433594,293.1499938964844,293.1499938964844,279.75,36812.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9364973902702332,1.0,0.0,0.0,3.8322486877441406,3.8322792053222656,9.799425697565312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6309.7841796875,0.0,1953.7445068359373,1895.4371337890625,0.0,3740.549072265625,0.9773826003074646,1.0,0.0,3.0,1.0,0.0
12218220,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9703063964844,0.9990000128746032,0.6654200553894043,0.5398540496826172,297.3263244628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9706726074219,0.8104837536811829,0.3159305155277252,0.3016547560691833,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.970703125,0.8075369596481323,0.3119009435176849,0.2203679233789444,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9709167480469,0.7497321367263794,0.2494011372327804,0.2392802685499191,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.97119140625,0.7053347826004028,0.204983502626419,0.937381386756897,283.97052001953125,284.95001220703125,298.710205078125,288.7276916503906,297.8212890625,297.22296142578125,283.9691772460937,1.0,0.5173202753067017,0.5698258876800537,0.5698258876800537,1.0,1.0,-2.687517166137696,1.0826716423034668,1.6048455238342283,0.4778821468353271,0.9182525277137756,0.9182525277137756,0.0,133.63870239257812,115.0,41736.5,0.0,1715.650390625,1.0,279.7571105957031,282.3891296386719,291.76434326171875,294.4828796386719,293.1499938964844,293.1499938964844,279.45001220703125,37125.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946675717830658,1.0,0.0,0.0,3.7927746772766113,3.792804718017578,9.59858880378306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6418.55419921875,0.0,1902.2879638671875,1895.4371337890625,0.0,3832.96533203125,0.968442976474762,1.0,0.0,3.0,1.0,0.0
12218280,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9703063964844,0.9990000128746032,0.6654200553894043,0.5398540496826172,297.3263244628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9706726074219,0.8104837536811829,0.3159305155277252,0.3016547560691833,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.970703125,0.8075369596481323,0.3119009435176849,0.2203679233789444,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9709167480469,0.7497321367263794,0.2494011372327804,0.2392802685499191,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.97119140625,0.7053347826004028,0.204983502626419,0.937381386756897,283.97052001953125,284.95001220703125,298.710205078125,288.7276916503906,297.8212890625,297.22296142578125,283.9691772460937,1.0,0.5173202753067017,0.5698258876800537,0.5698258876800537,1.0,1.0,-2.687517166137696,1.0826716423034668,1.6048455238342283,0.4778821468353271,0.9182525277137756,0.9182525277137756,0.0,133.63870239257812,115.0,41736.5,0.0,1715.650390625,1.0,279.7571105957031,282.3891296386719,291.76434326171875,294.4828796386719,293.1499938964844,293.1499938964844,279.45001220703125,37125.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946675717830658,1.0,0.0,0.0,3.7927746772766113,3.792804718017578,9.59858880378306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6418.55419921875,0.0,1902.2879638671875,1895.4371337890625,0.0,3832.96533203125,0.968442976474762,1.0,0.0,3.0,1.0,0.0
12218340,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.7731628417969,0.9990000128746032,0.663859486579895,0.526654064655304,297.3121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.7736511230469,0.8174952864646912,0.3167274594306946,0.3022748529911041,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.773681640625,0.8129412531852722,0.3106241524219513,0.2193854600191116,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7739562988281,0.7551889419555664,0.2489688098430633,0.2387385964393615,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.7742919921875,0.7096872329711914,0.2036343961954116,0.9306689500808716,283.7734375,284.95001220703125,298.75,288.7380065917969,297.8271484375,297.2084045410156,283.77166748046875,1.0,0.51059889793396,0.5685593485832214,0.5685593485832214,1.0,1.0,-2.6625118255615234,1.069997787475586,1.592513918876648,0.470864862203598,0.900943160057068,0.900943160057068,0.0,128.5903778076172,118.0,42428.89453125,0.0,1656.4581298828125,1.0,279.4574584960937,282.1711120605469,291.768798828125,294.5363464355469,293.1499938964844,293.1499938964844,279.1499938964844,37495.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95567125082016,1.0,0.0,0.0,3.740087985992432,3.74011754989624,9.333766683994328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6506.33642578125,0.0,1834.7972412109373,1895.4371337890625,0.0,3913.906494140625,0.9565057754516602,1.0,0.0,3.0,1.0,0.0
12218400,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.7731628417969,0.9990000128746032,0.663859486579895,0.526654064655304,297.3121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.7736511230469,0.8174952864646912,0.3167274594306946,0.3022748529911041,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.773681640625,0.8129412531852722,0.3106241524219513,0.2193854600191116,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7739562988281,0.7551889419555664,0.2489688098430633,0.2387385964393615,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.7742919921875,0.7096872329711914,0.2036343961954116,0.9306689500808716,283.7734375,284.95001220703125,298.75,288.7380065917969,297.8271484375,297.2084045410156,283.77166748046875,1.0,0.51059889793396,0.5685593485832214,0.5685593485832214,1.0,1.0,-2.6625118255615234,1.069997787475586,1.592513918876648,0.470864862203598,0.900943160057068,0.900943160057068,0.0,128.5903778076172,118.0,42428.89453125,0.0,1656.4581298828125,1.0,279.4574584960937,282.1711120605469,291.768798828125,294.5363464355469,293.1499938964844,293.1499938964844,279.1499938964844,37495.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95567125082016,1.0,0.0,0.0,3.740087985992432,3.74011754989624,9.333766683994328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6506.33642578125,0.0,1834.7972412109373,1895.4371337890625,0.0,3913.906494140625,0.9565057754516602,1.0,0.0,3.0,1.0,0.0
12218460,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.5837097167969,0.9990000128746032,0.663780152797699,0.5197865962982178,297.2989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.583984375,0.8213885426521301,0.3174424171447754,0.3028803467750549,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.583984375,0.8151769042015076,0.3092557191848755,0.2183856070041656,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5841369628906,0.7578630447387695,0.2484645545482635,0.2381938397884369,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.5843505859375,0.7111610770225525,0.2022582292556762,0.9241264462471008,283.5838623046875,284.95001220703125,298.78521728515625,288.7455139160156,297.83349609375,297.1970520019531,283.5830078125,1.0,0.5068886280059814,0.5677313804626465,0.5677313804626465,1.0,1.0,-2.645253896713257,1.061329960823059,1.5839239358901978,0.4658288061618805,0.8811320066452026,0.8811320066452026,0.0,125.84871673583984,121.0,43085.7578125,0.0,1619.55224609375,1.0,279.1579284667969,281.9635925292969,291.76971435546875,294.5780029296875,293.1499938964844,293.1499938964844,279.45001220703125,37923.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9631122350692748,1.0,0.0,0.0,3.671874761581421,3.671903610229492,8.99640554052894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5840.86181640625,0.0,1749.6512451171875,1895.4371337890625,0.0,3980.27978515625,0.941066026687622,1.0,0.0,3.0,1.0,0.0
12218520,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.5837097167969,0.9990000128746032,0.663780152797699,0.5197865962982178,297.2989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.583984375,0.8213885426521301,0.3174424171447754,0.3028803467750549,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.583984375,0.8151769042015076,0.3092557191848755,0.2183856070041656,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5841369628906,0.7578630447387695,0.2484645545482635,0.2381938397884369,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.5843505859375,0.7111610770225525,0.2022582292556762,0.9241264462471008,283.5838623046875,284.95001220703125,298.78521728515625,288.7455139160156,297.83349609375,297.1970520019531,283.5830078125,1.0,0.5068886280059814,0.5677313804626465,0.5677313804626465,1.0,1.0,-2.645253896713257,1.061329960823059,1.5839239358901978,0.4658288061618805,0.8811320066452026,0.8811320066452026,0.0,125.84871673583984,121.0,43085.7578125,0.0,1619.55224609375,1.0,279.1579284667969,281.9635925292969,291.76971435546875,294.5780029296875,293.1499938964844,293.1499938964844,279.45001220703125,37923.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9631122350692748,1.0,0.0,0.0,3.671874761581421,3.671903610229492,8.99640554052894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5840.86181640625,0.0,1749.6512451171875,1895.4371337890625,0.0,3980.27978515625,0.941066026687622,1.0,0.0,3.0,1.0,0.0
12218580,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7853088378906,0.9990000128746032,0.6656491756439209,0.5165274143218994,297.298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7845458984375,0.8241137266159058,0.319275289773941,0.3041959404945373,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.78448486328125,0.8163275122642517,0.3091627657413482,0.217980220913887,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7840270996094,0.7594569325447083,0.2488578557968139,0.2382220476865768,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7834777832031,0.7116087675094604,0.2016732543706894,0.9200432300567628,283.78485107421875,284.95001220703125,298.8133239746094,288.74774169921875,297.8451843261719,297.1988830566406,283.7877502441406,1.0,0.5051678419113159,0.5669034123420715,0.5669034123420715,1.0,1.0,-2.637547731399536,1.0569263696670532,1.5806214809417725,0.4629817008972168,0.8671599626541138,0.8671599626541138,0.0,124.57281494140624,124.0,41711.1328125,0.0,1602.9847412109375,1.0,279.4418640136719,282.2050476074219,291.68414306640625,294.3380432128906,293.1499938964844,293.1499938964844,279.75,37932.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9460273385047911,1.0,0.0,0.0,3.601146936416626,3.60117506980896,8.653165650684969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5676.806640625,0.0,1661.2291259765625,1895.4371337890625,0.0,3827.103515625,0.924835443496704,1.0,0.0,3.0,1.0,0.0
12218640,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7853088378906,0.9990000128746032,0.6656491756439209,0.5165274143218994,297.298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7845458984375,0.8241137266159058,0.319275289773941,0.3041959404945373,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.78448486328125,0.8163275122642517,0.3091627657413482,0.217980220913887,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7840270996094,0.7594569325447083,0.2488578557968139,0.2382220476865768,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7834777832031,0.7116087675094604,0.2016732543706894,0.9200432300567628,283.78485107421875,284.95001220703125,298.8133239746094,288.74774169921875,297.8451843261719,297.1988830566406,283.7877502441406,1.0,0.5051678419113159,0.5669034123420715,0.5669034123420715,1.0,1.0,-2.637547731399536,1.0569263696670532,1.5806214809417725,0.4629817008972168,0.8671599626541138,0.8671599626541138,0.0,124.57281494140624,124.0,41711.1328125,0.0,1602.9847412109375,1.0,279.4418640136719,282.2050476074219,291.68414306640625,294.3380432128906,293.1499938964844,293.1499938964844,279.75,37932.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9460273385047911,1.0,0.0,0.0,3.601146936416626,3.60117506980896,8.653165650684969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5676.806640625,0.0,1661.2291259765625,1895.4371337890625,0.0,3827.103515625,0.924835443496704,1.0,0.0,3.0,1.0,0.0
12218700,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.943359375,0.9990000128746032,0.6674618124961853,0.5152844190597534,297.3029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9403076171875,0.8256795406341553,0.3206411004066467,0.3053220808506012,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9400634765625,0.817173182964325,0.3096169531345367,0.2181673198938369,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9382629394531,0.7604857087135315,0.2494353502988815,0.23862886428833,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9360046386719,0.7120983004570007,0.2017347663640976,0.9197074770927428,283.94158935546875,284.95001220703125,298.8248291015625,288.7469787597656,297.853515625,297.2054443359375,283.9530029296875,1.0,0.5049868822097778,0.5664893984794617,0.5664893984794617,1.0,1.0,-2.6377131938934326,1.056510090827942,1.5812029838562012,0.4624611139297485,0.8619441986083984,0.8619441986083984,0.0,124.1952133178711,124.0,40635.1640625,0.0,1601.5233154296875,1.0,279.69683837890625,282.3976745605469,291.6474609375,294.174560546875,293.1499938964844,293.1499938964844,279.75,37851.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9341928362846376,1.0,0.0,0.0,3.5674474239349365,3.5674750804901123,8.491970788782055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5833.51708984375,0.0,1619.601806640625,1895.4371337890625,0.0,3719.51220703125,0.9170855283737184,1.0,0.0,3.0,1.0,0.0
12218760,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0116271972656,0.9990000128746032,0.6697322130203247,0.5142408609390259,297.309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.01080322265625,0.8273836374282837,0.3222382962703705,0.3067328333854675,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0107421875,0.8181905746459961,0.3103209137916565,0.2185850441455841,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.01025390625,0.7616769075393677,0.2502147555351257,0.2392784059047699,297.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0096740722656,0.7127711772918701,0.2019887268543243,0.9204410910606384,284.0111389160156,284.95001220703125,298.83477783203125,288.7450561523437,297.8632507324219,297.2153625488281,284.01434326171875,1.0,0.5052120685577393,0.5660800933837891,0.5660800933837891,1.0,1.0,-2.6403145790100098,1.057180643081665,1.5831338167190552,0.4624892473220825,0.8564269542694092,0.8564269542694092,0.0,123.96395111083984,127.0,40411.9140625,0.0,1604.1336669921875,1.0,279.74139404296875,282.46728515625,291.6684875488281,294.2228088378906,293.1499938964844,293.1499938964844,280.04998779296875,37768.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927397608757019,1.0,0.0,0.0,3.53621244430542,3.536239624023437,8.343917556885572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5561.4501953125,0.0,1581.6097412109375,1895.4371337890625,0.0,3657.264892578125,0.9098135232925416,1.0,0.0,3.0,1.0,0.0
12218820,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2375183105469,0.9990000128746032,0.6748918294906616,0.5134459137916565,297.3247985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2367553710937,0.8304840922355652,0.3258178234100342,0.3099685907363891,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2366638183594,0.8199396729469299,0.3121172189712524,0.2197347432374954,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2362060546875,0.7638272047042847,0.2521162331104278,0.2409513592720031,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.235595703125,0.7139599919319153,0.2028276324272155,0.9236524701118468,284.237060546875,284.95001220703125,298.85009765625,288.73785400390625,297.8839416503906,297.2400817871094,284.2402648925781,1.0,0.5066658854484558,0.5652615427970886,0.5652615427970886,1.0,1.0,-2.6504921913146973,1.060723900794983,1.589768409729004,0.4636655151844024,0.8487085700035095,0.8487085700035095,0.0,124.07059478759766,130.0,39355.6015625,0.0,1618.946533203125,1.0,280.0404357910156,282.73565673828125,291.67333984375,294.1549987792969,293.1499938964844,293.1499938964844,280.3500061035156,37500.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9116623401641846,1.0,0.0,0.0,3.4808154106140137,3.480841875076294,8.084539899755327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5468.95849609375,0.0,1514.9022216796875,1895.4371337890625,0.0,3512.024658203125,0.8969130516052246,1.0,0.0,3.0,1.0,0.0
12218880,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2375183105469,0.9990000128746032,0.6748918294906616,0.5134459137916565,297.3247985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2367553710937,0.8304840922355652,0.3258178234100342,0.3099685907363891,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2366638183594,0.8199396729469299,0.3121172189712524,0.2197347432374954,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2362060546875,0.7638272047042847,0.2521162331104278,0.2409513592720031,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.235595703125,0.7139599919319153,0.2028276324272155,0.9236524701118468,284.237060546875,284.95001220703125,298.85009765625,288.73785400390625,297.8839416503906,297.2400817871094,284.2402648925781,1.0,0.5066658854484558,0.5652615427970886,0.5652615427970886,1.0,1.0,-2.6504921913146973,1.060723900794983,1.589768409729004,0.4636655151844024,0.8487085700035095,0.8487085700035095,0.0,124.07059478759766,130.0,39355.6015625,0.0,1618.946533203125,1.0,280.0404357910156,282.73565673828125,291.67333984375,294.1549987792969,293.1499938964844,293.1499938964844,280.3500061035156,37500.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9116623401641846,1.0,0.0,0.0,3.4808154106140137,3.480841875076294,8.084539899755327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5468.95849609375,0.0,1514.9022216796875,1895.4371337890625,0.0,3512.024658203125,0.8969130516052246,1.0,0.0,3.0,1.0,0.0
12218940,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.46112060546875,0.9990000128746032,0.6803880929946899,0.5142216086387634,297.3419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4603271484375,0.8331195712089539,0.3297659754753113,0.3136141002178192,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4602355957031,0.8212382197380066,0.3142686486244201,0.2211818546056747,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4597473144531,0.7655837535858154,0.2543398737907409,0.2429879605770111,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4591369628906,0.7148333191871643,0.2039719969034195,0.9284998178482056,284.46063232421875,284.95001220703125,298.8598022460937,288.7264709472656,297.9044494628906,297.2679748535156,284.46392822265625,1.0,0.5092045068740845,0.5644429326057434,0.5644429326057434,1.0,1.0,-2.665811777114868,1.0665366649627686,1.59927499294281,0.4659852981567383,0.8439518809318542,0.8439518809318542,0.0,124.83770751953124,133.0,38400.6171875,0.0,1644.179443359375,1.0,280.3398132324219,283.00390625,291.6764831542969,294.0994567871094,293.1499938964844,293.1499938964844,280.6499938964844,37163.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8990339636802673,1.0,0.0,0.0,3.437548875808716,3.437574863433838,7.884807473601541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5388.2529296875,0.0,1463.2694091796875,1895.4371337890625,0.0,3394.577880859375,0.8867418766021729,1.0,0.0,3.0,1.0,0.0
12219000,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.46112060546875,0.9990000128746032,0.6803880929946899,0.5142216086387634,297.3419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4603271484375,0.8331195712089539,0.3297659754753113,0.3136141002178192,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4602355957031,0.8212382197380066,0.3142686486244201,0.2211818546056747,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4597473144531,0.7655837535858154,0.2543398737907409,0.2429879605770111,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4591369628906,0.7148333191871643,0.2039719969034195,0.9284998178482056,284.46063232421875,284.95001220703125,298.8598022460937,288.7264709472656,297.9044494628906,297.2679748535156,284.46392822265625,1.0,0.5092045068740845,0.5644429326057434,0.5644429326057434,1.0,1.0,-2.665811777114868,1.0665366649627686,1.59927499294281,0.4659852981567383,0.8439518809318542,0.8439518809318542,0.0,124.83770751953124,133.0,38400.6171875,0.0,1644.179443359375,1.0,280.3398132324219,283.00390625,291.6764831542969,294.0994567871094,293.1499938964844,293.1499938964844,280.6499938964844,37163.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8990339636802673,1.0,0.0,0.0,3.437548875808716,3.437574863433838,7.884807473601541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5388.2529296875,0.0,1463.2694091796875,1895.4371337890625,0.0,3394.577880859375,0.8867418766021729,1.0,0.0,3.0,1.0,0.0
12219060,297.3277893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6817321777344,0.9990000128746032,0.6855822801589966,0.5162514448165894,297.3595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.68096923828125,0.8353335857391357,0.3339791893959045,0.3175419270992279,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6808776855469,0.822124183177948,0.3166619539260864,0.2228228151798248,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.680419921875,0.7669621109962463,0.2567838728427887,0.2452658116817474,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6797790527344,0.7154366970062256,0.2053661793470382,0.9345797896385192,284.6812744140625,284.95001220703125,298.8644104003906,288.7113647460937,297.9220275878906,297.2949523925781,284.6844787597656,1.0,0.5125713348388672,0.5630749464035034,0.5630749464035034,1.0,1.0,-2.6849825382232666,1.0733795166015625,1.6116031408309937,0.4684886038303375,0.8421117663383484,0.8421117663383484,0.0,126.12767028808594,136.0,37532.20703125,0.0,1677.6270751953125,1.0,280.639404296875,283.265869140625,291.67120361328125,294.0415344238281,293.1499938964844,293.1499938964844,280.95001220703125,36785.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8883945941925049,1.0,0.0,0.0,3.408024549484253,3.408050060272217,7.749946462354274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5311.8955078125,0.0,1427.6868896484375,1895.4371337890625,0.0,3295.19091796875,0.8796799182891846,1.0,0.0,3.0,1.0,0.0
12219120,297.3277893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6817321777344,0.9990000128746032,0.6855822801589966,0.5162514448165894,297.3595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.68096923828125,0.8353335857391357,0.3339791893959045,0.3175419270992279,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6808776855469,0.822124183177948,0.3166619539260864,0.2228228151798248,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.680419921875,0.7669621109962463,0.2567838728427887,0.2452658116817474,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6797790527344,0.7154366970062256,0.2053661793470382,0.9345797896385192,284.6812744140625,284.95001220703125,298.8644104003906,288.7113647460937,297.9220275878906,297.2949523925781,284.6844787597656,1.0,0.5125713348388672,0.5630749464035034,0.5630749464035034,1.0,1.0,-2.6849825382232666,1.0733795166015625,1.6116031408309937,0.4684886038303375,0.8421117663383484,0.8421117663383484,0.0,126.12767028808594,136.0,37532.20703125,0.0,1677.6270751953125,1.0,280.639404296875,283.265869140625,291.67120361328125,294.0415344238281,293.1499938964844,293.1499938964844,280.95001220703125,36785.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8883945941925049,1.0,0.0,0.0,3.408024549484253,3.408050060272217,7.749946462354274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5311.8955078125,0.0,1427.6868896484375,1895.4371337890625,0.0,3295.19091796875,0.8796799182891846,1.0,0.0,3.0,1.0,0.0
12219180,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.9990000128746032,0.6904812455177307,0.5192186832427979,297.3770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8372352719306946,0.3384106159210205,0.3216962814331054,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.8227078914642334,0.3192485868930816,0.2246140837669372,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.7680538892745972,0.2593992054462433,0.2477268725633621,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.715855062007904,0.2069526314735412,0.941645085811615,284.8983154296875,284.95001220703125,298.8643798828125,288.6928405761719,297.9365234375,297.3197937011719,284.9014587402344,1.0,0.5165720582008362,0.5617069005966187,0.5617069005966187,1.0,1.0,-2.707138061523437,1.0814872980117798,1.6256507635116575,0.471601128578186,0.8431372046470642,0.8431372046470642,0.0,127.81961822509766,139.0,36731.703125,0.0,1717.736572265625,1.0,280.939453125,283.521484375,291.6586608886719,293.9799499511719,293.1499938964844,293.1499938964844,281.25,36387.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789309859275818,1.0,0.0,0.0,3.393028974533081,3.393054246902466,7.681896931899246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5239.919921875,0.0,1408.4027099609375,1895.4371337890625,0.0,3206.56103515625,0.8759222626686096,1.0,0.0,3.0,1.0,0.0
