time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12219240,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.9990000128746032,0.6904812455177307,0.5192186832427979,297.3770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8372352719306946,0.3384106159210205,0.3216962814331054,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.8227078914642334,0.3192485868930816,0.2246140837669372,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.7680538892745972,0.2593992054462433,0.2477268725633621,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.715855062007904,0.2069526314735412,0.941645085811615,284.8983154296875,284.95001220703125,298.8643798828125,288.6928405761719,297.9365234375,297.3197937011719,284.9014587402344,1.0,0.5165720582008362,0.5617069005966187,0.5617069005966187,1.0,1.0,-2.707138061523437,1.0814872980117798,1.6256507635116575,0.471601128578186,0.8431372046470642,0.8431372046470642,0.0,127.81961822509766,139.0,36731.703125,0.0,1717.736572265625,1.0,280.939453125,283.521484375,291.6586608886719,293.9799499511719,293.1499938964844,293.1499938964844,281.25,36387.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789309859275818,1.0,0.0,0.0,3.393028974533081,3.393054246902466,7.681896931899246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5239.919921875,0.0,1408.4027099609375,1895.4371337890625,0.0,3206.56103515625,0.8759222626686096,1.0,0.0,3.0,1.0,0.0
12219300,297.3647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05303955078125,0.9990000128746032,0.6928423047065735,0.5210389494895935,297.3856506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05029296875,0.8380446434020996,0.3406903445720672,0.3238202035427093,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04986572265625,0.8228607773780823,0.3205957114696502,0.2255359143018722,297.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481872558594,0.7684662938117981,0.260754257440567,0.2489940226078033,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457763671875,0.7159644961357117,0.2077970504760742,0.94539213180542,285.0513610839844,284.95001220703125,298.86279296875,288.6824035644531,297.9424743652344,297.3310546875,285.062744140625,1.0,0.5187578797340393,0.5610228776931763,0.5610228776931763,1.0,1.0,-2.719010353088379,1.0858780145645142,1.6331322193145752,0.4733214676380157,0.8452815413475037,0.8452815413475037,0.0,128.802490234375,139.0,36092.20703125,0.0,1739.8231201171875,1.0,281.1914978027344,283.7123718261719,291.6262512207031,293.8583068847656,293.1499938964844,293.1499938964844,281.25,36168.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722761273384094,1.0,0.0,0.0,3.390901803970337,3.3909270763397217,7.672267656744225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5390.17919921875,0.0,1404.5462646484375,1895.4371337890625,0.0,3144.160888671875,0.8752970099449158,1.0,0.0,3.0,1.0,0.0
12219360,297.3756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1205444335937,0.9990000128746032,0.695266842842102,0.5228528380393982,297.39459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1199035644531,0.8389419317245483,0.343060553073883,0.3260564506053924,297.24725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1197814941406,0.8231114149093628,0.322033941745758,0.2265423834323883,297.2733459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.119384765625,0.7689671516418457,0.2621797323226928,0.2503468990325928,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1188049316406,0.7161644697189331,0.2087074220180511,0.9495021104812622,285.1201477050781,284.95001220703125,298.8602294921875,288.6712951660156,297.9482421875,297.34283447265625,285.1230163574219,1.0,0.5210592746734619,0.5601814389228821,0.5601814389228821,1.0,1.0,-2.7316505908966064,1.090409517288208,1.6412410736083984,0.4750076830387115,0.8471522331237793,0.8471522331237793,0.0,129.81451416015625,142.0,36139.44921875,0.0,1763.3675537109375,1.0,281.2396850585937,283.7803039550781,291.64312744140625,293.92596435546875,293.1499938964844,293.1499938964844,281.54998779296875,35973.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706040978431702,1.0,0.0,0.0,3.393101215362549,3.3931264877319336,7.682223213123507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5181.2861328125,0.0,1405.600830078125,1895.4371337890625,0.0,3128.47705078125,0.8755924701690674,1.0,0.0,3.0,1.0,0.0
12219420,297.3947448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3367919921875,0.9990000128746032,0.7000634670257568,0.5268884301185608,297.4119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3361511230469,0.840593159198761,0.347921222448349,0.3306312561035156,297.2644958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3360595703125,0.8234786987304688,0.3250128924846649,0.2286180853843689,297.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.33563232421875,0.7698363065719604,0.2651174664497375,0.2531295418739319,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3350524902344,0.7164742946624756,0.2106152176856994,0.95811265707016,285.3363952636719,284.95001220703125,298.8525085449219,288.6471252441406,297.9575500488281,297.3643493652344,285.33917236328125,1.0,0.5259293913841248,0.5584985613822937,0.5584985613822937,1.0,1.0,-2.7581822872161865,1.0999557971954346,1.658226490020752,0.478595107793808,0.8540247082710266,0.8540247082710266,0.0,132.02383422851562,145.0,35600.453125,0.0,1813.81787109375,1.0,281.5394592285156,284.0315856933594,291.62652587890625,293.8758239746094,293.1499938964844,293.1499938964844,281.8500061035156,35571.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8638017177581787,1.0,0.0,0.0,3.407909870147705,3.407935380935669,7.749425776637509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5125.58251953125,0.0,1419.075439453125,1895.4371337890625,0.0,3064.66455078125,0.8786514401435852,1.0,0.0,3.0,1.0,0.0
12219480,297.3947448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3367919921875,0.9990000128746032,0.7000634670257568,0.5268884301185608,297.4119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3361511230469,0.840593159198761,0.347921222448349,0.3306312561035156,297.2644958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3360595703125,0.8234786987304688,0.3250128924846649,0.2286180853843689,297.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.33563232421875,0.7698363065719604,0.2651174664497375,0.2531295418739319,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3350524902344,0.7164742946624756,0.2106152176856994,0.95811265707016,285.3363952636719,284.95001220703125,298.8525085449219,288.6471252441406,297.9575500488281,297.3643493652344,285.33917236328125,1.0,0.5259293913841248,0.5584985613822937,0.5584985613822937,1.0,1.0,-2.7581822872161865,1.0999557971954346,1.658226490020752,0.478595107793808,0.8540247082710266,0.8540247082710266,0.0,132.02383422851562,145.0,35600.453125,0.0,1813.81787109375,1.0,281.5394592285156,284.0315856933594,291.62652587890625,293.8758239746094,293.1499938964844,293.1499938964844,281.8500061035156,35571.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8638017177581787,1.0,0.0,0.0,3.407909870147705,3.407935380935669,7.749425776637509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5125.58251953125,0.0,1419.075439453125,1895.4371337890625,0.0,3064.66455078125,0.8786514401435852,1.0,0.0,3.0,1.0,0.0
12219540,297.411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5476989746094,0.9990000128746032,0.704897403717041,0.5312319993972778,297.4289855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5471496582031,0.8422015309333801,0.3529605567455292,0.3353801369667053,297.2810974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.54705810546875,0.8238173723220825,0.3281446695327759,0.2308073788881302,297.3000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.54669189453125,0.7706713676452637,0.2681845426559448,0.2560406625270843,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.54620361328125,0.7167858481407166,0.2126474231481552,0.9673149585723876,285.54736328125,284.95001220703125,298.8416748046875,288.62066650390625,297.96466064453125,297.3842468261719,285.5497741699219,1.0,0.5310983061790466,0.5568156838417053,0.5568156838417053,1.0,1.0,-2.7862966060638428,1.1101402044296265,1.676156520843506,0.4824732840061188,0.8636816143989563,0.8636816143989563,0.0,134.40719604492188,148.0,35085.48046875,0.0,1868.425537109375,1.0,281.8393859863281,284.2752990722656,291.60467529296875,293.8236083984375,293.1499938964844,293.1499938964844,282.1499938964844,35189.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8578556776046753,1.0,0.0,0.0,3.4366440773010254,3.4366695880889893,7.880656198722136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5070.5673828125,0.0,1448.3458251953125,1895.4371337890625,0.0,3008.895263671875,0.8849261403083801,1.0,0.0,3.0,1.0,0.0
12219600,297.411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5476989746094,0.9990000128746032,0.704897403717041,0.5312319993972778,297.4289855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5471496582031,0.8422015309333801,0.3529605567455292,0.3353801369667053,297.2810974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.54705810546875,0.8238173723220825,0.3281446695327759,0.2308073788881302,297.3000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.54669189453125,0.7706713676452637,0.2681845426559448,0.2560406625270843,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.54620361328125,0.7167858481407166,0.2126474231481552,0.9673149585723876,285.54736328125,284.95001220703125,298.8416748046875,288.62066650390625,297.96466064453125,297.3842468261719,285.5497741699219,1.0,0.5310983061790466,0.5568156838417053,0.5568156838417053,1.0,1.0,-2.7862966060638428,1.1101402044296265,1.676156520843506,0.4824732840061188,0.8636816143989563,0.8636816143989563,0.0,134.40719604492188,148.0,35085.48046875,0.0,1868.425537109375,1.0,281.8393859863281,284.2752990722656,291.60467529296875,293.8236083984375,293.1499938964844,293.1499938964844,282.1499938964844,35189.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8578556776046753,1.0,0.0,0.0,3.4366440773010254,3.4366695880889893,7.880656198722136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5070.5673828125,0.0,1448.3458251953125,1895.4371337890625,0.0,3008.895263671875,0.8849261403083801,1.0,0.0,3.0,1.0,0.0
12219660,297.4291687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.776123046875,0.9990000128746032,0.7099630832672119,0.5356875658035278,297.4461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7756652832031,0.8438823819160461,0.3582330346107483,0.3403266370296478,297.2975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.77557373046875,0.824225902557373,0.3314667642116546,0.2331143021583557,297.3132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7752380371094,0.7715824842453003,0.2714216113090515,0.2590956687927246,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7747497558594,0.7171943783760071,0.2148367613554,0.9771583080291748,285.7758483886719,284.95001220703125,298.8282165527344,288.59234619140625,297.97052001953125,297.4039611816406,285.7777099609375,1.0,0.5365097522735596,0.5549002885818481,0.5549002885818481,1.0,1.0,-2.815868377685547,1.1205978393554688,1.6952706575393677,0.486301064491272,0.8765089511871338,0.8765089511871338,0.0,136.90155029296875,151.0,34728.0859375,0.0,1926.8699951171875,1.0,282.1397705078125,284.5227355957031,291.5810241699219,293.7758483886719,293.1499938964844,293.1499938964844,282.45001220703125,34820.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8526909351348877,1.0,0.0,0.0,3.4786384105682373,3.47866439819336,8.074430297710933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5025.5546875,0.0,1493.2869873046875,1895.4371337890625,0.0,2960.48095703125,0.8942804932594299,1.0,0.0,3.0,1.0,0.0
12219720,297.4291687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.776123046875,0.9990000128746032,0.7099630832672119,0.5356875658035278,297.4461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7756652832031,0.8438823819160461,0.3582330346107483,0.3403266370296478,297.2975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.77557373046875,0.824225902557373,0.3314667642116546,0.2331143021583557,297.3132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7752380371094,0.7715824842453003,0.2714216113090515,0.2590956687927246,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7747497558594,0.7171943783760071,0.2148367613554,0.9771583080291748,285.7758483886719,284.95001220703125,298.8282165527344,288.59234619140625,297.97052001953125,297.4039611816406,285.7777099609375,1.0,0.5365097522735596,0.5549002885818481,0.5549002885818481,1.0,1.0,-2.815868377685547,1.1205978393554688,1.6952706575393677,0.486301064491272,0.8765089511871338,0.8765089511871338,0.0,136.90155029296875,151.0,34728.0859375,0.0,1926.8699951171875,1.0,282.1397705078125,284.5227355957031,291.5810241699219,293.7758483886719,293.1499938964844,293.1499938964844,282.45001220703125,34820.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8526909351348877,1.0,0.0,0.0,3.4786384105682373,3.47866439819336,8.074430297710933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5025.5546875,0.0,1493.2869873046875,1895.4371337890625,0.0,2960.48095703125,0.8942804932594299,1.0,0.0,3.0,1.0,0.0
12219780,297.4485168457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0092163085937,0.9990000128746032,0.7154542207717896,0.5399944186210632,297.46405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0087585449219,0.8458200693130493,0.3637959361076355,0.3455435931682586,297.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0086364746094,0.8248885869979858,0.3350445926189422,0.2355964928865432,297.3269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0083312988281,0.7727510333061218,0.2748771011829376,0.2623532116413116,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.00787353515625,0.717867374420166,0.2172359824180603,0.9879032969474792,286.0089111328125,284.95001220703125,298.8127136230469,288.5625,297.974365234375,297.42169189453125,286.0110778808594,1.0,0.5421473383903503,0.5529849529266357,0.5529849529266357,1.0,1.0,-2.847125291824341,1.1317068338394165,1.7154183387756348,0.4904065728187561,0.892528235912323,0.892528235912323,0.0,139.4346160888672,154.0,34463.7578125,0.0,1989.3380126953125,1.0,282.4402160644531,284.7683410644531,291.5580139160156,293.73553466796875,293.1499938964844,293.1499938964844,282.75,34481.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8488889932632446,1.0,0.0,0.0,3.53300404548645,3.5330305099487305,8.32878356504807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4985.0576171875,0.0,1554.001953125,1895.4371337890625,0.0,2924.865966796875,0.906533181667328,1.0,0.0,3.0,1.0,0.0
12219840,297.4485168457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0092163085937,0.9990000128746032,0.7154542207717896,0.5399944186210632,297.46405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0087585449219,0.8458200693130493,0.3637959361076355,0.3455435931682586,297.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0086364746094,0.8248885869979858,0.3350445926189422,0.2355964928865432,297.3269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0083312988281,0.7727510333061218,0.2748771011829376,0.2623532116413116,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.00787353515625,0.717867374420166,0.2172359824180603,0.9879032969474792,286.0089111328125,284.95001220703125,298.8127136230469,288.5625,297.974365234375,297.42169189453125,286.0110778808594,1.0,0.5421473383903503,0.5529849529266357,0.5529849529266357,1.0,1.0,-2.847125291824341,1.1317068338394165,1.7154183387756348,0.4904065728187561,0.892528235912323,0.892528235912323,0.0,139.4346160888672,154.0,34463.7578125,0.0,1989.3380126953125,1.0,282.4402160644531,284.7683410644531,291.5580139160156,293.73553466796875,293.1499938964844,293.1499938964844,282.75,34481.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8488889932632446,1.0,0.0,0.0,3.53300404548645,3.5330305099487305,8.32878356504807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4985.0576171875,0.0,1554.001953125,1895.4371337890625,0.0,2924.865966796875,0.906533181667328,1.0,0.0,3.0,1.0,0.0
12219900,297.4583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1796264648437,0.9990000128746032,0.7183077335357666,0.5421801805496216,297.4729309082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.17724609375,0.8468012809753418,0.3666532039642334,0.3482041656970978,297.3226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1766967773437,0.8252288103103638,0.3368931710720062,0.2368640750646591,297.333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1752014160156,0.7733510732650757,0.2766602039337158,0.2640212178230285,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1728820800781,0.7182366847991943,0.2184946984052658,0.9935017228126526,286.1781005859375,284.95001220703125,298.8043212890625,288.547119140625,297.97589111328125,297.43023681640625,286.1887512207031,1.0,0.5450403690338135,0.5520272850990295,0.5520272850990295,1.0,1.0,-2.863206148147583,1.1374281644821167,1.725778102874756,0.492530345916748,0.9023464918136596,0.9023464918136596,0.0,140.73776245117188,154.0,34050.6875,0.0,2021.9541015625,1.0,282.6955871582031,284.9580383300781,291.5181579589844,293.6194763183594,293.1499938964844,293.1499938964844,282.75,34316.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448209762573242,1.0,0.0,0.0,3.563993453979492,3.5640203952789307,8.475534514218452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5145.01025390625,0.0,1589.609130859375,1895.4371337890625,0.0,2886.7890625,0.9135956168174744,1.0,0.0,3.0,1.0,0.0
12219960,297.4689636230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.239990234375,0.9990000128746032,0.7213054299354553,0.5441703796386719,297.48211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2395935058594,0.8479723334312439,0.3696009516716003,0.3509941101074219,297.3311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.239501953125,0.8257584571838379,0.3388251066207886,0.2382248640060424,297.3407592773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2392578125,0.7741357088088989,0.2785134315490722,0.2657862603664398,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2388610839844,0.718777596950531,0.2198222875595092,0.9995099306106568,286.23974609375,284.95001220703125,298.79559326171875,288.531494140625,297.9776306152344,297.4395751953125,286.2415771484375,1.0,0.5479938387870789,0.5509549379348755,0.5509549379348755,1.0,1.0,-2.8799288272857666,1.143257975578308,1.736670970916748,0.4946157038211822,0.9116142392158508,0.9116142392158508,0.0,142.00804138183594,157.0,34202.75390625,0.0,2055.8017578125,1.0,282.7413330078125,285.0108642578125,291.5311584472656,293.6931457519531,293.1499938964844,293.1499938964844,282.45001220703125,34196.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.845975935459137,1.0,0.0,0.0,3.597642421722412,3.5976696014404297,8.636330903755152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5503.09130859375,0.0,1629.3778076171875,1895.4371337890625,0.0,2897.595703125,0.9212364554405212,1.0,0.0,3.0,1.0,0.0
12220020,297.4534606933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0277709960937,0.9990000128746032,0.7238269448280334,0.5503357648849487,297.4841003417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0282287597656,0.8485384583473206,0.3740324974060058,0.3557100892066955,297.3305358886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0283508300781,0.8250205516815186,0.3410823047161102,0.2402319461107254,297.3417663574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.02862548828125,0.7739802002906799,0.2810500860214233,0.268638014793396,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0290832519531,0.7183435559272766,0.2214842140674591,1.0089170932769775,286.028076171875,284.95001220703125,298.7773742675781,288.4997253417969,297.9666748046875,297.4349670410156,286.026123046875,1.0,0.5538209676742554,0.5488103032112122,0.5488103032112122,1.0,1.0,-2.910162210464477,1.1534029245376587,1.7567594051361084,0.4981099367141723,0.9242992401123048,0.9242992401123048,0.0,145.16159057617188,160.0,35208.94140625,0.0,2122.13427734375,1.0,282.4581604003906,284.7629089355469,291.5960388183594,293.89947509765625,293.1499938964844,293.1499938964844,282.1499938964844,34349.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704529404640198,1.0,0.0,0.0,3.658133029937744,3.658160924911499,8.929194450502109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5636.712890625,0.0,1705.40576171875,1895.4371337890625,0.0,3127.059326171875,0.9353101849555968,1.0,0.0,3.0,1.0,0.0
12220080,297.4534606933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0277709960937,0.9990000128746032,0.7238269448280334,0.5503357648849487,297.4841003417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0282287597656,0.8485384583473206,0.3740324974060058,0.3557100892066955,297.3305358886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0283508300781,0.8250205516815186,0.3410823047161102,0.2402319461107254,297.3417663574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.02862548828125,0.7739802002906799,0.2810500860214233,0.268638014793396,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0290832519531,0.7183435559272766,0.2214842140674591,1.0089170932769775,286.028076171875,284.95001220703125,298.7773742675781,288.4997253417969,297.9666748046875,297.4349670410156,286.026123046875,1.0,0.5538209676742554,0.5488103032112122,0.5488103032112122,1.0,1.0,-2.910162210464477,1.1534029245376587,1.7567594051361084,0.4981099367141723,0.9242992401123048,0.9242992401123048,0.0,145.16159057617188,160.0,35208.94140625,0.0,2122.13427734375,1.0,282.4581604003906,284.7629089355469,291.5960388183594,293.89947509765625,293.1499938964844,293.1499938964844,282.1499938964844,34349.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704529404640198,1.0,0.0,0.0,3.658133029937744,3.658160924911499,8.929194450502109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5636.712890625,0.0,1705.40576171875,1895.4371337890625,0.0,3127.059326171875,0.9353101849555968,1.0,0.0,3.0,1.0,0.0
12220140,297.4013061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7861022949219,0.9990000128746032,0.7224168181419373,0.5598825216293335,297.470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.78662109375,0.8462747931480408,0.3769445419311523,0.3588739037513733,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7867431640625,0.8214277029037476,0.3417166769504547,0.2409997880458831,297.3297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7870483398437,0.7709908485412598,0.2822701632976532,0.2701820135116577,297.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7875671386719,0.7152079939842224,0.2218871563673019,1.0125713348388672,285.78643798828125,284.95001220703125,298.75860595703125,288.467529296875,297.9363708496094,297.39898681640625,285.78424072265625,1.0,0.559131383895874,0.5466656684875488,0.5466656684875488,1.0,1.0,-2.9326186180114746,1.160063862800598,1.7725547552108765,0.4998604655265808,0.9334728121757508,0.9334728121757508,0.0,149.1695556640625,163.0,36112.77734375,0.0,2180.54150390625,1.0,282.1581420898437,284.4898681640625,291.55987548828125,293.9430847167969,293.1499938964844,293.1499938964844,281.8500061035156,34619.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8928064107894897,1.0,0.0,0.0,3.70862340927124,3.708652019500733,9.177380775327038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5715.9169921875,0.0,1771.7918701171875,1895.4371337890625,0.0,3336.44287109375,0.9471949338912964,1.0,0.0,3.0,1.0,0.0
12220200,297.4013061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7861022949219,0.9990000128746032,0.7224168181419373,0.5598825216293335,297.470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.78662109375,0.8462747931480408,0.3769445419311523,0.3588739037513733,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7867431640625,0.8214277029037476,0.3417166769504547,0.2409997880458831,297.3297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7870483398437,0.7709908485412598,0.2822701632976532,0.2701820135116577,297.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7875671386719,0.7152079939842224,0.2218871563673019,1.0125713348388672,285.78643798828125,284.95001220703125,298.75860595703125,288.467529296875,297.9363708496094,297.39898681640625,285.78424072265625,1.0,0.559131383895874,0.5466656684875488,0.5466656684875488,1.0,1.0,-2.9326186180114746,1.160063862800598,1.7725547552108765,0.4998604655265808,0.9334728121757508,0.9334728121757508,0.0,149.1695556640625,163.0,36112.77734375,0.0,2180.54150390625,1.0,282.1581420898437,284.4898681640625,291.55987548828125,293.9430847167969,293.1499938964844,293.1499938964844,281.8500061035156,34619.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8928064107894897,1.0,0.0,0.0,3.70862340927124,3.708652019500733,9.177380775327038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5715.9169921875,0.0,1771.7918701171875,1895.4371337890625,0.0,3336.44287109375,0.9471949338912964,1.0,0.0,3.0,1.0,0.0
12220260,297.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5590209960937,0.9990000128746032,0.7183181643486023,0.5707334876060486,297.45147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.55938720703125,0.8428098559379578,0.3790415227413177,0.3611408770084381,297.2915954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5595092773437,0.816568911075592,0.3415175080299377,0.2410803437232971,297.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.55975341796875,0.7667261958122253,0.2827228903770447,0.2709000706672668,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5601501464844,0.710588276386261,0.2215111851692199,1.0123029947280884,285.55926513671875,284.95001220703125,298.73974609375,288.435302734375,297.898681640625,297.35107421875,285.55810546875,1.0,0.5638002753257751,0.5444735884666443,0.5444735884666443,1.0,1.0,-2.949028968811035,1.16395103931427,1.7850778102874756,0.5001675486564636,0.939682960510254,0.939682960510254,0.0,153.44395446777344,166.0,37076.484375,0.0,2230.51318359375,1.0,281.8576354980469,284.2243957519531,291.5018310546875,293.9424743652344,293.1499938964844,293.1499938964844,281.54998779296875,34914.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908945858478546,1.0,0.0,0.0,3.748324155807495,3.7483532428741455,9.374920182381176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5793.38232421875,0.0,1825.8448486328125,1895.4371337890625,0.0,3486.818359375,0.9566099643707277,1.0,0.0,3.0,1.0,0.0
12220320,297.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5590209960937,0.9990000128746032,0.7183181643486023,0.5707334876060486,297.45147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.55938720703125,0.8428098559379578,0.3790415227413177,0.3611408770084381,297.2915954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5595092773437,0.816568911075592,0.3415175080299377,0.2410803437232971,297.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.55975341796875,0.7667261958122253,0.2827228903770447,0.2709000706672668,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5601501464844,0.710588276386261,0.2215111851692199,1.0123029947280884,285.55926513671875,284.95001220703125,298.73974609375,288.435302734375,297.898681640625,297.35107421875,285.55810546875,1.0,0.5638002753257751,0.5444735884666443,0.5444735884666443,1.0,1.0,-2.949028968811035,1.16395103931427,1.7850778102874756,0.5001675486564636,0.939682960510254,0.939682960510254,0.0,153.44395446777344,166.0,37076.484375,0.0,2230.51318359375,1.0,281.8576354980469,284.2243957519531,291.5018310546875,293.9424743652344,293.1499938964844,293.1499938964844,281.54998779296875,34914.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908945858478546,1.0,0.0,0.0,3.748324155807495,3.7483532428741455,9.374920182381176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5793.38232421875,0.0,1825.8448486328125,1895.4371337890625,0.0,3486.818359375,0.9566099643707277,1.0,0.0,3.0,1.0,0.0
12220380,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.353271484375,0.9990000128746032,0.7120733857154846,0.5815436244010925,297.4308166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3536071777344,0.8391788601875305,0.3807686269283294,0.3629823625087738,297.2681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3537292480469,0.8114058375358582,0.3409378230571747,0.2408427894115448,297.29217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3539428710937,0.7622309327125549,0.2827970683574676,0.2711905837059021,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.35430908203125,0.7053768038749695,0.220755860209465,1.00994074344635,285.353515625,284.95001220703125,298.7213134765625,288.40338134765625,297.8641662597656,297.3082580566406,285.3519897460937,1.0,0.5678845643997192,0.5422815680503845,0.5422815680503845,1.0,1.0,-2.961463928222656,1.1660441160202026,1.7954199314117432,0.4995500445365906,0.9433517456054688,0.9433517456054688,0.0,157.62220764160156,154.0,38104.20703125,0.0,2273.4716796875,1.0,281.5575256347656,283.9714660644531,291.4556579589844,293.9548645019531,293.1499938964844,293.1499938964844,281.25,35198.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9220816493034364,1.0,0.0,0.0,3.7778050899505615,3.77783465385437,9.522968866804148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5884.2021484375,0.0,1867.194091796875,1895.4371337890625,0.0,3608.3564453125,0.9636491537094116,1.0,0.0,3.0,1.0,0.0
12220440,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.353271484375,0.9990000128746032,0.7120733857154846,0.5815436244010925,297.4308166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3536071777344,0.8391788601875305,0.3807686269283294,0.3629823625087738,297.2681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3537292480469,0.8114058375358582,0.3409378230571747,0.2408427894115448,297.29217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3539428710937,0.7622309327125549,0.2827970683574676,0.2711905837059021,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.35430908203125,0.7053768038749695,0.220755860209465,1.00994074344635,285.353515625,284.95001220703125,298.7213134765625,288.40338134765625,297.8641662597656,297.3082580566406,285.3519897460937,1.0,0.5678845643997192,0.5422815680503845,0.5422815680503845,1.0,1.0,-2.961463928222656,1.1660441160202026,1.7954199314117432,0.4995500445365906,0.9433517456054688,0.9433517456054688,0.0,157.62220764160156,154.0,38104.20703125,0.0,2273.4716796875,1.0,281.5575256347656,283.9714660644531,291.4556579589844,293.9548645019531,293.1499938964844,293.1499938964844,281.25,35198.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9220816493034364,1.0,0.0,0.0,3.7778050899505615,3.77783465385437,9.522968866804148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5884.2021484375,0.0,1867.194091796875,1895.4371337890625,0.0,3608.3564453125,0.9636491537094116,1.0,0.0,3.0,1.0,0.0
12220500,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1972961425781,0.9990000128746032,0.7084720134735107,0.5822615623474121,297.42047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1993713378906,0.8394284844398499,0.381532073020935,0.3637742698192596,297.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1999816894531,0.810838520526886,0.3405429124832153,0.240624263882637,297.2823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2012023925781,0.7619245052337646,0.2827323377132416,0.2711953222751617,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.20330810546875,0.7046210765838623,0.2202814668416977,1.00811505317688,285.1986999511719,284.95001220703125,298.71240234375,288.3876647949219,297.8503723144531,297.29266357421875,285.1896667480469,1.0,0.5676085352897644,0.5411854982376099,0.5411854982376099,1.0,1.0,-2.960845947265625,1.1640833616256714,1.7967625856399536,0.497963547706604,0.9435126781463624,0.9435126781463624,0.0,157.85740661621094,154.0,38940.2265625,0.0,2273.56103515625,1.0,281.2980651855469,283.77325439453125,291.4625549316406,294.0642395019531,293.1499938964844,293.1499938964844,281.25,35351.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9306949377059937,1.0,0.0,0.0,3.7888879776000977,3.788917779922485,9.578926665199106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5690.27880859375,0.0,1883.2618408203125,1895.4371337890625,0.0,3687.509521484375,0.9662972688674928,1.0,0.0,3.0,1.0,0.0
12220560,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1407165527344,0.9990000128746032,0.7052605748176575,0.5802380442619324,297.4097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14117431640625,0.8407925963401794,0.3821970224380493,0.3643829524517059,297.2445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.14129638671875,0.8113675713539124,0.3400486409664154,0.2402673363685608,297.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1415710449219,0.762656569480896,0.2825791835784912,0.2710386216640472,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1420288085937,0.7048511505126953,0.2197086066007614,1.005542516708374,285.1410217285156,284.95001220703125,298.70379638671875,288.37213134765625,297.83868408203125,297.2802429199219,285.1388854980469,1.0,0.5662429928779602,0.5402613282203674,0.5402613282203674,1.0,1.0,-2.955443382263184,1.160304307937622,1.795139193534851,0.4955032169818878,0.9441663026809692,0.9441663026809692,0.0,156.95541381835938,142.0,38975.203125,0.0,2259.47119140625,1.0,281.2568054199219,283.7137145996094,291.4180603027344,293.97235107421875,293.1499938964844,293.1499938964844,280.95001220703125,35481.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9340516924858092,1.0,0.0,0.0,3.797173500061035,3.797203302383423,9.62086573963461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5967.427734375,0.0,1895.447265625,1895.4371337890625,0.0,3718.222412109375,0.9683390855789183,1.0,0.0,3.0,1.0,0.0
12220620,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92486572265625,0.9990000128746032,0.7007184624671936,0.5700764060020447,297.3888244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92535400390625,0.8462703824043274,0.3833634555339813,0.365401953458786,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.925537109375,0.8150723576545715,0.3389149308204651,0.2394183576107025,297.2525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258117675781,0.7666709423065186,0.2821294665336609,0.2705297470092773,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92633056640625,0.7076942324638367,0.2184039652347564,0.9993071556091307,284.9252014160156,284.95001220703125,298.687744140625,288.3419494628906,297.8185119628906,297.2603759765625,284.9228210449219,1.0,0.5609047412872314,0.5384130477905273,0.5384130477905273,1.0,1.0,-2.935338258743286,1.148756504058838,1.7865817546844482,0.4886218011379242,0.9420713782310486,0.9420713782310486,0.0,152.72030639648438,130.0,39765.6484375,0.0,2203.04638671875,1.0,280.9570617675781,283.4593505859375,291.3815002441406,293.98602294921875,293.1499938964844,293.1499938964844,280.6499938964844,35766.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9447290301322936,1.0,0.0,0.0,3.806307077407837,3.806337118148804,9.667205631558318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6049.54296875,0.0,1910.0478515625,1895.4371337890625,0.0,3815.35546875,0.9706534147262572,1.0,0.0,3.0,1.0,0.0
12220680,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92486572265625,0.9990000128746032,0.7007184624671936,0.5700764060020447,297.3888244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92535400390625,0.8462703824043274,0.3833634555339813,0.365401953458786,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.925537109375,0.8150723576545715,0.3389149308204651,0.2394183576107025,297.2525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258117675781,0.7666709423065186,0.2821294665336609,0.2705297470092773,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92633056640625,0.7076942324638367,0.2184039652347564,0.9993071556091307,284.9252014160156,284.95001220703125,298.687744140625,288.3419494628906,297.8185119628906,297.2603759765625,284.9228210449219,1.0,0.5609047412872314,0.5384130477905273,0.5384130477905273,1.0,1.0,-2.935338258743286,1.148756504058838,1.7865817546844482,0.4886218011379242,0.9420713782310486,0.9420713782310486,0.0,152.72030639648438,130.0,39765.6484375,0.0,2203.04638671875,1.0,280.9570617675781,283.4593505859375,291.3815002441406,293.98602294921875,293.1499938964844,293.1499938964844,280.6499938964844,35766.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9447290301322936,1.0,0.0,0.0,3.806307077407837,3.806337118148804,9.667205631558318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6049.54296875,0.0,1910.0478515625,1895.4371337890625,0.0,3815.35546875,0.9706534147262572,1.0,0.0,3.0,1.0,0.0
12220740,297.1044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.703857421875,0.9990000128746032,0.6987630128860474,0.553801953792572,297.3683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.70440673828125,0.8547658920288086,0.3843160569667816,0.3661375045776367,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.70458984375,0.8214160799980164,0.3375812768936157,0.2383715510368347,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7049255371094,0.7734339237213135,0.2814976871013641,0.2697659432888031,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7055358886719,0.7129507660865784,0.2169707864522934,0.9920016527175904,284.7042541503906,284.95001220703125,298.6736145019531,288.3132019042969,297.8000183105469,297.2424011230469,284.7014465332031,1.0,0.5529471039772034,0.5365647077560425,0.5365647077560425,1.0,1.0,-2.9057114124298096,1.1331011056900024,1.7726101875305176,0.4797151684761047,0.9370011687278748,0.9370011687278748,0.0,146.167236328125,133.0,40488.0390625,0.0,2119.626708984375,1.0,280.6571960449219,283.2045288085937,291.3472595214844,293.9968566894531,293.1499938964844,293.1499938964844,280.3500061035156,36059.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9543588161468506,1.0,0.0,0.0,3.8049609661102295,3.804991006851196,9.66036850513774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6125.2783203125,0.0,1910.508056640625,1895.4371337890625,0.0,3902.143310546875,0.9705398678779602,1.0,0.0,3.0,1.0,0.0
12220800,297.1044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.703857421875,0.9990000128746032,0.6987630128860474,0.553801953792572,297.3683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.70440673828125,0.8547658920288086,0.3843160569667816,0.3661375045776367,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.70458984375,0.8214160799980164,0.3375812768936157,0.2383715510368347,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7049255371094,0.7734339237213135,0.2814976871013641,0.2697659432888031,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7055358886719,0.7129507660865784,0.2169707864522934,0.9920016527175904,284.7042541503906,284.95001220703125,298.6736145019531,288.3132019042969,297.8000183105469,297.2424011230469,284.7014465332031,1.0,0.5529471039772034,0.5365647077560425,0.5365647077560425,1.0,1.0,-2.9057114124298096,1.1331011056900024,1.7726101875305176,0.4797151684761047,0.9370011687278748,0.9370011687278748,0.0,146.167236328125,133.0,40488.0390625,0.0,2119.626708984375,1.0,280.6571960449219,283.2045288085937,291.3472595214844,293.9968566894531,293.1499938964844,293.1499938964844,280.3500061035156,36059.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9543588161468506,1.0,0.0,0.0,3.8049609661102295,3.804991006851196,9.66036850513774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6125.2783203125,0.0,1910.508056640625,1895.4371337890625,0.0,3902.143310546875,0.9705398678779602,1.0,0.0,3.0,1.0,0.0
12220860,297.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4882507324219,0.9990000128746032,0.6977790594100952,0.5450964570045471,297.3489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4886474609375,0.8597318530082703,0.385119765996933,0.3668135106563568,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4888000488281,0.8243042826652527,0.3360953032970428,0.2372812181711197,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4890441894531,0.776819109916687,0.2807434499263763,0.2689702808856964,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4895324707031,0.7150012850761414,0.2155093997716903,0.9849565625190736,284.488525390625,284.95001220703125,298.66192626953125,288.28619384765625,297.7836303710937,297.2250061035156,284.4864807128906,1.0,0.5484302043914795,0.5355993509292603,0.5355993509292603,1.0,1.0,-2.8853073120117188,1.1227858066558838,1.7625216245651243,0.4737722873687744,0.9290685057640076,0.9290685057640076,0.0,142.54592895507812,136.0,41219.6875,0.0,2067.4755859375,1.0,280.3569641113281,282.9576721191406,291.3153076171875,294.0072021484375,293.1499938964844,293.1499938964844,280.04998779296875,36364.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9628892540931702,1.0,0.0,0.0,3.792645931243897,3.7926759719848633,9.597937378202914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6203.75634765625,0.0,1896.2010498046875,1895.4371337890625,0.0,3978.298828125,0.9678922295570374,1.0,0.0,3.0,1.0,0.0
12220920,297.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4882507324219,0.9990000128746032,0.6977790594100952,0.5450964570045471,297.3489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4886474609375,0.8597318530082703,0.385119765996933,0.3668135106563568,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4888000488281,0.8243042826652527,0.3360953032970428,0.2372812181711197,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4890441894531,0.776819109916687,0.2807434499263763,0.2689702808856964,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4895324707031,0.7150012850761414,0.2155093997716903,0.9849565625190736,284.488525390625,284.95001220703125,298.66192626953125,288.28619384765625,297.7836303710937,297.2250061035156,284.4864807128906,1.0,0.5484302043914795,0.5355993509292603,0.5355993509292603,1.0,1.0,-2.8853073120117188,1.1227858066558838,1.7625216245651243,0.4737722873687744,0.9290685057640076,0.9290685057640076,0.0,142.54592895507812,136.0,41219.6875,0.0,2067.4755859375,1.0,280.3569641113281,282.9576721191406,291.3153076171875,294.0072021484375,293.1499938964844,293.1499938964844,280.04998779296875,36364.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9628892540931702,1.0,0.0,0.0,3.792645931243897,3.7926759719848633,9.597937378202914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6203.75634765625,0.0,1896.2010498046875,1895.4371337890625,0.0,3978.298828125,0.9678922295570374,1.0,0.0,3.0,1.0,0.0
12220980,297.0809631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2848815917969,0.9990000128746032,0.6952101588249207,0.5423551201820374,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2851867675781,0.8616568446159363,0.3858038485050201,0.3674513399600982,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2853088378906,0.82438063621521,0.3344848752021789,0.2361581921577453,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2855224609375,0.7773445844650269,0.2798827588558197,0.2681508660316467,297.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2859191894531,0.7145359516143799,0.2139822691679,0.9780547618865968,284.2850952148437,284.95001220703125,298.6531982421875,288.2613220214844,297.76910400390625,297.20849609375,284.2835388183594,1.0,0.5459868311882019,0.534633994102478,0.534633994102478,1.0,1.0,-2.872143507003784,1.1156243085861206,1.7565191984176636,0.4695113599300384,0.9185138940811156,0.9185138940811156,0.0,141.1624298095703,139.0,41999.24609375,0.0,2038.848388671875,1.0,280.0570678710937,282.7229309082031,291.2889404296875,294.0262145996094,293.1499938964844,293.1499938964844,279.75,36680.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9710973501205444,1.0,0.0,0.0,3.7689859867095934,3.7690157890319824,9.478559945819144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6290.03857421875,0.0,1866.8726806640625,1895.4371337890625,0.0,4050.8681640625,0.9626285433769226,1.0,0.0,3.0,1.0,0.0
12221040,297.0809631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2848815917969,0.9990000128746032,0.6952101588249207,0.5423551201820374,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2851867675781,0.8616568446159363,0.3858038485050201,0.3674513399600982,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2853088378906,0.82438063621521,0.3344848752021789,0.2361581921577453,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2855224609375,0.7773445844650269,0.2798827588558197,0.2681508660316467,297.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2859191894531,0.7145359516143799,0.2139822691679,0.9780547618865968,284.2850952148437,284.95001220703125,298.6531982421875,288.2613220214844,297.76910400390625,297.20849609375,284.2835388183594,1.0,0.5459868311882019,0.534633994102478,0.534633994102478,1.0,1.0,-2.872143507003784,1.1156243085861206,1.7565191984176636,0.4695113599300384,0.9185138940811156,0.9185138940811156,0.0,141.1624298095703,139.0,41999.24609375,0.0,2038.848388671875,1.0,280.0570678710937,282.7229309082031,291.2889404296875,294.0262145996094,293.1499938964844,293.1499938964844,279.75,36680.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9710973501205444,1.0,0.0,0.0,3.7689859867095934,3.7690157890319824,9.478559945819144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6290.03857421875,0.0,1866.8726806640625,1895.4371337890625,0.0,4050.8681640625,0.9626285433769226,1.0,0.0,3.0,1.0,0.0
