time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12221100,297.0650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.13787841796875,0.9990000128746032,0.6932170391082764,0.5424633622169495,297.3224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1395568847656,0.8618608713150024,0.3861189186573028,0.3677879571914673,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1402893066406,0.8237346410751343,0.3336565196514129,0.2356111258268356,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.14141845703125,0.7768999338150024,0.2794280648231506,0.2677530348300934,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.14361572265625,0.7136684060096741,0.2131925076246261,0.9746449589729308,284.1391296386719,284.95001220703125,298.65008544921875,288.24981689453125,297.7627868652344,297.200927734375,284.1305847167969,1.0,0.545335590839386,0.5341512560844421,0.5341512560844421,1.0,1.0,-2.86744236946106,1.1128541231155396,1.7545881271362305,0.4677779972553253,0.9116955399513244,0.9116955399513244,0.0,141.0193634033203,139.0,42809.1953125,0.0,2030.398681640625,1.0,279.79852294921875,282.5420837402344,291.302001953125,294.1382751464844,293.1499938964844,293.1499938964844,279.75,36861.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.977546215057373,1.0,0.0,0.0,3.7528235912323,3.752853155136109,9.397440976499638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6077.47900390625,0.0,1846.7601318359373,1895.4371337890625,0.0,4107.357421875,0.9589778780937196,1.0,0.0,3.0,1.0,0.0
12221160,297.0447082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.09228515625,0.9990000128746032,0.6906784176826477,0.5435433983802795,297.31402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.092529296875,0.861488938331604,0.3863844871520996,0.3680393993854522,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0926208496094,0.8225609660148621,0.3327805399894714,0.235002264380455,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0927734375,0.7759225368499756,0.2789316177368164,0.2672929167747497,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0931091308594,0.7123028039932251,0.2123558074235916,0.9709768891334534,284.09246826171875,284.95001220703125,298.6479187011719,288.23895263671875,297.75689697265625,297.1935119628906,284.0912780761719,1.0,0.5449638366699219,0.5336412787437439,0.5336412787437439,1.0,1.0,-2.8633475303649902,1.110304832458496,1.753042697906494,0.4661374092102051,0.9054641723632812,0.9054641723632812,0.0,141.21266174316406,142.0,42797.2890625,0.0,2024.6116943359373,1.0,279.75750732421875,282.4994201660156,291.26690673828125,294.0518493652344,293.1499938964844,293.1499938964844,279.45001220703125,37016.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9793164134025574,1.0,0.0,0.0,3.733240842819214,3.7332701683044434,9.299622547587204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6381.1220703125,0.0,1822.12744140625,1895.4371337890625,0.0,4122.7783203125,0.95459246635437,1.0,0.0,3.0,1.0,0.0
12221220,296.99444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9089660644531,0.9990000128746032,0.6842664480209351,0.5474640130996704,297.2982482910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9091491699219,0.8598526120185852,0.3868632912635803,0.3685639798641205,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.90924072265625,0.8194119334220886,0.3309969007968902,0.2338128834962844,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9093933105469,0.7731490135192871,0.2778970301151275,0.2663880586624145,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.90966796875,0.7086915969848633,0.2106068432331085,0.963534653186798,283.9091186523437,284.95001220703125,298.6466064453125,288.21942138671875,297.7467956542969,297.1794738769531,283.9081726074219,1.0,0.5448799133300781,0.5326213240623474,0.5326213240623474,1.0,1.0,-2.8572263717651367,1.1060893535614014,1.7511370182037354,0.4632808864116668,0.890038251876831,0.890038251876831,0.0,142.25027465820312,145.0,43579.96875,0.0,2019.6356201171875,1.0,279.4578552246094,282.2864990234375,291.2470703125,294.0800476074219,293.1499938964844,293.1499938964844,279.75,37380.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9875158071517944,1.0,0.0,0.0,3.684413909912109,3.6844427585601807,9.057954457603046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5733.54052734375,0.0,1761.577880859375,1895.4371337890625,0.0,4193.70361328125,0.943572461605072,1.0,0.0,3.0,1.0,0.0
12221280,296.99444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9089660644531,0.9990000128746032,0.6842664480209351,0.5474640130996704,297.2982482910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9091491699219,0.8598526120185852,0.3868632912635803,0.3685639798641205,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.90924072265625,0.8194119334220886,0.3309969007968902,0.2338128834962844,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9093933105469,0.7731490135192871,0.2778970301151275,0.2663880586624145,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.90966796875,0.7086915969848633,0.2106068432331085,0.963534653186798,283.9091186523437,284.95001220703125,298.6466064453125,288.21942138671875,297.7467956542969,297.1794738769531,283.9081726074219,1.0,0.5448799133300781,0.5326213240623474,0.5326213240623474,1.0,1.0,-2.8572263717651367,1.1060893535614014,1.7511370182037354,0.4632808864116668,0.890038251876831,0.890038251876831,0.0,142.25027465820312,145.0,43579.96875,0.0,2019.6356201171875,1.0,279.4578552246094,282.2864990234375,291.2470703125,294.0800476074219,293.1499938964844,293.1499938964844,279.75,37380.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9875158071517944,1.0,0.0,0.0,3.684413909912109,3.6844427585601807,9.057954457603046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5733.54052734375,0.0,1761.577880859375,1895.4371337890625,0.0,4193.70361328125,0.943572461605072,1.0,0.0,3.0,1.0,0.0
12221340,296.9671936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0989074707031,0.9990000128746032,0.6794960498809814,0.5515779256820679,297.2971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0984802246094,0.858716607093811,0.3886097967624664,0.3698441684246063,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0982666015625,0.8168182969093323,0.3305390477180481,0.2332135140895843,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0979919433594,0.7708688378334045,0.277822732925415,0.2660492658615112,297.1001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0974426269531,0.705400288105011,0.2095894068479538,0.957991063594818,284.0985717773437,284.95001220703125,298.6497497558594,288.2030944824219,297.745361328125,297.1764831542969,284.100830078125,1.0,0.5455769300460815,0.5316013693809509,0.5316013693809509,1.0,1.0,-2.8559107780456543,1.1039472818374634,1.7519633769989014,0.4613410532474518,0.8801885843276978,0.8801885843276978,0.0,143.53662109375,133.0,42390.1796875,0.0,2023.7581787109373,1.0,279.7420959472656,282.5249938964844,291.1458740234375,293.8341979980469,293.1499938964844,293.1499938964844,280.04998779296875,37354.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971778392791748,1.0,0.0,0.0,3.634732246398926,3.63476037979126,8.81532116636663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5576.7080078125,0.0,1698.536865234375,1895.4371337890625,0.0,4056.8564453125,0.9321374297142028,1.0,0.0,3.0,1.0,0.0
12221400,296.9671936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0989074707031,0.9990000128746032,0.6794960498809814,0.5515779256820679,297.2971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0984802246094,0.858716607093811,0.3886097967624664,0.3698441684246063,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0982666015625,0.8168182969093323,0.3305390477180481,0.2332135140895843,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0979919433594,0.7708688378334045,0.277822732925415,0.2660492658615112,297.1001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0974426269531,0.705400288105011,0.2095894068479538,0.957991063594818,284.0985717773437,284.95001220703125,298.6497497558594,288.2030944824219,297.745361328125,297.1764831542969,284.100830078125,1.0,0.5455769300460815,0.5316013693809509,0.5316013693809509,1.0,1.0,-2.8559107780456543,1.1039472818374634,1.7519633769989014,0.4613410532474518,0.8801885843276978,0.8801885843276978,0.0,143.53662109375,133.0,42390.1796875,0.0,2023.7581787109373,1.0,279.7420959472656,282.5249938964844,291.1458740234375,293.8341979980469,293.1499938964844,293.1499938964844,280.04998779296875,37354.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971778392791748,1.0,0.0,0.0,3.634732246398926,3.63476037979126,8.81532116636663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5576.7080078125,0.0,1698.536865234375,1895.4371337890625,0.0,4056.8564453125,0.9321374297142028,1.0,0.0,3.0,1.0,0.0
12221460,296.9808654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3007202148437,0.9990000128746032,0.678507387638092,0.5423803329467773,297.3077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3003845214844,0.8653659820556641,0.3915384709835052,0.3722566068172455,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3002014160156,0.8214617967605591,0.3313190042972564,0.2334969490766525,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.29998779296875,0.7757923007011414,0.2787224054336548,0.26658895611763,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.29949951171875,0.7090651392936707,0.2094839513301849,0.9560332894325256,284.3004455566406,284.95001220703125,298.6578369140625,288.1903076171875,297.75311279296875,297.1859436035156,284.3021850585937,1.0,0.5418705344200134,0.5303916335105896,0.5303916335105896,1.0,1.0,-2.8464083671569824,1.0979586839675903,1.7484498023986816,0.4576714038848877,0.8731903433799744,0.8731903433799744,0.0,140.20703125,136.0,41126.109375,0.0,1992.0556640625,1.0,280.0412902832031,282.7744140625,291.1192626953125,293.7128295898437,293.1499938964844,293.1499938964844,280.3500061035156,37186.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9542713761329652,1.0,0.0,0.0,3.591176271438598,3.5912039279937744,8.605313723819563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5458.546875,0.0,1643.523193359375,1895.4371337890625,0.0,3901.359375,0.9219969511032104,1.0,0.0,3.0,1.0,0.0
12221520,296.9808654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3007202148437,0.9990000128746032,0.678507387638092,0.5423803329467773,297.3077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3003845214844,0.8653659820556641,0.3915384709835052,0.3722566068172455,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3002014160156,0.8214617967605591,0.3313190042972564,0.2334969490766525,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.29998779296875,0.7757923007011414,0.2787224054336548,0.26658895611763,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.29949951171875,0.7090651392936707,0.2094839513301849,0.9560332894325256,284.3004455566406,284.95001220703125,298.6578369140625,288.1903076171875,297.75311279296875,297.1859436035156,284.3021850585937,1.0,0.5418705344200134,0.5303916335105896,0.5303916335105896,1.0,1.0,-2.8464083671569824,1.0979586839675903,1.7484498023986816,0.4576714038848877,0.8731903433799744,0.8731903433799744,0.0,140.20703125,136.0,41126.109375,0.0,1992.0556640625,1.0,280.0412902832031,282.7744140625,291.1192626953125,293.7128295898437,293.1499938964844,293.1499938964844,280.3500061035156,37186.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9542713761329652,1.0,0.0,0.0,3.591176271438598,3.5912039279937744,8.605313723819563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5458.546875,0.0,1643.523193359375,1895.4371337890625,0.0,3901.359375,0.9219969511032104,1.0,0.0,3.0,1.0,0.0
12221580,297.0255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5047912597656,0.9990000128746032,0.6808843612670898,0.5358946323394775,297.3234558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5043640136719,0.8713113069534302,0.3951255679130554,0.3754058182239532,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.504150390625,0.8254637122154236,0.3327515721321106,0.2343325167894363,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5038757324219,0.7801549434661865,0.2802077233791351,0.267780989408493,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5032653808594,0.7123688459396362,0.2100810706615448,0.9575785398483276,284.50445556640625,284.95001220703125,298.6714172363281,288.1814270019531,297.7669677734375,297.2016296386719,284.5068054199219,1.0,0.5409145951271057,0.5291818976402283,0.5291818976402283,1.0,1.0,-2.8466737270355225,1.096200466156006,1.750473141670227,0.4556184113025665,0.8688920140266418,0.8688920140266418,0.0,138.1317596435547,139.0,39999.65625,0.0,1982.434814453125,1.0,280.3409118652344,283.0245361328125,291.1153564453125,293.6311950683594,293.1499938964844,293.1499938964844,280.6499938964844,36940.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382115006446838,1.0,0.0,0.0,3.5563063621521,3.556333541870117,8.439012049166195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5357.48828125,0.0,1599.5567626953125,1895.4371337890625,0.0,3756.169677734375,0.9137994647026062,1.0,0.0,3.0,1.0,0.0
12221640,297.0255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5047912597656,0.9990000128746032,0.6808843612670898,0.5358946323394775,297.3234558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5043640136719,0.8713113069534302,0.3951255679130554,0.3754058182239532,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.504150390625,0.8254637122154236,0.3327515721321106,0.2343325167894363,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5038757324219,0.7801549434661865,0.2802077233791351,0.267780989408493,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5032653808594,0.7123688459396362,0.2100810706615448,0.9575785398483276,284.50445556640625,284.95001220703125,298.6714172363281,288.1814270019531,297.7669677734375,297.2016296386719,284.5068054199219,1.0,0.5409145951271057,0.5291818976402283,0.5291818976402283,1.0,1.0,-2.8466737270355225,1.096200466156006,1.750473141670227,0.4556184113025665,0.8688920140266418,0.8688920140266418,0.0,138.1317596435547,139.0,39999.65625,0.0,1982.434814453125,1.0,280.3409118652344,283.0245361328125,291.1153564453125,293.6311950683594,293.1499938964844,293.1499938964844,280.6499938964844,36940.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382115006446838,1.0,0.0,0.0,3.5563063621521,3.556333541870117,8.439012049166195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5357.48828125,0.0,1599.5567626953125,1895.4371337890625,0.0,3756.169677734375,0.9137994647026062,1.0,0.0,3.0,1.0,0.0
12221700,297.0484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6532897949219,0.9990000128746032,0.6823433637619019,0.5340384244918823,297.3321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6516418457031,0.8736894726753235,0.3970758318901062,0.3771435022354126,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.65069580078125,0.8269341588020325,0.3336082696914673,0.2348624318838119,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6495666503906,0.7818227410316467,0.2810878157615661,0.2685290277004242,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.64703369140625,0.7136135101318359,0.2105521559715271,0.9592846035957336,284.6519775390625,284.95001220703125,298.680419921875,288.1785888671875,297.7744140625,297.2087707519531,284.6614074707031,1.0,0.5411187410354614,0.5285770297050476,0.5285770297050476,1.0,1.0,-2.850114107131958,1.0967282056808472,1.7533857822418213,0.4553252756595611,0.8683289885520935,0.8683289885520935,0.0,137.66879272460938,139.0,39087.10546875,0.0,1985.777099609375,1.0,280.5957336425781,283.212158203125,291.0919494628906,293.5028076171875,293.1499938964844,293.1499938964844,280.6499938964844,36778.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285656213760376,1.0,0.0,0.0,3.542699098587036,3.5427260398864746,8.374556728085736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5513.14501953125,0.0,1582.13671875,1895.4371337890625,0.0,3667.986572265625,0.9105907082557678,1.0,0.0,3.0,1.0,0.0
12221760,297.0711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7117004394531,0.9990000128746032,0.6839315295219421,0.5327064394950867,297.3414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7113037109375,0.8759181499481201,0.3991443812847137,0.3790481090545654,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7110900878906,0.8282809853553772,0.3345738053321838,0.2355075180530548,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7108154296875,0.7833677530288696,0.2820669710636139,0.2694115936756134,297.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7102355957031,0.7147752642631531,0.2111297994852066,0.9616380333900452,284.7113952636719,284.95001220703125,298.69097900390625,288.1768493652344,297.7830810546875,297.2168884277344,284.7136535644531,1.0,0.5417149662971497,0.5279785394668579,0.5279785394668579,1.0,1.0,-2.85546350479126,1.0980790853500366,1.7573845386505127,0.4554280340671539,0.867375373840332,0.867375373840332,0.0,137.44500732421875,142.0,38984.015625,0.0,1993.397705078125,1.0,280.6411437988281,283.2745361328125,291.1185913085937,293.5688171386719,293.1499938964844,293.1499938964844,280.95001220703125,36637.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9239285588264464,1.0,0.0,0.0,3.532392740249634,3.5324196815490723,8.325901603711827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5269.45849609375,0.0,1568.892578125,1895.4371337890625,0.0,3625.36865234375,0.9080727100372314,1.0,0.0,3.0,1.0,0.0
12221820,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239501953125,0.9990000128746032,0.6870980858802795,0.5318333506584167,297.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.923583984375,0.8795351386070251,0.4034983217716217,0.3830498456954956,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92333984375,0.830242395401001,0.3366893827915191,0.2369185537099838,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.923095703125,0.7857314944267273,0.2842037379741668,0.2713488936424255,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225158691406,0.7165144085884094,0.2124674320220947,0.9672724604606628,284.92364501953125,284.95001220703125,298.71697998046875,288.1768493652344,297.80303955078125,297.23419189453125,284.9263610839844,1.0,0.5438358783721924,0.5267815589904785,0.5267815589904785,1.0,1.0,-2.8700151443481445,1.1024116277694702,1.7676035165786743,0.4564133286476135,0.8687232136726379,0.8687232136726379,0.0,137.71092224121094,145.0,38208.0234375,0.0,2018.5233154296875,1.0,280.94061279296875,283.5278625488281,291.12725830078125,293.5235595703125,293.1499938964844,293.1499938964844,281.25,36296.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911262273788452,1.0,0.0,0.0,3.520769119262696,3.5207958221435547,8.271197202702751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5197.16064453125,0.0,1552.73291015625,1895.4371337890625,0.0,3508.314453125,0.9051392674446106,1.0,0.0,3.0,1.0,0.0
12221880,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239501953125,0.9990000128746032,0.6870980858802795,0.5318333506584167,297.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.923583984375,0.8795351386070251,0.4034983217716217,0.3830498456954956,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92333984375,0.830242395401001,0.3366893827915191,0.2369185537099838,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.923095703125,0.7857314944267273,0.2842037379741668,0.2713488936424255,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225158691406,0.7165144085884094,0.2124674320220947,0.9672724604606628,284.92364501953125,284.95001220703125,298.71697998046875,288.1768493652344,297.80303955078125,297.23419189453125,284.9263610839844,1.0,0.5438358783721924,0.5267815589904785,0.5267815589904785,1.0,1.0,-2.8700151443481445,1.1024116277694702,1.7676035165786743,0.4564133286476135,0.8687232136726379,0.8687232136726379,0.0,137.71092224121094,145.0,38208.0234375,0.0,2018.5233154296875,1.0,280.94061279296875,283.5278625488281,291.12725830078125,293.5235595703125,293.1499938964844,293.1499938964844,281.25,36296.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911262273788452,1.0,0.0,0.0,3.520769119262696,3.5207958221435547,8.271197202702751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5197.16064453125,0.0,1552.73291015625,1895.4371337890625,0.0,3508.314453125,0.9051392674446106,1.0,0.0,3.0,1.0,0.0
12221940,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.13970947265625,0.9990000128746032,0.6902258396148682,0.5326585173606873,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13934326171875,0.8824290037155151,0.4081512093544006,0.3873620629310608,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1390686035156,0.8315989971160889,0.3390720188617706,0.238535463809967,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1387939453125,0.7874828577041626,0.2865806519985199,0.2735418975353241,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13818359375,0.7177620530128479,0.2140185385942459,0.9740352630615234,285.139404296875,284.95001220703125,298.75,288.1817932128906,297.82647705078125,297.252685546875,285.141845703125,1.0,0.5469387173652649,0.5255845189094543,0.5255845189094543,1.0,1.0,-2.8888936042785645,1.108563780784607,1.780329942703247,0.4582518935203552,0.872991144657135,0.872991144657135,0.0,138.67945861816406,148.0,37530.08203125,0.0,2054.51904296875,1.0,281.24041748046875,283.7826538085937,291.1413879394531,293.4945068359375,293.1499938964844,293.1499938964844,281.54998779296875,35936.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9004176259040833,1.0,0.0,0.0,3.522261142730713,3.522287607192993,8.278208838419232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5137.912109375,0.0,1551.8856201171875,1895.4371337890625,0.0,3407.477294921875,0.9052018523216248,1.0,0.0,3.0,1.0,0.0
12222000,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.13970947265625,0.9990000128746032,0.6902258396148682,0.5326585173606873,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13934326171875,0.8824290037155151,0.4081512093544006,0.3873620629310608,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1390686035156,0.8315989971160889,0.3390720188617706,0.238535463809967,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1387939453125,0.7874828577041626,0.2865806519985199,0.2735418975353241,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13818359375,0.7177620530128479,0.2140185385942459,0.9740352630615234,285.139404296875,284.95001220703125,298.75,288.1817932128906,297.82647705078125,297.252685546875,285.141845703125,1.0,0.5469387173652649,0.5255845189094543,0.5255845189094543,1.0,1.0,-2.8888936042785645,1.108563780784607,1.780329942703247,0.4582518935203552,0.872991144657135,0.872991144657135,0.0,138.67945861816406,148.0,37530.08203125,0.0,2054.51904296875,1.0,281.24041748046875,283.7826538085937,291.1413879394531,293.4945068359375,293.1499938964844,293.1499938964844,281.54998779296875,35936.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9004176259040833,1.0,0.0,0.0,3.522261142730713,3.522287607192993,8.278208838419232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5137.912109375,0.0,1551.8856201171875,1895.4371337890625,0.0,3407.477294921875,0.9052018523216248,1.0,0.0,3.0,1.0,0.0
12222060,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3523864746094,0.9990000128746032,0.6932492852210999,0.5347217321395874,297.39971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.35205078125,0.8848002552986145,0.4130491018295288,0.3919307291507721,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.351806640625,0.832533061504364,0.3416761755943298,0.2403247356414795,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3515625,0.7888001203536987,0.2891524732112884,0.275943398475647,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3509521484375,0.7186554670333862,0.2157271802425384,0.9816300272941588,285.35211181640625,284.95001220703125,298.7866516113281,288.1893310546875,297.8511962890625,297.2714538574219,285.3544006347656,1.0,0.5507717728614807,0.5239347219467163,0.5239347219467163,1.0,1.0,-2.911027431488037,1.115347385406494,1.795680046081543,0.4599990248680115,0.8800748586654663,0.8800748586654663,0.0,140.16941833496094,151.0,36924.015625,0.0,2099.013671875,1.0,281.5404968261719,284.0317077636719,291.1567077636719,293.4718322753906,293.1499938964844,293.1499938964844,281.8500061035156,35579.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8910923600196838,1.0,0.0,0.0,3.5367348194122314,3.536761522293091,8.346382855961565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5082.95166015625,0.0,1566.3626708984375,1895.4371337890625,0.0,3320.421875,0.9082539677619934,1.0,0.0,3.0,1.0,0.0
12222120,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3523864746094,0.9990000128746032,0.6932492852210999,0.5347217321395874,297.39971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.35205078125,0.8848002552986145,0.4130491018295288,0.3919307291507721,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.351806640625,0.832533061504364,0.3416761755943298,0.2403247356414795,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3515625,0.7888001203536987,0.2891524732112884,0.275943398475647,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3509521484375,0.7186554670333862,0.2157271802425384,0.9816300272941588,285.35211181640625,284.95001220703125,298.7866516113281,288.1893310546875,297.8511962890625,297.2714538574219,285.3544006347656,1.0,0.5507717728614807,0.5239347219467163,0.5239347219467163,1.0,1.0,-2.911027431488037,1.115347385406494,1.795680046081543,0.4599990248680115,0.8800748586654663,0.8800748586654663,0.0,140.16941833496094,151.0,36924.015625,0.0,2099.013671875,1.0,281.5404968261719,284.0317077636719,291.1567077636719,293.4718322753906,293.1499938964844,293.1499938964844,281.8500061035156,35579.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8910923600196838,1.0,0.0,0.0,3.5367348194122314,3.536761522293091,8.346382855961565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5082.95166015625,0.0,1566.3626708984375,1895.4371337890625,0.0,3320.421875,0.9082539677619934,1.0,0.0,3.0,1.0,0.0
12222180,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5826721191406,0.9990000128746032,0.6963328719139099,0.5375856757164001,297.419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.58233642578125,0.886887788772583,0.418231338262558,0.3967539370059967,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.58209228515625,0.8332582116127014,0.3445430994033813,0.242288202047348,297.2605285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5818176269531,0.7898954749107361,0.29194375872612,0.2785459160804748,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5812072753906,0.7193681597709656,0.2176050543785095,0.9899749755859376,285.5823669433594,284.95001220703125,298.8233337402344,288.1968078613281,297.8761901855469,297.2905578613281,285.5844116210937,1.0,0.5551559329032898,0.5222848653793335,0.5222848653793335,1.0,1.0,-2.9357831478118896,1.1231613159179688,1.812621831893921,0.4621929824352264,0.8903437256813049,0.8903437256813049,0.0,142.02439880371094,154.0,36494.890625,0.0,2150.4375,1.0,281.8407287597656,284.28466796875,291.171875,293.4579162597656,293.1499938964844,293.1499938964844,282.1499938964844,35220.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8832018971443176,1.0,0.0,0.0,3.5640907287597656,3.564117670059204,8.475997219647979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5039.912109375,0.0,1596.3326416015625,1895.4371337890625,0.0,3246.57958984375,0.9142813682556152,1.0,0.0,3.0,1.0,0.0
12222240,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5826721191406,0.9990000128746032,0.6963328719139099,0.5375856757164001,297.419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.58233642578125,0.886887788772583,0.418231338262558,0.3967539370059967,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.58209228515625,0.8332582116127014,0.3445430994033813,0.242288202047348,297.2605285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5818176269531,0.7898954749107361,0.29194375872612,0.2785459160804748,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5812072753906,0.7193681597709656,0.2176050543785095,0.9899749755859376,285.5823669433594,284.95001220703125,298.8233337402344,288.1968078613281,297.8761901855469,297.2905578613281,285.5844116210937,1.0,0.5551559329032898,0.5222848653793335,0.5222848653793335,1.0,1.0,-2.9357831478118896,1.1231613159179688,1.812621831893921,0.4621929824352264,0.8903437256813049,0.8903437256813049,0.0,142.02439880371094,154.0,36494.890625,0.0,2150.4375,1.0,281.8407287597656,284.28466796875,291.171875,293.4579162597656,293.1499938964844,293.1499938964844,282.1499938964844,35220.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8832018971443176,1.0,0.0,0.0,3.5640907287597656,3.564117670059204,8.475997219647979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5039.912109375,0.0,1596.3326416015625,1895.4371337890625,0.0,3246.57958984375,0.9142813682556152,1.0,0.0,3.0,1.0,0.0
12222300,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7586364746094,0.9990000128746032,0.6979693174362183,0.5392426252365112,297.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7570495605469,0.8878564834594727,0.4209427535533905,0.3992475867271423,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.755859375,0.8335663676261902,0.3460814654827118,0.2433234453201294,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.754638671875,0.7903894186019897,0.2934315502643585,0.279913991689682,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.75177001953125,0.7196841239929199,0.218616709113121,0.9944054484367372,285.7572631835937,284.95001220703125,298.8416748046875,288.20050048828125,297.8887939453125,297.30029296875,285.76788330078125,1.0,0.557515561580658,0.5214599370956421,0.5214599370956421,1.0,1.0,-2.9489850997924805,1.1273928880691528,1.821592092514038,0.4634327888488769,0.8974159359931946,0.8974159359931946,0.0,143.0606231689453,154.0,36060.33984375,0.0,2178.41455078125,1.0,282.0963439941406,284.480712890625,291.1536865234375,293.360107421875,293.1499938964844,293.1499938964844,282.1499938964844,35026.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774628043174744,1.0,0.0,0.0,3.582404613494873,3.58243179321289,8.563327469346405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5211.64404296875,0.0,1616.977294921875,1895.4371337890625,0.0,3192.79833984375,0.9183993339538574,1.0,0.0,3.0,1.0,0.0
12222360,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8232421875,0.9990000128746032,0.6997578740119934,0.5407769680023193,297.44061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.82293701171875,0.8890136480331421,0.4237680733203888,0.4019085466861725,297.2634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8227233886719,0.8340524435043335,0.3477236926555633,0.244472473859787,297.2769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8224792480469,0.7910608649253845,0.2950096130371094,0.2814059853553772,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8218994140625,0.7201535701751709,0.219703733921051,0.999296247959137,285.822998046875,284.95001220703125,298.8599853515625,288.2042236328125,297.9017333984375,297.310791015625,285.8251647949219,1.0,0.5599893927574158,0.5205031633377075,0.5205031633377075,1.0,1.0,-2.963079929351806,1.1317764520645142,1.831303596496582,0.4646211862564087,0.90394526720047,0.90394526720047,0.0,144.0959014892578,157.0,36200.38671875,0.0,2208.172607421875,1.0,282.1415100097656,284.538818359375,291.1882629394531,293.4548645019531,293.1499938964844,293.1499938964844,281.8500061035156,34874.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771775364875793,1.0,0.0,0.0,3.604049205780029,3.604076623916626,8.667117867844354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5590.3759765625,0.0,1642.205810546875,1895.4371337890625,0.0,3190.12451171875,0.923238217830658,1.0,0.0,3.0,1.0,0.0
12222420,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6231384277344,0.9990000128746032,0.6995769739151001,0.5463426113128662,297.4439392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.62335205078125,0.8891955614089966,0.4278120398521423,0.4062873721122741,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.62353515625,0.8330886363983154,0.3494111597537994,0.2460741400718689,297.2803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.62371826171875,0.7905053496360779,0.2969832420349121,0.2837207615375519,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6241455078125,0.71949303150177,0.2209389507770538,1.0066527128219604,285.6233215332031,284.95001220703125,298.89666748046875,288.2115478515625,297.9151306152344,297.3118591308594,285.6219177246094,1.0,0.5649802088737488,0.5185896158218384,0.5185896158218384,1.0,1.0,-2.988591432571411,1.1393014192581177,1.8492900133132928,0.46647509932518,0.9113070964813232,0.9113070964813232,0.0,146.88665771484375,160.0,37211.28515625,0.0,2267.34716796875,1.0,281.85821533203125,284.3038330078125,291.2940673828125,293.7028503417969,293.1499938964844,293.1499938964844,281.54998779296875,34971.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898823618888855,1.0,0.0,0.0,3.642022132873535,3.64205002784729,8.850716426422878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5740.74609375,0.0,1689.870849609375,1895.4371337890625,0.0,3392.6162109375,0.9320486187934875,1.0,0.0,3.0,1.0,0.0
12222480,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6231384277344,0.9990000128746032,0.6995769739151001,0.5463426113128662,297.4439392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.62335205078125,0.8891955614089966,0.4278120398521423,0.4062873721122741,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.62353515625,0.8330886363983154,0.3494111597537994,0.2460741400718689,297.2803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.62371826171875,0.7905053496360779,0.2969832420349121,0.2837207615375519,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6241455078125,0.71949303150177,0.2209389507770538,1.0066527128219604,285.6233215332031,284.95001220703125,298.89666748046875,288.2115478515625,297.9151306152344,297.3118591308594,285.6219177246094,1.0,0.5649802088737488,0.5185896158218384,0.5185896158218384,1.0,1.0,-2.988591432571411,1.1393014192581177,1.8492900133132928,0.46647509932518,0.9113070964813232,0.9113070964813232,0.0,146.88665771484375,160.0,37211.28515625,0.0,2267.34716796875,1.0,281.85821533203125,284.3038330078125,291.2940673828125,293.7028503417969,293.1499938964844,293.1499938964844,281.54998779296875,34971.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898823618888855,1.0,0.0,0.0,3.642022132873535,3.64205002784729,8.850716426422878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5740.74609375,0.0,1689.870849609375,1895.4371337890625,0.0,3392.6162109375,0.9320486187934875,1.0,0.0,3.0,1.0,0.0
12222540,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4081115722656,0.9990000128746032,0.6947742700576782,0.5555011630058289,297.4317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4083251953125,0.8861963152885437,0.430311918258667,0.4090427458286285,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4084777832031,0.8292083740234375,0.349544882774353,0.246471419930458,297.27099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4085998535156,0.7869923114776611,0.2976908981800079,0.2847543060779571,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4089660644531,0.7161497473716736,0.2210185974836349,1.0087274312973022,285.4082946777344,284.95001220703125,298.9333190917969,288.2188415527344,297.9188842773437,297.29766845703125,285.4071350097656,1.0,0.5695906281471252,0.5166760683059692,0.5166760683059692,1.0,1.0,-3.0071334838867188,1.1438030004501345,1.8633304834365845,0.4668601453304291,0.91558575630188,0.91558575630188,0.0,150.60870361328125,163.0,38237.61328125,0.0,2319.62109375,1.0,281.5583801269531,284.05047607421875,291.3014831542969,293.79473876953125,293.1499938964844,293.1499938964844,281.25,35185.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190893173217772,1.0,0.0,0.0,3.6719613075256334,3.671989679336548,8.996829592433642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5845.00341796875,0.0,1729.1495361328125,1895.4371337890625,0.0,3580.751708984375,0.9391220808029176,1.0,0.0,3.0,1.0,0.0
12222600,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4081115722656,0.9990000128746032,0.6947742700576782,0.5555011630058289,297.4317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4083251953125,0.8861963152885437,0.430311918258667,0.4090427458286285,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4084777832031,0.8292083740234375,0.349544882774353,0.246471419930458,297.27099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4085998535156,0.7869923114776611,0.2976908981800079,0.2847543060779571,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4089660644531,0.7161497473716736,0.2210185974836349,1.0087274312973022,285.4082946777344,284.95001220703125,298.9333190917969,288.2188415527344,297.9188842773437,297.29766845703125,285.4071350097656,1.0,0.5695906281471252,0.5166760683059692,0.5166760683059692,1.0,1.0,-3.0071334838867188,1.1438030004501345,1.8633304834365845,0.4668601453304291,0.91558575630188,0.91558575630188,0.0,150.60870361328125,163.0,38237.61328125,0.0,2319.62109375,1.0,281.5583801269531,284.05047607421875,291.3014831542969,293.79473876953125,293.1499938964844,293.1499938964844,281.25,35185.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190893173217772,1.0,0.0,0.0,3.6719613075256334,3.671989679336548,8.996829592433642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5845.00341796875,0.0,1729.1495361328125,1895.4371337890625,0.0,3580.751708984375,0.9391220808029176,1.0,0.0,3.0,1.0,0.0
12222660,297.1244506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2584228515625,0.9990000128746032,0.691094160079956,0.5607981085777283,297.4232482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.25958251953125,0.8841613531112671,0.4313342869281769,0.4101756513118744,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.260498046875,0.8267456293106079,0.3493315279483795,0.2464499771595001,297.26397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2613830566406,0.7846872210502625,0.2978023290634155,0.2850176393985748,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.26348876953125,0.7138587236404419,0.2207685708999633,1.0084015130996704,285.25946044921875,284.95001220703125,298.952392578125,288.2226257324219,297.9204406738281,297.28985595703125,285.2519836425781,1.0,0.5717905759811401,0.515649676322937,0.515649676322937,1.0,1.0,-3.0147640705108643,1.145218849182129,1.869545340538025,0.4665750563144684,0.9163050651550292,0.9163050651550292,0.0,152.66323852539062,163.0,39190.2421875,0.0,2343.996826171875,1.0,281.2972106933594,283.8570556640625,291.3209533691406,293.9212951660156,293.1499938964844,293.1499938964844,281.25,35320.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9301181435585022,1.0,0.0,0.0,3.6843221187591553,3.684350728988648,9.057503120857292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5668.03125,0.0,1745.904296875,1895.4371337890625,0.0,3682.223876953125,0.9420464634895324,1.0,0.0,3.0,1.0,0.0
12222720,297.0855407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.21588134765625,0.9990000128746032,0.6871244311332703,0.5659838318824768,297.41455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2160949707031,0.8820098042488098,0.4321408867835998,0.4110239148139953,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2162475585937,0.8242143988609314,0.3490010797977447,0.2462872564792633,297.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2164001464844,0.782293438911438,0.297779232263565,0.2850940823554992,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2167663574219,0.7113944292068481,0.2203790694475174,1.0072364807128906,285.216064453125,284.95001220703125,298.9700012207031,288.22607421875,297.9218444824219,297.2826232910156,285.2148742675781,1.0,0.573685884475708,0.5147022008895874,0.5147022008895874,1.0,1.0,-3.0205156803131104,1.145963430404663,1.8745521306991573,0.4660424590110779,0.917527675628662,0.917527675628662,0.0,154.62359619140625,151.0,39365.9921875,0.0,2364.568603515625,1.0,281.2581481933594,283.8086853027344,291.2903137207031,293.85418701171875,293.1499938964844,293.1499938964844,280.95001220703125,35421.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934722065925598,1.0,0.0,0.0,3.693406581878662,3.6934351921081534,9.102224680646032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5954.77587890625,0.0,1758.2926025390625,1895.4371337890625,0.0,3724.346923828125,0.9442521929740906,1.0,0.0,3.0,1.0,0.0
12222780,297.01422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.9990000128746032,0.6790531277656555,0.5648941397666931,297.39483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.8835938572883606,0.4334985315799713,0.4123955368995666,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.8240713477134705,0.3480338156223297,0.2456759363412857,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.7825897336006165,0.2974433898925781,0.284860759973526,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.7107058167457581,0.2191919386386871,1.002431869506836,285.0112609863281,284.95001220703125,299.00665283203125,288.2332458496094,297.9222412109375,297.26446533203125,285.0091857910156,1.0,0.572022557258606,0.5127283334732056,0.5127283334732056,1.0,1.0,-3.014091730117798,1.1397167444229126,1.874374866485596,0.4615483582019806,0.9166744947433472,0.9166744947433472,0.0,154.019287109375,139.0,40261.828125,0.0,2349.75390625,1.0,280.9580078125,283.5589294433594,291.282470703125,293.9054260253906,293.1499938964844,293.1499938964844,280.6499938964844,35688.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9473228454589844,1.0,0.0,0.0,3.705371141433716,3.705399990081787,9.161291814052674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6051.8447265625,0.0,1775.7142333984375,1895.4371337890625,0.0,3838.8125,0.9472081661224364,1.0,0.0,3.0,1.0,0.0
12222840,297.01422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.9990000128746032,0.6790531277656555,0.5648941397666931,297.39483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.8835938572883606,0.4334985315799713,0.4123955368995666,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.8240713477134705,0.3480338156223297,0.2456759363412857,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.7825897336006165,0.2974433898925781,0.284860759973526,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.7107058167457581,0.2191919386386871,1.002431869506836,285.0112609863281,284.95001220703125,299.00665283203125,288.2332458496094,297.9222412109375,297.26446533203125,285.0091857910156,1.0,0.572022557258606,0.5127283334732056,0.5127283334732056,1.0,1.0,-3.014091730117798,1.1397167444229126,1.874374866485596,0.4615483582019806,0.9166744947433472,0.9166744947433472,0.0,154.019287109375,139.0,40261.828125,0.0,2349.75390625,1.0,280.9580078125,283.5589294433594,291.282470703125,293.9054260253906,293.1499938964844,293.1499938964844,280.6499938964844,35688.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9473228454589844,1.0,0.0,0.0,3.705371141433716,3.705399990081787,9.161291814052674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6051.8447265625,0.0,1775.7142333984375,1895.4371337890625,0.0,3838.8125,0.9472081661224364,1.0,0.0,3.0,1.0,0.0
12222900,296.990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.853271484375,0.9990000128746032,0.6758367419242859,0.560748279094696,297.3845520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85467529296875,0.8862112164497375,0.4340420663356781,0.4129266738891601,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558349609375,0.8255373239517212,0.3474397361278534,0.245270699262619,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568725585937,0.7843160629272461,0.2971629500389099,0.2845984399318695,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594970703125,0.7117030620574951,0.2184771597385406,0.9992020726203918,284.85455322265625,284.95001220703125,299.0249938964844,288.23681640625,297.9219055175781,297.2548217773437,284.8452453613281,1.0,0.5697107911109924,0.5117414593696594,0.5117414593696594,1.0,1.0,-3.005068063735962,1.1341558694839478,1.8709121942520144,0.4580872356891632,0.9145188331604004,0.9145188331604004,0.0,152.28302001953125,139.0,40999.671875,0.0,2324.4970703125,1.0,280.6999206542969,283.36260986328125,291.30401611328125,294.02520751953125,293.1499938964844,293.1499938964844,280.6499938964844,35848.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9549399614334106,1.0,0.0,0.0,3.707551240921021,3.707580089569092,9.172075579044758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5853.6953125,0.0,1779.7471923828125,1895.4371337890625,0.0,3907.354248046875,0.9477914571762084,1.0,0.0,3.0,1.0,0.0
