time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12222960,296.97332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79547119140625,0.9990000128746032,0.6731587648391724,0.5549606680870056,297.3738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7958068847656,0.8896200656890869,0.4344774782657623,0.4132711589336395,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7960510253906,0.8276455998420715,0.3467486500740051,0.2447404712438583,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7962951660156,0.7867200970649719,0.2967950999736786,0.2841900587081909,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.796875,0.7132632732391357,0.2176937162876129,0.9953895807266236,284.7957763671875,284.95001220703125,299.0433349609375,288.2403564453125,297.92156982421875,297.2449035644531,284.7934875488281,1.0,0.5665985345840454,0.5110360980033875,0.5110360980033875,1.0,1.0,-2.992819309234619,1.12771475315094,1.8651045560836792,0.4544658064842224,0.9128552675247192,0.9128552675247192,0.0,149.89024353027344,127.0,40984.95703125,0.0,2290.246826171875,1.0,280.65771484375,283.3043212890625,291.2763671875,293.94561767578125,293.1499938964844,293.1499938964844,280.3500061035156,35984.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957195281982422,1.0,0.0,0.0,3.70669937133789,3.706728219985962,9.167860639536228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6136.7822265625,0.0,1779.6817626953125,1895.4371337890625,0.0,3927.54541015625,0.9477249383926392,1.0,0.0,3.0,1.0,0.0
12223020,296.9610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.58319091796875,0.9990000128746032,0.6696522831916809,0.5387284755706787,297.35321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.58349609375,0.8991384506225586,0.4352173209190368,0.4138109683990478,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.58380126953125,0.8340951800346375,0.3452604115009308,0.2435863316059112,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.58404541015625,0.7938527464866638,0.2959540784358978,0.2832321524620056,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5846862792969,0.7182779908180237,0.2161067873239517,0.9873542189598083,284.5834655761719,284.95001220703125,299.0799865722656,288.2474060058594,297.92156982421875,297.2266540527344,284.5810241699219,1.0,0.5585150718688965,0.5096254944801331,0.5096254944801331,1.0,1.0,-2.961766242980957,1.112156629562378,1.849609613418579,0.446005642414093,0.9062458872795104,0.9062458872795104,0.0,143.42063903808594,130.0,41702.28515625,0.0,2202.519775390625,1.0,280.3576965332031,283.0577087402344,291.2754211425781,293.9895324707031,293.1499938964844,293.1499938964844,280.04998779296875,36298.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9654006361961364,1.0,0.0,0.0,3.696790933609009,3.696819543838501,9.118912771555188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6224.3251953125,0.0,1769.280029296875,1895.4371337890625,0.0,4000.5791015625,0.9456542134284972,1.0,0.0,3.0,1.0,0.0
12223080,296.9610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.58319091796875,0.9990000128746032,0.6696522831916809,0.5387284755706787,297.35321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.58349609375,0.8991384506225586,0.4352173209190368,0.4138109683990478,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.58380126953125,0.8340951800346375,0.3452604115009308,0.2435863316059112,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.58404541015625,0.7938527464866638,0.2959540784358978,0.2832321524620056,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5846862792969,0.7182779908180237,0.2161067873239517,0.9873542189598083,284.5834655761719,284.95001220703125,299.0799865722656,288.2474060058594,297.92156982421875,297.2266540527344,284.5810241699219,1.0,0.5585150718688965,0.5096254944801331,0.5096254944801331,1.0,1.0,-2.961766242980957,1.112156629562378,1.849609613418579,0.446005642414093,0.9062458872795104,0.9062458872795104,0.0,143.42063903808594,130.0,41702.28515625,0.0,2202.519775390625,1.0,280.3576965332031,283.0577087402344,291.2754211425781,293.9895324707031,293.1499938964844,293.1499938964844,280.04998779296875,36298.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9654006361961364,1.0,0.0,0.0,3.696790933609009,3.696819543838501,9.118912771555188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6224.3251953125,0.0,1769.280029296875,1895.4371337890625,0.0,4000.5791015625,0.9456542134284972,1.0,0.0,3.0,1.0,0.0
12223140,296.9580993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3795471191406,0.9990000128746032,0.6669749617576599,0.5299971699714661,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3797607421875,0.9045906066894532,0.4358269572257995,0.4143020510673523,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3799743652344,0.8370977640151978,0.3436553478240967,0.2424091100692749,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3801574707031,0.7973778247833252,0.295019119977951,0.2822619080543518,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3806457519531,0.7202661037445068,0.2145576030015945,0.9798614382743835,284.3797302246094,284.95001220703125,299.1166687011719,288.25439453125,297.9225769042969,297.2098388671875,284.3780517578125,1.0,0.5538651347160339,0.5082148313522339,0.5082148313522339,1.0,1.0,-2.9402546882629395,1.100635290145874,1.8396193981170648,0.4391664564609527,0.8969547748565674,0.8969547748565674,0.0,139.81414794921875,133.0,42456.64453125,0.0,2147.139404296875,1.0,280.05780029296875,282.8219909667969,291.2781982421875,294.0360717773437,293.1499938964844,293.1499938964844,280.3500061035156,36631.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972737729549408,1.0,0.0,0.0,3.674827098846436,3.674855709075928,9.01087844340509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5606.478515625,0.0,1743.6817626953125,1895.4371337890625,0.0,4065.28271484375,0.9408196806907654,1.0,0.0,3.0,1.0,0.0
12223200,296.9580993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3795471191406,0.9990000128746032,0.6669749617576599,0.5299971699714661,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3797607421875,0.9045906066894532,0.4358269572257995,0.4143020510673523,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3799743652344,0.8370977640151978,0.3436553478240967,0.2424091100692749,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3801574707031,0.7973778247833252,0.295019119977951,0.2822619080543518,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3806457519531,0.7202661037445068,0.2145576030015945,0.9798614382743835,284.3797302246094,284.95001220703125,299.1166687011719,288.25439453125,297.9225769042969,297.2098388671875,284.3780517578125,1.0,0.5538651347160339,0.5082148313522339,0.5082148313522339,1.0,1.0,-2.9402546882629395,1.100635290145874,1.8396193981170648,0.4391664564609527,0.8969547748565674,0.8969547748565674,0.0,139.81414794921875,133.0,42456.64453125,0.0,2147.139404296875,1.0,280.05780029296875,282.8219909667969,291.2781982421875,294.0360717773437,293.1499938964844,293.1499938964844,280.3500061035156,36631.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972737729549408,1.0,0.0,0.0,3.674827098846436,3.674855709075928,9.01087844340509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5606.478515625,0.0,1743.6817626953125,1895.4371337890625,0.0,4065.28271484375,0.9408196806907654,1.0,0.0,3.0,1.0,0.0
12223260,296.9707946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.55108642578125,0.9990000128746032,0.6658028960227966,0.5253938436508179,297.3309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5509033203125,0.9085102081298828,0.4378403425216675,0.4156825840473175,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5506896972656,0.8387953639030457,0.343393474817276,0.2418600469827652,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.550537109375,0.7994547486305237,0.295094758272171,0.2819401025772095,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5500793457031,0.7211347222328186,0.213847354054451,0.9750799536705016,284.5509033203125,284.95001220703125,299.1533203125,288.2613220214844,297.9333190917969,297.2068786621094,284.55242919921875,1.0,0.55147385597229,0.507515549659729,0.507515549659729,1.0,1.0,-2.929573774337769,1.0948765277862549,1.8346972465515137,0.4357472062110901,0.8930107951164246,0.8930107951164246,0.0,137.9597625732422,136.0,41268.53515625,0.0,2119.598876953125,1.0,280.3421325683594,283.0389404296875,291.19781494140625,293.8109130859375,293.1499938964844,293.1499938964844,280.6499938964844,36586.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9556548595428468,1.0,0.0,0.0,3.652891635894776,3.652920007705689,8.903625712264329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5457.86962890625,0.0,1715.575439453125,1895.4371337890625,0.0,3913.759521484375,0.9357610940933228,1.0,0.0,3.0,1.0,0.0
12223320,296.9707946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.55108642578125,0.9990000128746032,0.6658028960227966,0.5253938436508179,297.3309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5509033203125,0.9085102081298828,0.4378403425216675,0.4156825840473175,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5506896972656,0.8387953639030457,0.343393474817276,0.2418600469827652,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.550537109375,0.7994547486305237,0.295094758272171,0.2819401025772095,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5500793457031,0.7211347222328186,0.213847354054451,0.9750799536705016,284.5509033203125,284.95001220703125,299.1533203125,288.2613220214844,297.9333190917969,297.2068786621094,284.55242919921875,1.0,0.55147385597229,0.507515549659729,0.507515549659729,1.0,1.0,-2.929573774337769,1.0948765277862549,1.8346972465515137,0.4357472062110901,0.8930107951164246,0.8930107951164246,0.0,137.9597625732422,136.0,41268.53515625,0.0,2119.598876953125,1.0,280.3421325683594,283.0389404296875,291.19781494140625,293.8109130859375,293.1499938964844,293.1499938964844,280.6499938964844,36586.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9556548595428468,1.0,0.0,0.0,3.652891635894776,3.652920007705689,8.903625712264329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5457.86962890625,0.0,1715.575439453125,1895.4371337890625,0.0,3913.759521484375,0.9357610940933228,1.0,0.0,3.0,1.0,0.0
12223380,296.9992980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7486877441406,0.9990000128746032,0.6664098501205444,0.5219279527664185,297.3414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7484436035156,0.9130557179450988,0.4411879181861877,0.4185263514518738,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7481994628906,0.8411092758178711,0.3444521427154541,0.2423750162124633,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7479858398437,0.8020693063735962,0.2962397933006286,0.2827610969543457,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7474060058594,0.722633421421051,0.2141128331422805,0.97509503364563,284.7484436035156,284.95001220703125,299.19000244140625,288.2681884765625,297.9522705078125,297.216552734375,284.7503967285156,1.0,0.5510568022727966,0.5068162679672241,0.5068162679672241,1.0,1.0,-2.9304399490356445,1.0939878225326538,1.8364520072937007,0.4346310496330261,0.8919371962547302,0.8919371962547302,0.0,136.91481018066406,139.0,40200.24609375,0.0,2115.8662109375,1.0,280.6415405273437,283.279052734375,291.1937561035156,293.7192687988281,293.1499938964844,293.1499938964844,280.95001220703125,36407.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9372862577438354,1.0,0.0,0.0,3.6375014781951904,3.637529611587525,8.828758950585325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5360.27197265625,0.0,1694.940185546875,1895.4371337890625,0.0,3747.740478515625,0.9320915937423706,1.0,0.0,3.0,1.0,0.0
12223440,296.9992980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7486877441406,0.9990000128746032,0.6664098501205444,0.5219279527664185,297.3414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7484436035156,0.9130557179450988,0.4411879181861877,0.4185263514518738,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7481994628906,0.8411092758178711,0.3444521427154541,0.2423750162124633,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7479858398437,0.8020693063735962,0.2962397933006286,0.2827610969543457,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7474060058594,0.722633421421051,0.2141128331422805,0.97509503364563,284.7484436035156,284.95001220703125,299.19000244140625,288.2681884765625,297.9522705078125,297.216552734375,284.7503967285156,1.0,0.5510568022727966,0.5068162679672241,0.5068162679672241,1.0,1.0,-2.9304399490356445,1.0939878225326538,1.8364520072937007,0.4346310496330261,0.8919371962547302,0.8919371962547302,0.0,136.91481018066406,139.0,40200.24609375,0.0,2115.8662109375,1.0,280.6415405273437,283.279052734375,291.1937561035156,293.7192687988281,293.1499938964844,293.1499938964844,280.95001220703125,36407.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9372862577438354,1.0,0.0,0.0,3.6375014781951904,3.637529611587525,8.828758950585325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5360.27197265625,0.0,1694.940185546875,1895.4371337890625,0.0,3747.740478515625,0.9320915937423706,1.0,0.0,3.0,1.0,0.0
12223500,297.0155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.9990000128746032,0.6670466065406799,0.5208750367164612,297.3490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.9151644110679626,0.4431415796279907,0.420233815908432,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8421611189842224,0.345256507396698,0.2428443431854248,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.8032671809196472,0.2970543205738067,0.2834232747554779,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.7233664989471436,0.2144858390092849,0.976299285888672,284.90234375,284.95001220703125,299.2083435058594,288.2715759277344,297.9632263183594,297.2236022949219,284.91162109375,1.0,0.5514554977416992,0.5064666271209717,0.5064666271209717,1.0,1.0,-2.934030294418335,1.09486186504364,1.8391683101654053,0.4346804022789001,0.8931068181991577,0.8931068181991577,0.0,136.72613525390625,139.0,39441.73828125,0.0,2121.049072265625,1.0,280.8981018066406,283.47283935546875,291.1778869628906,293.60089111328125,293.1499938964844,293.1499938964844,280.95001220703125,36269.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9269445538520812,1.0,0.0,0.0,3.632979154586792,3.633007287979126,8.806820233075996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5534.65771484375,0.0,1688.2711181640625,1895.4371337890625,0.0,3653.103271484375,0.9309900403022766,1.0,0.0,3.0,1.0,0.0
12223560,297.0326538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9614562988281,0.9990000128746032,0.6678756475448608,0.5200696587562561,297.3578491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9612121582031,0.9173241853713988,0.445268839597702,0.4221796095371246,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609375,0.8432742357254028,0.3462297320365906,0.2434819042682647,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9607238769531,0.8045207262039185,0.2980179190635681,0.2842776775360107,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9601135253906,0.7241852283477783,0.2150050848722458,0.9783430695533752,284.9612121582031,284.95001220703125,299.2266540527344,288.27496337890625,297.9748229980469,297.2320251464844,284.9632873535156,1.0,0.5522108674049377,0.5058654546737671,0.5058654546737671,1.0,1.0,-2.939647436141968,1.096156120300293,1.8434913158416748,0.4346806108951568,0.8938145637512207,0.8938145637512207,0.0,136.6918182373047,142.0,39421.03515625,0.0,2130.486083984375,1.0,280.94195556640625,283.5327453613281,291.2152709960937,293.68438720703125,293.1499938964844,293.1499938964844,281.25,36149.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9224399328231812,1.0,0.0,0.0,3.63133716583252,3.6313652992248535,8.798861017567106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5291.96875,0.0,1685.3331298828125,1895.4371337890625,0.0,3611.658203125,0.930486261844635,1.0,0.0,3.0,1.0,0.0
12223620,297.0655212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.17340087890625,0.9990000128746032,0.6697195172309875,0.5197898149490356,297.376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.17315673828125,0.9209961891174316,0.4498111605644226,0.4263449907302856,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1728820800781,0.8450333476066589,0.3484440445899963,0.244951844215393,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.17266845703125,0.8065628409385681,0.3002000153064728,0.2862447500228882,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1720275878906,0.7255384922027588,0.2162996679544448,0.9837231040000916,285.17315673828125,284.95001220703125,299.2633361816406,288.2817077636719,297.9978332519531,297.24859619140625,285.17529296875,1.0,0.5545797944068909,0.5046631097793579,0.5046631097793579,1.0,1.0,-2.9549107551574707,1.1003501415252686,1.854560613632202,0.4353403747081756,0.8985174894332886,0.8985174894332886,0.0,137.18899536132812,145.0,38719.0,0.0,2159.25537109375,1.0,281.24176025390625,283.7833557128906,291.2389221191406,293.66387939453125,293.1499938964844,293.1499938964844,281.54998779296875,35857.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911170482635498,1.0,0.0,0.0,3.635748624801636,3.635776519775391,8.820252332952805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5230.1240234375,0.0,1688.6507568359375,1895.4371337890625,0.0,3507.462890625,0.9312934279441832,1.0,0.0,3.0,1.0,0.0
12223680,297.0655212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.17340087890625,0.9990000128746032,0.6697195172309875,0.5197898149490356,297.376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.17315673828125,0.9209961891174316,0.4498111605644226,0.4263449907302856,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1728820800781,0.8450333476066589,0.3484440445899963,0.244951844215393,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.17266845703125,0.8065628409385681,0.3002000153064728,0.2862447500228882,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1720275878906,0.7255384922027588,0.2162996679544448,0.9837231040000916,285.17315673828125,284.95001220703125,299.2633361816406,288.2817077636719,297.9978332519531,297.24859619140625,285.17529296875,1.0,0.5545797944068909,0.5046631097793579,0.5046631097793579,1.0,1.0,-2.9549107551574707,1.1003501415252686,1.854560613632202,0.4353403747081756,0.8985174894332886,0.8985174894332886,0.0,137.18899536132812,145.0,38719.0,0.0,2159.25537109375,1.0,281.24176025390625,283.7833557128906,291.2389221191406,293.66387939453125,293.1499938964844,293.1499938964844,281.54998779296875,35857.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911170482635498,1.0,0.0,0.0,3.635748624801636,3.635776519775391,8.820252332952805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5230.1240234375,0.0,1688.6507568359375,1895.4371337890625,0.0,3507.462890625,0.9312934279441832,1.0,0.0,3.0,1.0,0.0
12223740,297.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3835144042969,0.9990000128746032,0.6717005968093872,0.5209096074104309,297.3963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.38330078125,0.9239881038665771,0.4546704590320587,0.4308463633060455,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3830261230469,0.8463186025619507,0.3509471714496612,0.2466522455215454,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3828125,0.8081158399581909,0.3026545345783233,0.2885071933269501,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3822326660156,0.7265902757644653,0.2178546041250229,0.9904717206954956,285.3832702636719,284.95001220703125,299.29998779296875,288.28839111328125,298.0212097167969,297.2655334472656,285.3853454589844,1.0,0.5578706860542297,0.5034607648849487,0.5034607648849487,1.0,1.0,-2.974539041519165,1.1063343286514282,1.8682047128677368,0.4367342889308929,0.906015157699585,0.906015157699585,0.0,138.287109375,148.0,38071.84765625,0.0,2198.961669921875,1.0,281.5415344238281,284.0302124023437,291.2560729980469,293.6424865722656,293.1499938964844,293.1499938964844,281.25,35555.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9019432663917542,1.0,0.0,0.0,3.651099920272827,3.651128053665161,8.894892857824743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5794.06494140625,0.0,1705.603271484375,1895.4371337890625,0.0,3421.691650390625,0.9346163272857666,1.0,0.0,3.0,1.0,0.0
12223800,297.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3835144042969,0.9990000128746032,0.6717005968093872,0.5209096074104309,297.3963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.38330078125,0.9239881038665771,0.4546704590320587,0.4308463633060455,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3830261230469,0.8463186025619507,0.3509471714496612,0.2466522455215454,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3828125,0.8081158399581909,0.3026545345783233,0.2885071933269501,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3822326660156,0.7265902757644653,0.2178546041250229,0.9904717206954956,285.3832702636719,284.95001220703125,299.29998779296875,288.28839111328125,298.0212097167969,297.2655334472656,285.3853454589844,1.0,0.5578706860542297,0.5034607648849487,0.5034607648849487,1.0,1.0,-2.974539041519165,1.1063343286514282,1.8682047128677368,0.4367342889308929,0.906015157699585,0.906015157699585,0.0,138.287109375,148.0,38071.84765625,0.0,2198.961669921875,1.0,281.5415344238281,284.0302124023437,291.2560729980469,293.6424865722656,293.1499938964844,293.1499938964844,281.25,35555.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9019432663917542,1.0,0.0,0.0,3.651099920272827,3.651128053665161,8.894892857824743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5794.06494140625,0.0,1705.603271484375,1895.4371337890625,0.0,3421.691650390625,0.9346163272857666,1.0,0.0,3.0,1.0,0.0
12223860,297.0975646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2431640625,0.9990000128746032,0.671497642993927,0.522742748260498,297.40069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2436828613281,0.9248270988464355,0.4569798409938812,0.4333717823028564,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2444152832031,0.8463509678840637,0.3518787324428558,0.2475498169660568,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2449645996094,0.8083439469337463,0.3037219941616058,0.2897674143314361,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2465515136719,0.7266620397567749,0.2184926122426986,0.9942749738693236,285.2437438964844,284.95001220703125,299.3219909667969,288.2923583984375,298.0313720703125,297.2701110839844,285.2387084960937,1.0,0.5601431131362915,0.5024794340133667,0.5024794340133667,1.0,1.0,-2.9869463443756104,1.109707593917847,1.877238750457764,0.437231034040451,0.9070981740951538,0.9070981740951538,0.0,139.33380126953125,148.0,39058.34765625,0.0,2226.0966796875,1.0,281.2838134765625,283.8463439941406,291.3585510253906,293.8950500488281,293.1499938964844,293.1499938964844,281.25,35595.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9145678281784058,1.0,0.0,0.0,3.660365343093872,3.660393476486206,8.940095881371235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5648.251953125,0.0,1717.56201171875,1895.4371337890625,0.0,3538.945068359375,0.936735212802887,1.0,0.0,3.0,1.0,0.0
12223920,297.0896301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.21795654296875,0.9990000128746032,0.6704574823379517,0.5250810384750366,297.3997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2180480957031,0.9242662191390992,0.4581618309020996,0.4346325695514679,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2181701660156,0.8454744815826416,0.3521499633789062,0.2478509843349456,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2182922363281,0.8076426386833191,0.3041620254516601,0.2903090119361877,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2185974121094,0.7259810566902161,0.2186837196350097,0.995697557926178,285.2180480957031,284.95001220703125,299.336669921875,288.2950134277344,298.0359802246094,297.269775390625,285.2172241210937,1.0,0.5616714954376221,0.5018252730369568,0.5018252730369568,1.0,1.0,-2.993997812271118,1.111421823501587,1.8825759887695312,0.437289297580719,0.908234477043152,0.908234477043152,0.0,140.33253479003906,151.0,39209.82421875,0.0,2243.672119140625,1.0,281.2579040527344,283.817138671875,291.3624572753906,293.89129638671875,293.1499938964844,293.1499938964844,280.95001220703125,35618.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9202626347541808,1.0,0.0,0.0,3.6655445098876953,3.665572881698608,8.96541337169765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5957.89599609375,0.0,1724.2801513671875,1895.4371337890625,0.0,3591.58203125,0.9379685521125792,1.0,0.0,3.0,1.0,0.0
12223980,297.0447082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.9990000128746032,0.6651762127876282,0.5331344604492188,297.3894348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.031494140625,0.9207495450973512,0.46028733253479,0.4369882941246032,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316467285156,0.8415791392326355,0.3520061075687408,0.2480172514915466,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.8041507601737976,0.3045892119407654,0.2910274863243103,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321350097656,0.7227169275283813,0.2185031622648239,0.9964007139205932,285.031494140625,284.95001220703125,299.3733215332031,288.30157470703125,298.0426330566406,297.26153564453125,285.03045654296875,1.0,0.5654060244560242,0.5001897811889648,0.5001897811889648,1.0,1.0,-3.0084240436553955,1.11434805393219,1.894075870513916,0.4367411732673645,0.9077579379081726,0.9077579379081726,0.0,143.41392517089844,154.0,40313.9140625,0.0,2285.194091796875,1.0,280.9582214355469,283.58380126953125,291.3777160644531,293.9971923828125,293.1499938964844,293.1499938964844,280.6499938964844,35789.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9391555786132812,1.0,0.0,0.0,3.673699378967285,3.6737277507781982,9.005348147184122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6075.68798828125,0.0,1735.9052734375,1895.4371337890625,0.0,3764.763916015625,0.9399679899215698,1.0,0.0,3.0,1.0,0.0
12224040,297.0447082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.9990000128746032,0.6651762127876282,0.5331344604492188,297.3894348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.031494140625,0.9207495450973512,0.46028733253479,0.4369882941246032,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316467285156,0.8415791392326355,0.3520061075687408,0.2480172514915466,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.8041507601737976,0.3045892119407654,0.2910274863243103,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321350097656,0.7227169275283813,0.2185031622648239,0.9964007139205932,285.031494140625,284.95001220703125,299.3733215332031,288.30157470703125,298.0426330566406,297.26153564453125,285.03045654296875,1.0,0.5654060244560242,0.5001897811889648,0.5001897811889648,1.0,1.0,-3.0084240436553955,1.11434805393219,1.894075870513916,0.4367411732673645,0.9077579379081726,0.9077579379081726,0.0,143.41392517089844,154.0,40313.9140625,0.0,2285.194091796875,1.0,280.9582214355469,283.58380126953125,291.3777160644531,293.9971923828125,293.1499938964844,293.1499938964844,280.6499938964844,35789.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9391555786132812,1.0,0.0,0.0,3.673699378967285,3.6737277507781982,9.005348147184122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6075.68798828125,0.0,1735.9052734375,1895.4371337890625,0.0,3764.763916015625,0.9399679899215698,1.0,0.0,3.0,1.0,0.0
12224100,297.01373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.9990000128746032,0.661472499370575,0.5378623604774475,297.3819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.9183515310287476,0.4610735177993774,0.4378965198993683,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.8391157984733582,0.3516658544540405,0.2479008287191391,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.8018412590026855,0.3045635819435119,0.2911519408226013,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.7205197215080261,0.2181411832571029,0.995514750480652,284.88800048828125,284.95001220703125,299.39166259765625,288.3048095703125,298.0438537597656,297.2541809082031,284.8799133300781,1.0,0.567177951335907,0.4993720352649688,0.4993720352649688,1.0,1.0,-3.014145374298096,1.115178465843201,1.8989670276641848,0.4361440539360046,0.9059572219848632,0.9059572219848632,0.0,145.1333465576172,154.0,41202.8203125,0.0,2304.32275390625,1.0,280.7007751464844,283.39898681640625,291.3982238769531,294.1270751953125,293.1499938964844,293.1499938964844,280.6499938964844,35911.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9493798017501832,1.0,0.0,0.0,3.6749868392944336,3.675015449523926,9.011661745716992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5890.98681640625,0.0,1738.4654541015625,1895.4371337890625,0.0,3857.373046875,0.9403157830238342,1.0,0.0,3.0,1.0,0.0
12224160,296.9787292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8410339355469,0.9990000128746032,0.6571712493896484,0.5430468916893005,297.3733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8411560058594,0.9155285358428956,0.461694061756134,0.4385795295238495,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.84130859375,0.8363085389137268,0.3511717617511749,0.2476307153701782,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8414306640625,0.7991578578948975,0.3043957948684692,0.2910977900028229,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.841796875,0.7179226279258728,0.2176083028316497,0.9937270283699036,284.8411865234375,284.95001220703125,299.4100036621094,288.3080444335937,298.0442199707031,297.2455444335937,284.8401794433594,1.0,0.5688536167144775,0.4985464811325073,0.4985464811325073,1.0,1.0,-3.0186617374420166,1.1154870986938477,1.9031747579574585,0.43529012799263,0.9047189354896544,0.9047189354896544,0.0,146.96551513671875,142.0,41342.3515625,0.0,2321.917236328125,1.0,280.6576843261719,283.34979248046875,291.36822509765625,294.0555725097656,293.1499938964844,293.1499938964844,280.3500061035156,36015.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9539394974708556,1.0,0.0,0.0,3.673787832260132,3.673816204071045,9.005782430904219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6182.83984375,0.0,1737.71923828125,1895.4371337890625,0.0,3898.382080078125,0.9401467442512512,1.0,0.0,3.0,1.0,0.0
12224220,296.91766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6459655761719,0.9990000128746032,0.6487865447998047,0.5415610671043396,297.3544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6461486816406,0.9172490239143372,0.4626163244247436,0.4395318627357483,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6464233398437,0.8361570835113525,0.349916934967041,0.2468102425336837,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6465759277344,0.7994324564933777,0.3037827014923095,0.2905921936035156,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6471252441406,0.7171787023544312,0.2161877602338791,0.9878045916557312,284.64617919921875,284.95001220703125,299.4466552734375,288.3144836425781,298.04376220703125,297.2275085449219,284.6443786621094,1.0,0.5666608810424805,0.4968954026699066,0.4968954026699066,1.0,1.0,-3.0093343257904053,1.108483076095581,1.900851249694824,0.4303357899188995,0.8990623950958252,0.8990623950958252,0.0,146.11656188964844,130.0,42221.09375,0.0,2300.713134765625,1.0,280.3581848144531,283.1153564453125,291.3593139648437,294.1038818359375,293.1499938964844,293.1499938964844,280.6499938964844,36280.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965499997138977,1.0,0.0,0.0,3.664407968521118,3.6644363403320312,8.959854653767252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5585.208984375,0.0,1727.81640625,1895.4371337890625,0.0,4001.458984375,0.9381667971611024,1.0,0.0,3.0,1.0,0.0
12224280,296.91766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6459655761719,0.9990000128746032,0.6487865447998047,0.5415610671043396,297.3544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6461486816406,0.9172490239143372,0.4626163244247436,0.4395318627357483,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6464233398437,0.8361570835113525,0.349916934967041,0.2468102425336837,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6465759277344,0.7994324564933777,0.3037827014923095,0.2905921936035156,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6471252441406,0.7171787023544312,0.2161877602338791,0.9878045916557312,284.64617919921875,284.95001220703125,299.4466552734375,288.3144836425781,298.04376220703125,297.2275085449219,284.6443786621094,1.0,0.5666608810424805,0.4968954026699066,0.4968954026699066,1.0,1.0,-3.0093343257904053,1.108483076095581,1.900851249694824,0.4303357899188995,0.8990623950958252,0.8990623950958252,0.0,146.11656188964844,130.0,42221.09375,0.0,2300.713134765625,1.0,280.3581848144531,283.1153564453125,291.3593139648437,294.1038818359375,293.1499938964844,293.1499938964844,280.6499938964844,36280.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965499997138977,1.0,0.0,0.0,3.664407968521118,3.6644363403320312,8.959854653767252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5585.208984375,0.0,1727.81640625,1895.4371337890625,0.0,4001.458984375,0.9381667971611024,1.0,0.0,3.0,1.0,0.0
12224340,296.91680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8085327148437,0.9990000128746032,0.6456824541091919,0.5292060375213623,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8084716796875,0.926682710647583,0.4647996127605438,0.440993070602417,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8083190917969,0.8417564034461975,0.3498669266700744,0.2463537901639938,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8082275390625,0.8055506944656372,0.3040256202220917,0.2903562486171722,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8078918457031,0.721185028553009,0.2154177576303482,0.982373058795929,284.8084411621094,284.95001220703125,299.4833374023437,288.32086181640625,298.0516662597656,297.223388671875,284.8088073730469,1.0,0.5609596371650696,0.4952443242073059,0.4952443242073059,1.0,1.0,-2.9888811111450195,1.0969208478927612,1.891960382461548,0.4230268895626068,0.898501992225647,0.898501992225647,0.0,141.37278747558594,118.0,41019.94921875,0.0,2239.953369140625,1.0,280.6422119140625,283.3226623535156,291.2679443359375,293.8705749511719,293.1499938964844,293.1499938964844,280.95001220703125,36205.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9504966139793396,1.0,0.0,0.0,3.65627646446228,3.656304836273194,8.920133609535696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5435.8017578125,0.0,1716.9830322265625,1895.4371337890625,0.0,3867.43505859375,0.9362651109695436,1.0,0.0,3.0,1.0,0.0
12224400,296.91680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8085327148437,0.9990000128746032,0.6456824541091919,0.5292060375213623,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8084716796875,0.926682710647583,0.4647996127605438,0.440993070602417,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8083190917969,0.8417564034461975,0.3498669266700744,0.2463537901639938,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8082275390625,0.8055506944656372,0.3040256202220917,0.2903562486171722,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8078918457031,0.721185028553009,0.2154177576303482,0.982373058795929,284.8084411621094,284.95001220703125,299.4833374023437,288.32086181640625,298.0516662597656,297.223388671875,284.8088073730469,1.0,0.5609596371650696,0.4952443242073059,0.4952443242073059,1.0,1.0,-2.9888811111450195,1.0969208478927612,1.891960382461548,0.4230268895626068,0.898501992225647,0.898501992225647,0.0,141.37278747558594,118.0,41019.94921875,0.0,2239.953369140625,1.0,280.6422119140625,283.3226623535156,291.2679443359375,293.8705749511719,293.1499938964844,293.1499938964844,280.95001220703125,36205.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9504966139793396,1.0,0.0,0.0,3.65627646446228,3.656304836273194,8.920133609535696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5435.8017578125,0.0,1716.9830322265625,1895.4371337890625,0.0,3867.43505859375,0.9362651109695436,1.0,0.0,3.0,1.0,0.0
12224460,296.9743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.9990000128746032,0.6485121250152588,0.5072556734085083,297.3601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.9442155361175536,0.4682891070842743,0.4437539279460907,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.8537878394126892,0.3510923981666565,0.2468285858631134,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.8174402713775635,0.3052935004234314,0.2910791039466858,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.7304818034172058,0.2157287001609802,0.9813629388809204,284.9906616210937,284.95001220703125,299.5199890136719,288.3271484375,298.06915283203125,297.2333068847656,284.9913635253906,1.0,0.5531976222991943,0.4942303597927093,0.4942303597927093,1.0,1.0,-2.966041088104248,1.0855695009231567,1.8804715871810915,0.4164453744888305,0.9005770683288574,0.9005770683288574,0.0,133.7183380126953,121.0,39912.8203125,0.0,2161.07373046875,1.0,280.94195556640625,283.54986572265625,291.2565612792969,293.76953125,293.1499938964844,293.1499938964844,280.6499938964844,36025.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9328441619873048,1.0,0.0,0.0,3.6548030376434326,3.6548314094543457,8.912945759220747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5988.84326171875,0.0,1713.7742919921875,1895.4371337890625,0.0,3707.18310546875,0.9358034133911132,1.0,0.0,3.0,1.0,0.0
12224520,296.9743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.9990000128746032,0.6485121250152588,0.5072556734085083,297.3601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.9442155361175536,0.4682891070842743,0.4437539279460907,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.8537878394126892,0.3510923981666565,0.2468285858631134,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.8174402713775635,0.3052935004234314,0.2910791039466858,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.7304818034172058,0.2157287001609802,0.9813629388809204,284.9906616210937,284.95001220703125,299.5199890136719,288.3271484375,298.06915283203125,297.2333068847656,284.9913635253906,1.0,0.5531976222991943,0.4942303597927093,0.4942303597927093,1.0,1.0,-2.966041088104248,1.0855695009231567,1.8804715871810915,0.4164453744888305,0.9005770683288574,0.9005770683288574,0.0,133.7183380126953,121.0,39912.8203125,0.0,2161.07373046875,1.0,280.94195556640625,283.54986572265625,291.2565612792969,293.76953125,293.1499938964844,293.1499938964844,280.6499938964844,36025.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9328441619873048,1.0,0.0,0.0,3.6548030376434326,3.6548314094543457,8.912945759220747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5988.84326171875,0.0,1713.7742919921875,1895.4371337890625,0.0,3707.18310546875,0.9358034133911132,1.0,0.0,3.0,1.0,0.0
12224580,297.02734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80450439453125,0.9990000128746032,0.6516971588134766,0.4935736954212188,297.35894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8045959472656,0.95583838224411,0.4708506166934967,0.4463743865489959,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8048400878906,0.8619520664215088,0.3514843285083771,0.2472437769174575,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80499267578125,0.8251572847366333,0.3060330152511596,0.2918630540370941,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80548095703125,0.736875057220459,0.2159479707479477,0.98222553730011,284.8046569824219,284.95001220703125,299.5566711425781,288.3334045410156,298.0819396972656,297.23541259765625,284.8031311035156,1.0,0.5493656992912292,0.4932163953781128,0.4932163953781128,1.0,1.0,-2.95520544052124,1.079217553138733,1.8759880065917969,0.4119970500469208,0.8971272110939026,0.8971272110939026,0.0,129.21148681640625,139.0,40677.89453125,0.0,2119.653564453125,1.0,280.657958984375,283.3251342773437,291.3602600097656,293.98516845703125,293.1499938964844,293.1499938964844,280.95001220703125,36174.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9426448345184326,1.0,0.0,0.0,3.649338483810425,3.649366617202759,8.886312343747704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5454.6904296875,0.0,1708.0201416015625,1895.4371337890625,0.0,3796.4658203125,0.9346214532852172,1.0,0.0,3.0,1.0,0.0
12224640,297.02734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80450439453125,0.9990000128746032,0.6516971588134766,0.4935736954212188,297.35894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8045959472656,0.95583838224411,0.4708506166934967,0.4463743865489959,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8048400878906,0.8619520664215088,0.3514843285083771,0.2472437769174575,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80499267578125,0.8251572847366333,0.3060330152511596,0.2918630540370941,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80548095703125,0.736875057220459,0.2159479707479477,0.98222553730011,284.8046569824219,284.95001220703125,299.5566711425781,288.3334045410156,298.0819396972656,297.23541259765625,284.8031311035156,1.0,0.5493656992912292,0.4932163953781128,0.4932163953781128,1.0,1.0,-2.95520544052124,1.079217553138733,1.8759880065917969,0.4119970500469208,0.8971272110939026,0.8971272110939026,0.0,129.21148681640625,139.0,40677.89453125,0.0,2119.653564453125,1.0,280.657958984375,283.3251342773437,291.3602600097656,293.98516845703125,293.1499938964844,293.1499938964844,280.95001220703125,36174.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9426448345184326,1.0,0.0,0.0,3.649338483810425,3.649366617202759,8.886312343747704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5454.6904296875,0.0,1708.0201416015625,1895.4371337890625,0.0,3796.4658203125,0.9346214532852172,1.0,0.0,3.0,1.0,0.0
12224700,297.0455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93902587890625,0.9990000128746032,0.6527064442634583,0.4947786927223205,297.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384765625,0.955855429172516,0.4722344875335693,0.4474864900112152,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371032714844,0.8613234758377075,0.3517311811447143,0.2473010271787643,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9363098144531,0.8247755765914917,0.3064497113227844,0.2921405434608459,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335327148437,0.7363881468772888,0.2160980105400085,0.9825259447097778,284.93817138671875,284.95001220703125,299.57501220703125,288.3365173339844,298.0887145996094,297.2364807128906,284.9468688964844,1.0,0.550527036190033,0.4927093982696533,0.4927093982696533,1.0,1.0,-2.958729982376098,1.079730987548828,1.87899911403656,0.4112975001335144,0.898312509059906,0.898312509059906,0.0,129.6796417236328,139.0,39932.47265625,0.0,2128.089111328125,1.0,280.9010925292969,283.4989318847656,291.2967224121094,293.7875671386719,293.1499938964844,293.1499938964844,280.95001220703125,36098.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9352750182151794,1.0,0.0,0.0,3.6473872661590576,3.647415399551392,8.876812103153497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5602.31640625,0.0,1705.0030517578125,1895.4371337890625,0.0,3729.395263671875,0.9341749548912048,1.0,0.0,3.0,1.0,0.0
12224760,297.0567932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.9990000128746032,0.6531569361686707,0.499632179737091,297.3642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.9537180662155152,0.4740194678306579,0.449073851108551,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.8589777946472168,0.3523414134979248,0.2476688921451568,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.8228068351745605,0.3071482181549072,0.2927502393722534,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.7345134019851685,0.2164530456066131,0.9840213656425476,284.9955444335937,284.95001220703125,299.59332275390625,288.339599609375,298.0977478027344,297.2406311035156,284.9978942871094,1.0,0.5532575249671936,0.4922682344913482,0.4922682344913482,1.0,1.0,-2.9694321155548096,1.0832923650741575,1.886139750480652,0.4121628403663635,0.8992297053337097,0.8992297053337097,0.0,131.5107421875,157.0,39965.24609375,0.0,2155.836181640625,1.0,280.9425048828125,283.5569763183594,291.30010986328125,293.8218994140625,293.1499938964844,293.1499938964844,281.25,36010.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93096923828125,1.0,0.0,0.0,3.647988796234131,3.648016929626465,8.879740107659018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5347.501953125,0.0,1705.1009521484375,1895.4371337890625,0.0,3690.022216796875,0.9342201948165894,1.0,0.0,3.0,1.0,0.0
