time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12224820,297.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2205810546875,0.9990000128746032,0.6516868472099304,0.5175812244415283,297.3797912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2203674316406,0.9444483518600464,0.4782987236976623,0.4530828893184662,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2199401855469,0.8506284356117249,0.3542326688766479,0.2489856332540512,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2196960449219,0.8153491020202637,0.3090852200984955,0.294617086648941,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.21881103515625,0.7277624011039734,0.2175256758928299,0.9892955422401428,285.22027587890625,284.95001220703125,299.6300048828125,288.345703125,298.1191711425781,297.2533264160156,285.2232666015625,1.0,0.5625157952308655,0.4913859367370605,0.4913859367370605,1.0,1.0,-3.0059735774993896,1.0965886116027832,1.9093849658966064,0.4168248474597931,0.9046329855918884,0.9046329855918884,0.0,138.33033752441406,175.0,39474.796875,0.0,2254.857177734375,1.0,281.2419128417969,283.8177490234375,291.3005065917969,293.77069091796875,293.1499938964844,293.1499938964844,280.95001220703125,35750.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918481469154358,1.0,0.0,0.0,3.656216859817505,3.656245231628418,8.919843139665318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5935.57177734375,0.0,1713.493896484375,1895.4371337890625,0.0,3575.1376953125,0.9359406232833862,1.0,0.0,3.0,1.0,0.0
12224880,297.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2205810546875,0.9990000128746032,0.6516868472099304,0.5175812244415283,297.3797912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2203674316406,0.9444483518600464,0.4782987236976623,0.4530828893184662,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2199401855469,0.8506284356117249,0.3542326688766479,0.2489856332540512,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2196960449219,0.8153491020202637,0.3090852200984955,0.294617086648941,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.21881103515625,0.7277624011039734,0.2175256758928299,0.9892955422401428,285.22027587890625,284.95001220703125,299.6300048828125,288.345703125,298.1191711425781,297.2533264160156,285.2232666015625,1.0,0.5625157952308655,0.4913859367370605,0.4913859367370605,1.0,1.0,-3.0059735774993896,1.0965886116027832,1.9093849658966064,0.4168248474597931,0.9046329855918884,0.9046329855918884,0.0,138.33033752441406,175.0,39474.796875,0.0,2254.857177734375,1.0,281.2419128417969,283.8177490234375,291.3005065917969,293.77069091796875,293.1499938964844,293.1499938964844,280.95001220703125,35750.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918481469154358,1.0,0.0,0.0,3.656216859817505,3.656245231628418,8.919843139665318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5935.57177734375,0.0,1713.493896484375,1895.4371337890625,0.0,3575.1376953125,0.9359406232833862,1.0,0.0,3.0,1.0,0.0
12224940,296.9861145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0788269042969,0.9990000128746032,0.6437044143676758,0.5456466674804688,297.3822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07879638671875,0.92837256193161,0.4814746677875519,0.4568237364292145,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.07879638671875,0.8377342224121094,0.3551759123802185,0.2501726448535919,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.07879638671875,0.8028196692466736,0.3103299438953399,0.2964193522930145,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.078857421875,0.7169076800346375,0.2179475873708725,0.9940876364707948,285.07879638671875,284.95001220703125,299.6666564941406,288.35174560546875,298.1327819824219,297.2533874511719,285.07916259765625,1.0,0.5753363966941833,0.4905036389827728,0.4905036389827728,1.0,1.0,-3.0535593032836914,1.1142915487289429,1.939267873764038,0.423814982175827,0.9051474332809448,0.9051474332809448,0.0,149.06251525878906,178.0,40888.734375,0.0,2396.788818359375,1.0,280.9576110839844,283.6262512207031,291.4126281738281,294.0364990234375,293.1499938964844,293.1499938964844,280.6499938964844,35815.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9352342486381532,1.0,0.0,0.0,3.663495779037476,3.6635239124298096,8.955393013820867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6125.17578125,0.0,1723.16552734375,1895.4371337890625,0.0,3729.0234375,0.9376387000083924,1.0,0.0,3.0,1.0,0.0
12225000,296.9861145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0788269042969,0.9990000128746032,0.6437044143676758,0.5456466674804688,297.3822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07879638671875,0.92837256193161,0.4814746677875519,0.4568237364292145,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.07879638671875,0.8377342224121094,0.3551759123802185,0.2501726448535919,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.07879638671875,0.8028196692466736,0.3103299438953399,0.2964193522930145,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.078857421875,0.7169076800346375,0.2179475873708725,0.9940876364707948,285.07879638671875,284.95001220703125,299.6666564941406,288.35174560546875,298.1327819824219,297.2533874511719,285.07916259765625,1.0,0.5753363966941833,0.4905036389827728,0.4905036389827728,1.0,1.0,-3.0535593032836914,1.1142915487289429,1.939267873764038,0.423814982175827,0.9051474332809448,0.9051474332809448,0.0,149.06251525878906,178.0,40888.734375,0.0,2396.788818359375,1.0,280.9576110839844,283.6262512207031,291.4126281738281,294.0364990234375,293.1499938964844,293.1499938964844,280.6499938964844,35815.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9352342486381532,1.0,0.0,0.0,3.663495779037476,3.6635239124298096,8.955393013820867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6125.17578125,0.0,1723.16552734375,1895.4371337890625,0.0,3729.0234375,0.9376387000083924,1.0,0.0,3.0,1.0,0.0
12225060,296.9111022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247131347656,0.9990000128746032,0.6348569989204407,0.5627368688583374,297.3753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9250793457031,0.91865211725235,0.4828030169010162,0.4585374593734741,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257202148437,0.8299676775932312,0.3550559282302856,0.250418484210968,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9260559082031,0.794941246509552,0.3105525374412536,0.2970377802848816,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273376464844,0.7096688747406006,0.2175504714250564,0.9943581223487854,284.9252014160156,284.95001220703125,299.69158935546875,288.3558349609375,298.1354675292969,297.24560546875,284.9218139648437,1.0,0.5820361375808716,0.4890546500682831,0.4890546500682831,1.0,1.0,-3.077549695968628,1.121206760406494,1.956342816352844,0.4256567358970642,0.9035391211509703,0.9035391211509703,0.0,155.65731811523438,178.0,42038.15234375,0.0,2476.12060546875,1.0,280.67626953125,283.42645263671875,291.4540100097656,294.1972351074219,293.1499938964844,293.1499938964844,280.6499938964844,35941.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9508692622184752,1.0,0.0,0.0,3.6650137901306152,3.665042161941528,8.962817332758277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5929.6611328125,0.0,1726.034423828125,1895.4371337890625,0.0,3870.78955078125,0.9380567669868468,1.0,0.0,3.0,1.0,0.0
12225120,296.875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.9990000128746032,0.6303849816322327,0.5693852305412292,297.3711242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.9142937064170836,0.4833040833473205,0.4591295421123504,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.8264080882072449,0.3548856973648071,0.2503902614116668,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.791319727897644,0.3105499446392059,0.2971633076667785,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.7060774564743042,0.2172110378742218,0.993584394454956,284.9109191894531,284.95001220703125,299.7033386230469,288.3577575683594,298.1358947753906,297.2408752441406,284.9104309082031,1.0,0.5847375988960266,0.4883727729320526,0.4883727729320526,1.0,1.0,-3.085637092590332,1.123098373413086,1.962538719177246,0.4258966147899627,0.9032046794891356,0.9032046794891356,0.0,158.60504150390625,181.0,42165.68359375,0.0,2506.787353515625,1.0,280.6579895019531,283.4099426269531,291.4360656738281,294.1646728515625,293.1499938964844,293.1499938964844,280.3500061035156,35977.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9545799493789672,1.0,0.0,0.0,3.664837598800659,3.664865732192993,8.96195444965997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6264.24755859375,0.0,1726.08251953125,1895.4371337890625,0.0,3904.12646484375,0.9380571246147156,1.0,0.0,3.0,1.0,0.0
12225180,296.80426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.70831298828125,0.9789947271347046,0.6196568608283997,0.5601879954338074,297.3522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.70849609375,0.895596981048584,0.4841930568218231,0.4606728553771972,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.70880126953125,0.8102073669433594,0.3537617921829223,0.2501141130924225,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7089538574219,0.7750179171562195,0.309987872838974,0.297308087348938,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7095642089844,0.6898363828659058,0.2155669033527374,0.9894506931304932,284.70855712890625,284.95001220703125,299.739990234375,288.3636779785156,298.1336669921875,297.2228088378906,284.7066955566406,1.0,0.5896086096763611,0.4862419068813324,0.4862419068813324,1.0,1.0,-3.0711073875427246,1.1128206253051758,1.9582868814468384,0.4193269908428192,0.8983385562896729,0.8983385562896729,0.0,170.6607666015625,184.0,42928.7109375,0.0,2542.629150390625,1.0,280.3582763671875,283.1669616699219,291.4236755371094,294.2156066894531,293.1499938964844,293.1499938964844,280.6499938964844,36219.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9695876240730286,1.0,0.0,0.0,3.657713413238525,3.6577415466308594,8.927145813686366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5651.88671875,0.0,1718.8968505859375,1895.4371337890625,0.0,4037.575439453125,0.9365779161453248,1.0,0.0,3.0,1.0,0.0
12225240,296.80426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.70831298828125,0.9789947271347046,0.6196568608283997,0.5601879954338074,297.3522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.70849609375,0.895596981048584,0.4841930568218231,0.4606728553771972,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.70880126953125,0.8102073669433594,0.3537617921829223,0.2501141130924225,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7089538574219,0.7750179171562195,0.309987872838974,0.297308087348938,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7095642089844,0.6898363828659058,0.2155669033527374,0.9894506931304932,284.70855712890625,284.95001220703125,299.739990234375,288.3636779785156,298.1336669921875,297.2228088378906,284.7066955566406,1.0,0.5896086096763611,0.4862419068813324,0.4862419068813324,1.0,1.0,-3.0711073875427246,1.1128206253051758,1.9582868814468384,0.4193269908428192,0.8983385562896729,0.8983385562896729,0.0,170.6607666015625,184.0,42928.7109375,0.0,2542.629150390625,1.0,280.3582763671875,283.1669616699219,291.4236755371094,294.2156066894531,293.1499938964844,293.1499938964844,280.6499938964844,36219.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9695876240730286,1.0,0.0,0.0,3.657713413238525,3.6577415466308594,8.927145813686366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5651.88671875,0.0,1718.8968505859375,1895.4371337890625,0.0,4037.575439453125,0.9365779161453248,1.0,0.0,3.0,1.0,0.0
12225300,296.7966003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8350524902344,0.971157729625702,0.616705060005188,0.5569223165512085,297.34735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8343200683594,0.8899163603782654,0.4849924743175506,0.4613314867019653,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8330383300781,0.8045560717582703,0.3535189032554626,0.2498980164527893,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8323669433594,0.7697561383247375,0.30991330742836,0.2972405254840851,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8298034667969,0.684257447719574,0.2149072289466858,0.986659824848175,284.8340759277344,284.95001220703125,299.7583312988281,288.3666076660156,298.1351318359375,297.2178039550781,284.8414306640625,1.0,0.5911282896995544,0.4851764738559723,0.4851764738559723,1.0,1.0,-3.0643234252929688,1.1079105138778689,1.9564127922058103,0.4157628417015075,0.8987574577331543,0.8987574577331543,0.0,174.82427978515625,184.0,42046.765625,0.0,2551.458984375,1.0,280.601318359375,283.333740234375,291.3362731933594,293.97467041015625,293.1499938964844,293.1499938964844,280.6499938964844,36175.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9618362188339232,1.0,0.0,0.0,3.654175758361816,3.6542038917541504,8.90988587798347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5791.796875,0.0,1714.110595703125,1895.4371337890625,0.0,3968.937255859375,0.935788869857788,1.0,0.0,3.0,1.0,0.0
12225360,296.800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.965942680835724,0.6148510575294495,0.5549963712692261,297.34783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.8867441415786743,0.4862902462482452,0.4624802768230438,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.8011300563812256,0.3537459671497345,0.2500093579292297,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.766647219657898,0.3101972341537475,0.297486275434494,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.6807429194450378,0.2145875692367553,0.9851184487342834,284.87994384765625,284.95001220703125,299.77667236328125,288.3695373535156,298.1405639648437,297.21795654296875,284.88116455078125,1.0,0.5924808382987976,0.4845049083232879,0.4845049083232879,1.0,1.0,-3.061957359313965,1.1055370569229126,1.9564201831817627,0.4137923419475555,0.898787796497345,0.898787796497345,0.0,177.6931915283203,187.0,41927.09765625,0.0,2561.951904296875,1.0,280.642578125,283.3832092285156,291.32586669921875,293.98095703125,293.1499938964844,293.1499938964844,280.95001220703125,36119.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9563731551170348,1.0,0.0,0.0,3.652596235275269,3.6526243686676025,8.902184731596208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5510.90087890625,0.0,1711.704833984375,1895.4371337890625,0.0,3920.190673828125,0.9353553652763368,1.0,0.0,3.0,1.0,0.0
12225420,296.8223571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0785522460937,0.95955091714859,0.6126230359077454,0.5527541637420654,297.357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0783996582031,0.8841606378555298,0.4897811710834503,0.4656284153461456,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.078125,0.79782634973526,0.3550399541854858,0.2508273720741272,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0779724121094,0.7637057900428772,0.3114681541919708,0.2986095547676086,297.1334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.077392578125,0.6770662665367126,0.2146955877542495,0.9851732850074768,285.0783386230469,284.95001220703125,299.8133239746094,288.3753356933594,298.1571960449219,297.2266845703125,285.0800170898437,1.0,0.5950979590415955,0.4831617176532745,0.4831617176532745,1.0,1.0,-3.0654354095458984,1.1041966676712036,1.9612386226654053,0.4114900529384613,0.9021345973014832,0.9021345973014832,0.0,181.44825744628903,190.0,41063.87890625,0.0,2588.259033203125,1.0,280.941650390625,283.6234436035156,291.3150939941406,293.8925170898437,293.1499938964844,293.1499938964844,280.6499938964844,35913.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940740704536438,1.0,0.0,0.0,3.655082702636719,3.6551108360290527,8.914308864405029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6090.3583984375,0.0,1713.28564453125,1895.4371337890625,0.0,3779.177734375,0.9357887506484984,1.0,0.0,3.0,1.0,0.0
12225480,296.8223571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0785522460937,0.95955091714859,0.6126230359077454,0.5527541637420654,297.357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0783996582031,0.8841606378555298,0.4897811710834503,0.4656284153461456,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.078125,0.79782634973526,0.3550399541854858,0.2508273720741272,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0779724121094,0.7637057900428772,0.3114681541919708,0.2986095547676086,297.1334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.077392578125,0.6770662665367126,0.2146955877542495,0.9851732850074768,285.0783386230469,284.95001220703125,299.8133239746094,288.3753356933594,298.1571960449219,297.2266845703125,285.0800170898437,1.0,0.5950979590415955,0.4831617176532745,0.4831617176532745,1.0,1.0,-3.0654354095458984,1.1041966676712036,1.9612386226654053,0.4114900529384613,0.9021345973014832,0.9021345973014832,0.0,181.44825744628903,190.0,41063.87890625,0.0,2588.259033203125,1.0,280.941650390625,283.6234436035156,291.3150939941406,293.8925170898437,293.1499938964844,293.1499938964844,280.6499938964844,35913.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940740704536438,1.0,0.0,0.0,3.655082702636719,3.6551108360290527,8.914308864405029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6090.3583984375,0.0,1713.28564453125,1895.4371337890625,0.0,3779.177734375,0.9357887506484984,1.0,0.0,3.0,1.0,0.0
12225540,296.8219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.95281982421875,0.6084610819816589,0.5498394966125488,297.3559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.8816667795181274,0.4922616481781006,0.4685030281543731,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.7946130037307739,0.3554745614528656,0.251498818397522,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.7609581351280212,0.3121592998504638,0.2996672391891479,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.6738410592079163,0.2145639508962631,0.986086368560791,284.9059753417969,284.95001220703125,299.8500061035156,288.3810729980469,298.1678771972656,297.22637939453125,284.9046630859375,1.0,0.5975577235221863,0.4818185269832611,0.4818185269832611,1.0,1.0,-3.068574905395508,1.1026774644851685,1.965897560119629,0.4093263447284698,0.9001470804214478,0.9001470804214478,0.0,185.0962371826172,193.0,42009.3046875,0.0,2613.39306640625,1.0,280.6579284667969,283.4082336425781,291.4183044433594,294.1221923828125,293.1499938964844,293.1499938964844,280.3500061035156,36033.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952634334564209,1.0,0.0,0.0,3.65463924407959,3.654667615890503,8.912146540751564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6247.279296875,0.0,1713.6326904296875,1895.4371337890625,0.0,3886.6630859375,0.935745358467102,1.0,0.0,3.0,1.0,0.0
12225600,296.8219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.95281982421875,0.6084610819816589,0.5498394966125488,297.3559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.8816667795181274,0.4922616481781006,0.4685030281543731,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.7946130037307739,0.3554745614528656,0.251498818397522,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.7609581351280212,0.3121592998504638,0.2996672391891479,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.6738410592079163,0.2145639508962631,0.986086368560791,284.9059753417969,284.95001220703125,299.8500061035156,288.3810729980469,298.1678771972656,297.22637939453125,284.9046630859375,1.0,0.5975577235221863,0.4818185269832611,0.4818185269832611,1.0,1.0,-3.068574905395508,1.1026774644851685,1.965897560119629,0.4093263447284698,0.9001470804214478,0.9001470804214478,0.0,185.0962371826172,193.0,42009.3046875,0.0,2613.39306640625,1.0,280.6579284667969,283.4082336425781,291.4183044433594,294.1221923828125,293.1499938964844,293.1499938964844,280.3500061035156,36033.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952634334564209,1.0,0.0,0.0,3.65463924407959,3.654667615890503,8.912146540751564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6247.279296875,0.0,1713.6326904296875,1895.4371337890625,0.0,3886.6630859375,0.935745358467102,1.0,0.0,3.0,1.0,0.0
12225660,296.786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6936340332031,0.938782513141632,0.6006933450698853,0.5438292622566223,297.3212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6938171386719,0.873211681842804,0.491343080997467,0.4686054587364197,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6942138671875,0.7854703664779663,0.3526303768157959,0.2502161562442779,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6944274902344,0.7527507543563843,0.3097023665904999,0.2982891201972961,297.1044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6952209472656,0.6647730469703674,0.2113526910543441,0.9761973023414612,284.69390869140625,284.95001220703125,299.8866577148437,288.3873291015625,298.1572570800781,297.19439697265625,284.6915283203125,1.0,0.5983486771583557,0.4805392026901245,0.4805392026901245,1.0,1.0,-3.0464131832122803,1.091069579124451,1.9553437232971191,0.4028859436511993,0.8950295448303223,0.8950295448303223,0.0,191.5067749023437,196.0,42655.69140625,0.0,2604.218017578125,1.0,280.35809326171875,283.1584777832031,291.43701171875,294.2097473144531,293.1499938964844,293.1499938964844,280.6499938964844,36268.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9661815762519836,1.0,0.0,0.0,3.6457886695861816,3.645816802978516,8.869032512848207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5636.826171875,0.0,1704.265625,1895.4371337890625,0.0,4007.493896484375,0.9338592886924744,1.0,0.0,3.0,1.0,0.0
12225720,296.786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6936340332031,0.938782513141632,0.6006933450698853,0.5438292622566223,297.3212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6938171386719,0.873211681842804,0.491343080997467,0.4686054587364197,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6942138671875,0.7854703664779663,0.3526303768157959,0.2502161562442779,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6944274902344,0.7527507543563843,0.3097023665904999,0.2982891201972961,297.1044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6952209472656,0.6647730469703674,0.2113526910543441,0.9761973023414612,284.69390869140625,284.95001220703125,299.8866577148437,288.3873291015625,298.1572570800781,297.19439697265625,284.6915283203125,1.0,0.5983486771583557,0.4805392026901245,0.4805392026901245,1.0,1.0,-3.0464131832122803,1.091069579124451,1.9553437232971191,0.4028859436511993,0.8950295448303223,0.8950295448303223,0.0,191.5067749023437,196.0,42655.69140625,0.0,2604.218017578125,1.0,280.35809326171875,283.1584777832031,291.43701171875,294.2097473144531,293.1499938964844,293.1499938964844,280.6499938964844,36268.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9661815762519836,1.0,0.0,0.0,3.6457886695861816,3.645816802978516,8.869032512848207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5636.826171875,0.0,1704.265625,1895.4371337890625,0.0,4007.493896484375,0.9338592886924744,1.0,0.0,3.0,1.0,0.0
12225780,296.7869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558654785156,0.9289820194244384,0.5961079597473145,0.5390790700912476,297.3106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85577392578125,0.8682273030281067,0.4924125969409942,0.4692072570323944,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555908203125,0.7795754075050354,0.3516780734062195,0.249283030629158,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554992675781,0.7474413514137268,0.3087921738624573,0.2971644997596741,297.0912780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550720214844,0.658352792263031,0.2094181478023529,0.9665849804878236,284.8557434082031,284.95001220703125,299.92333984375,288.3946533203125,298.16046142578125,297.1837158203125,284.85675048828125,1.0,0.5983785390853882,0.4792598783969879,0.4792598783969879,1.0,1.0,-3.0273773670196533,1.0807853937149048,1.9465919733047483,0.3964909613132477,0.8950913548469543,0.8950913548469543,0.0,195.6166229248047,199.0,41540.26171875,0.0,2589.18505859375,1.0,280.6419677734375,283.3676147460937,291.3466491699219,293.97930908203125,293.1499938964844,293.1499938964844,280.95001220703125,36167.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9522260427474976,1.0,0.0,0.0,3.638938188552856,3.6389663219451904,8.835734774947923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5489.841796875,0.0,1694.9459228515625,1895.4371337890625,0.0,3882.994140625,0.9322376251220704,1.0,0.0,3.0,1.0,0.0
12225840,296.7869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558654785156,0.9289820194244384,0.5961079597473145,0.5390790700912476,297.3106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85577392578125,0.8682273030281067,0.4924125969409942,0.4692072570323944,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555908203125,0.7795754075050354,0.3516780734062195,0.249283030629158,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554992675781,0.7474413514137268,0.3087921738624573,0.2971644997596741,297.0912780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550720214844,0.658352792263031,0.2094181478023529,0.9665849804878236,284.8557434082031,284.95001220703125,299.92333984375,288.3946533203125,298.16046142578125,297.1837158203125,284.85675048828125,1.0,0.5983785390853882,0.4792598783969879,0.4792598783969879,1.0,1.0,-3.0273773670196533,1.0807853937149048,1.9465919733047483,0.3964909613132477,0.8950913548469543,0.8950913548469543,0.0,195.6166229248047,199.0,41540.26171875,0.0,2589.18505859375,1.0,280.6419677734375,283.3676147460937,291.3466491699219,293.97930908203125,293.1499938964844,293.1499938964844,280.95001220703125,36167.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9522260427474976,1.0,0.0,0.0,3.638938188552856,3.6389663219451904,8.835734774947923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5489.841796875,0.0,1694.9459228515625,1895.4371337890625,0.0,3882.994140625,0.9322376251220704,1.0,0.0,3.0,1.0,0.0
12225900,296.7963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.9263136386871338,0.5947257876396179,0.537614643573761,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.8674800395965576,0.4936424195766449,0.4701873064041137,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.7783517241477966,0.3518649637699127,0.2492946088314056,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.7463182210922241,0.3089075684547424,0.2971420884132385,297.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.6567289233207703,0.2089823484420776,0.9640746712684632,284.999267578125,284.95001220703125,299.9416809082031,288.39874267578125,298.16680908203125,297.1854248046875,285.00738525390625,1.0,0.598602294921875,0.4786202311515808,0.4786202311515808,1.0,1.0,-3.023756980895996,1.078014254570007,1.9457428455352783,0.3943829536437988,0.8968052268028259,0.8968052268028259,0.0,196.7375946044922,199.0,40684.66796875,0.0,2588.096435546875,1.0,280.89825439453125,283.5520324707031,291.310791015625,293.8253479003906,293.1499938964844,293.1499938964844,280.95001220703125,36055.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9413184523582458,1.0,0.0,0.0,3.6381266117095934,3.6381545066833496,8.831793252284115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5656.33984375,0.0,1693.094482421875,1895.4371337890625,0.0,3784.42626953125,0.932011067867279,1.0,0.0,3.0,1.0,0.0
12225960,296.808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498962402344,0.9246655702590942,0.5937121510505676,0.5366572737693787,297.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497741699219,0.8675221800804138,0.4951954483985901,0.4715689420700073,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495300292969,0.777920663356781,0.3523630797863006,0.2495840042829513,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494079589844,0.7458984851837158,0.309305340051651,0.2974434196949005,297.09295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0488586425781,0.6558607816696167,0.208830714225769,0.9629997611045836,285.0497131347656,284.95001220703125,299.9599914550781,288.403076171875,298.1758117675781,297.1904602050781,285.0511474609375,1.0,0.5990583896636963,0.4782495200634002,0.4782495200634002,1.0,1.0,-3.023679256439209,1.0771878957748413,1.9464914798736568,0.3934447765350342,0.8980168700218201,0.8980168700218201,0.0,197.4947662353516,202.0,40599.33203125,0.0,2591.86328125,1.0,280.9420166015625,283.60498046875,291.3372497558594,293.88775634765625,293.1499938964844,293.1499938964844,281.25,35958.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355550408363342,1.0,0.0,0.0,3.639761447906494,3.639789342880249,8.839732572596404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5400.1591796875,0.0,1694.4132080078125,1895.4371337890625,0.0,3731.95166015625,0.9322832226753236,1.0,0.0,3.0,1.0,0.0
12226020,296.8373107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2490539550781,0.9221835732460022,0.5922695994377136,0.5352475047111511,297.333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2489624023437,0.8683055639266968,0.4988473057746887,0.4748718738555908,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2486572265625,0.7778155207633972,0.3538845181465149,0.2505552470684051,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2485046386719,0.7457703948020935,0.3106058537960052,0.2985576391220093,297.1024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2478942871094,0.6550226211547852,0.2090662270784378,0.9634783267974854,285.2488708496094,284.95001220703125,299.9966735839844,288.4125061035156,298.1969909667969,297.2049255371094,285.25048828125,1.0,0.6005659103393555,0.4775081574916839,0.4775081574916839,1.0,1.0,-3.0290300846099854,1.0778087377548218,1.951221227645874,0.3926656544208526,0.9036415219306946,0.9036415219306946,0.0,198.8822479248047,205.0,39785.0859375,0.0,2609.24365234375,1.0,281.2418518066406,283.8441162109375,291.3573913574219,293.8502197265625,293.1499938964844,293.1499938964844,280.95001220703125,35706.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216204881668092,1.0,0.0,0.0,3.649710178375244,3.649738311767578,8.888122806638421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5974.556640625,0.0,1704.982666015625,1895.4371337890625,0.0,3604.10595703125,0.9344016909599304,1.0,0.0,3.0,1.0,0.0
12226080,296.8373107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2490539550781,0.9221835732460022,0.5922695994377136,0.5352475047111511,297.333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2489624023437,0.8683055639266968,0.4988473057746887,0.4748718738555908,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2486572265625,0.7778155207633972,0.3538845181465149,0.2505552470684051,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2485046386719,0.7457703948020935,0.3106058537960052,0.2985576391220093,297.1024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2478942871094,0.6550226211547852,0.2090662270784378,0.9634783267974854,285.2488708496094,284.95001220703125,299.9966735839844,288.4125061035156,298.1969909667969,297.2049255371094,285.25048828125,1.0,0.6005659103393555,0.4775081574916839,0.4775081574916839,1.0,1.0,-3.0290300846099854,1.0778087377548218,1.951221227645874,0.3926656544208526,0.9036415219306946,0.9036415219306946,0.0,198.8822479248047,205.0,39785.0859375,0.0,2609.24365234375,1.0,281.2418518066406,283.8441162109375,291.3573913574219,293.8502197265625,293.1499938964844,293.1499938964844,280.95001220703125,35706.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216204881668092,1.0,0.0,0.0,3.649710178375244,3.649738311767578,8.888122806638421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5974.556640625,0.0,1704.982666015625,1895.4371337890625,0.0,3604.10595703125,0.9344016909599304,1.0,0.0,3.0,1.0,0.0
12226140,296.8395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0727233886719,0.9174214005470276,0.5885652303695679,0.5327403545379639,297.3336486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.07281494140625,0.8674773573875427,0.5012285709381104,0.4776599407196045,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0730895996094,0.7762436866760254,0.3543594479560852,0.2512455582618713,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0732116699219,0.7444489002227783,0.3111701309680938,0.2994828224182129,297.10650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07379150390625,0.6532527208328247,0.2088842391967773,0.9641188383102416,285.0729064941406,284.95001220703125,300.0333251953125,288.4229736328125,298.2099609375,297.2069396972656,285.0714111328125,1.0,0.6023979187011719,0.4767667651176452,0.4767667651176452,1.0,1.0,-3.0320920944213867,1.0774821043014526,1.9546098709106443,0.3916795253753662,0.9038625955581664,0.9038625955581664,0.0,201.4482269287109,208.0,40748.82421875,0.0,2628.36962890625,1.0,280.9576416015625,283.6235656738281,291.4701843261719,294.0963134765625,293.1499938964844,293.1499938964844,280.6499938964844,35801.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9357702732086182,1.0,0.0,0.0,3.65764594078064,3.6576740741729736,8.926816121856973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6130.96240234375,0.0,1715.6795654296875,1895.4371337890625,0.0,3733.915771484375,0.9362706542015076,1.0,0.0,3.0,1.0,0.0
12226200,296.8395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0727233886719,0.9174214005470276,0.5885652303695679,0.5327403545379639,297.3336486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.07281494140625,0.8674773573875427,0.5012285709381104,0.4776599407196045,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0730895996094,0.7762436866760254,0.3543594479560852,0.2512455582618713,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0732116699219,0.7444489002227783,0.3111701309680938,0.2994828224182129,297.10650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07379150390625,0.6532527208328247,0.2088842391967773,0.9641188383102416,285.0729064941406,284.95001220703125,300.0333251953125,288.4229736328125,298.2099609375,297.2069396972656,285.0714111328125,1.0,0.6023979187011719,0.4767667651176452,0.4767667651176452,1.0,1.0,-3.0320920944213867,1.0774821043014526,1.9546098709106443,0.3916795253753662,0.9038625955581664,0.9038625955581664,0.0,201.4482269287109,208.0,40748.82421875,0.0,2628.36962890625,1.0,280.9576416015625,283.6235656738281,291.4701843261719,294.0963134765625,293.1499938964844,293.1499938964844,280.6499938964844,35801.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9357702732086182,1.0,0.0,0.0,3.65764594078064,3.6576740741729736,8.926816121856973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6130.96240234375,0.0,1715.6795654296875,1895.4371337890625,0.0,3733.915771484375,0.9362706542015076,1.0,0.0,3.0,1.0,0.0
12226260,296.828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.9115334153175354,0.584449291229248,0.529514491558075,297.3240051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.865021288394928,0.5020419955253601,0.4788111448287964,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.7732890844345093,0.3538569509983063,0.2511567771434784,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.7419378757476807,0.3108842372894287,0.2995313704013824,297.1033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.6504539847373962,0.208159402012825,0.9622368812561036,284.8865661621094,284.95001220703125,300.0611877441406,288.4316101074219,298.2129821777344,297.1994323730469,284.8827209472656,1.0,0.6034578084945679,0.4758310616016388,0.4758310616016388,1.0,1.0,-3.027295112609864,1.0736284255981443,1.9536666870117188,0.3888899385929107,0.9015873670578004,0.9015873670578004,0.0,204.3785552978516,208.0,41603.3125,0.0,2634.316162109375,1.0,280.66961669921875,283.3954467773437,291.5067749023437,294.2265319824219,293.1499938964844,293.1499938964844,280.6499938964844,35973.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9495038986206056,1.0,0.0,0.0,3.658519506454468,3.658547878265381,8.931081652008288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5901.9326171875,0.0,1718.0665283203125,1895.4371337890625,0.0,3858.49169921875,0.93657785654068,1.0,0.0,3.0,1.0,0.0
12226320,296.82440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.870361328125,0.909472405910492,0.5831118822097778,0.5283317565917969,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704528808594,0.8640416264533997,0.5022268891334534,0.4790306985378265,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87078857421875,0.7721558809280396,0.3536345362663269,0.2510369718074798,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.7409694790840149,0.3107294738292694,0.299439936876297,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87158203125,0.649389922618866,0.207864224910736,0.9612067341804504,284.8705444335937,284.95001220703125,300.07000732421875,288.4344482421875,298.2134704589844,297.1964416503906,284.8687744140625,1.0,0.6037075519561768,0.4755356013774872,0.4755356013774872,1.0,1.0,-3.024645566940308,1.0719482898712158,1.952697277069092,0.3877768516540527,0.901142418384552,0.901142418384552,0.0,205.39512634277344,211.0,41599.921875,0.0,2634.485107421875,1.0,280.65802001953125,283.3795166015625,291.4927062988281,294.19561767578125,293.1499938964844,293.1499938964844,280.3500061035156,36007.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9510267972946168,1.0,0.0,0.0,3.658016443252564,3.658044815063477,8.928625447879313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6234.42431640625,0.0,1717.6939697265625,1895.4371337890625,0.0,3872.207763671875,0.9364967942237854,1.0,0.0,3.0,1.0,0.0
12226380,296.8050231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.66461181640625,0.9012144207954408,0.5770273208618164,0.5232110023498535,297.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6647033691406,0.8598360419273376,0.502518892288208,0.4796344935894012,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6650390625,0.7673059701919556,0.352321058511734,0.2503478825092315,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6651916503906,0.736789882183075,0.3097197711467743,0.298793077468872,297.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6658630371094,0.6447611451148987,0.2063080370426178,0.9556581377983092,284.664794921875,284.95001220703125,300.1066589355469,288.4468688964844,298.21337890625,297.1810302734375,284.6629943847656,1.0,0.6044050455093384,0.4743044078350067,0.4743044078350067,1.0,1.0,-3.010944366455078,1.0638831853866575,1.9470611810684204,0.3826787173748016,0.8956493735313416,0.8956493735313416,0.0,209.59127807617188,214.0,42348.22265625,0.0,2629.873779296875,1.0,280.3580627441406,283.13525390625,291.4896545410156,294.244384765625,293.1499938964844,293.1499938964844,280.6499938964844,36272.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9623427391052246,1.0,0.0,0.0,3.648905277252197,3.6489334106445312,8.88420288447378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5626.2724609375,0.0,1708.21142578125,1895.4371337890625,0.0,3973.441650390625,0.9345803260803224,1.0,0.0,3.0,1.0,0.0
12226440,296.8050231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.66461181640625,0.9012144207954408,0.5770273208618164,0.5232110023498535,297.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6647033691406,0.8598360419273376,0.502518892288208,0.4796344935894012,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6650390625,0.7673059701919556,0.352321058511734,0.2503478825092315,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6651916503906,0.736789882183075,0.3097197711467743,0.298793077468872,297.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6658630371094,0.6447611451148987,0.2063080370426178,0.9556581377983092,284.664794921875,284.95001220703125,300.1066589355469,288.4468688964844,298.21337890625,297.1810302734375,284.6629943847656,1.0,0.6044050455093384,0.4743044078350067,0.4743044078350067,1.0,1.0,-3.010944366455078,1.0638831853866575,1.9470611810684204,0.3826787173748016,0.8956493735313416,0.8956493735313416,0.0,209.59127807617188,214.0,42348.22265625,0.0,2629.873779296875,1.0,280.3580627441406,283.13525390625,291.4896545410156,294.244384765625,293.1499938964844,293.1499938964844,280.6499938964844,36272.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9623427391052246,1.0,0.0,0.0,3.648905277252197,3.6489334106445312,8.88420288447378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5626.2724609375,0.0,1708.21142578125,1895.4371337890625,0.0,3973.441650390625,0.9345803260803224,1.0,0.0,3.0,1.0,0.0
12226500,296.8049621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.79248046875,0.8976801037788391,0.5748298168182373,0.5208567976951599,297.29803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79205322265625,0.8580757975578308,0.503090500831604,0.4799657166004181,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7906188964844,0.7652080655097961,0.352038025856018,0.2500273287296295,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7899475097656,0.7349526286125183,0.3094630539417267,0.2984521985054016,297.0897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7870178222656,0.6426536440849304,0.205675408244133,0.9526273012161256,284.7916259765625,284.95001220703125,300.125,288.4534606933594,298.2160339355469,297.1775207519531,284.7992858886719,1.0,0.6046191453933716,0.4736888408660888,0.4736888408660888,1.0,1.0,-3.0040674209594727,1.059851050376892,1.944216251373291,0.3800266683101654,0.8957961201667786,0.8957961201667786,0.0,211.410888671875,214.0,41477.76953125,0.0,2626.09765625,1.0,280.60107421875,283.3033752441406,291.4095458984375,294.010498046875,293.1499938964844,293.1499938964844,280.6499938964844,36232.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9534207582473756,1.0,0.0,0.0,3.644284725189209,3.644312858581543,8.86171733327501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5767.49755859375,0.0,1702.1177978515625,1895.4371337890625,0.0,3893.72607421875,0.9335470795631408,1.0,0.0,3.0,1.0,0.0
12226560,296.8127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8389587402344,0.8954751491546631,0.5734039545059204,0.519381582736969,297.2996520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8388977050781,0.8573786616325378,0.5041860938072205,0.4808503687381744,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8386535644531,0.7641488313674927,0.3522332310676574,0.2500661015510559,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8385314941406,0.7339838743209839,0.3095759749412536,0.2984673380851745,297.0902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8380126953125,0.6413635015487671,0.2053409218788147,0.9508026242256165,284.8388061523437,284.95001220703125,300.1433410644531,288.46026611328125,298.2226257324219,297.17919921875,284.84014892578125,1.0,0.6049864292144775,0.4732915461063385,0.4732915461063385,1.0,1.0,-3.0012214183807373,1.0578618049621582,1.943359613418579,0.3785067498683929,0.8955665826797485,0.8955665826797485,0.0,212.6147308349609,217.0,41357.23046875,0.0,2626.850341796875,1.0,280.6424865722656,283.3538818359375,291.4065856933594,294.0243530273437,293.1499938964844,293.1499938964844,280.95001220703125,36178.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9471391439437866,1.0,0.0,0.0,3.641646385192871,3.641674280166626,8.848890615809069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5491.57861328125,0.0,1698.4071044921875,1895.4371337890625,0.0,3837.153076171875,0.9328696727752686,1.0,0.0,3.0,1.0,0.0
12226620,296.83795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391540527344,0.8927709460258484,0.5716795921325684,0.5175998210906982,297.31158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390625,0.857441782951355,0.5072808265686035,0.4835478365421295,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.7635221481323242,0.3534846305847168,0.2507917284965515,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.7333182096481323,0.3105069398880005,0.2991934418678283,297.09747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379333496094,0.6400933861732483,0.205311432480812,0.9500317573547364,285.0389709472656,284.95001220703125,300.17999267578125,288.4745483398437,298.2414245605469,297.1906433105469,285.04071044921875,1.0,0.6062501668930054,0.4724969565868377,0.4724969565868377,1.0,1.0,-3.0031306743621826,1.0569689273834229,1.946161866188049,0.3769238293170929,0.8983974456787109,0.8983974456787109,0.0,214.3382568359375,220.0,40495.75390625,0.0,2639.3369140625,1.0,280.9415283203125,283.5955810546875,291.4089660644531,293.9500427246094,293.1499938964844,293.1499938964844,281.25,35970.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930471420288086,1.0,0.0,0.0,3.642044305801392,3.6420724391937256,8.85082556578709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5409.39599609375,0.0,1697.35400390625,1895.4371337890625,0.0,3685.461181640625,0.9328196048736572,1.0,0.0,3.0,1.0,0.0
